time_s,load_MW,measured_frequency_Hz,model_frequency_Hz,measured_electrical_power_MW,model_electrical_power_MW,measured_gate_pu,model_gate_pu,measured_flow_m3s,model_flow_m3s,measured_penstock_inlet_Pa,measured_penstock_outlet_Pa,frequency_residual_Hz,power_residual_MW
0.0,75.0,50.00217443334406,49.99999988154881,75.02503144000015,74.99999982232322,0.53867660914523,0.5388818068131992,22.149035580987146,22.148077014934632,3.74056157539125e6,3.738877003826285e6,0.002174551795249613,0.025031617676930296
0.05,75.05282795523227,50.0014330719869,49.99987907861763,75.05253664837677,75.05264644539814,0.538675025226121,0.5388819133291639,22.14434450376137,22.148077312506125,3.7406041597590144e6,3.7388654152453435e6,0.0015539933692707564,-0.0001097970213663757
0.1,75.10434862497463,50.00094598851955,49.99952197032939,75.115422480295,75.10363058283396,0.5391835002180588,0.5388826386435603,22.145466406273123,22.148081430257147,3.7405749520400013e6,3.738874482984837e6,0.0014240181901570281,0.011791897461037593
0.15,75.15333070531031,50.00173789573099,49.99893764712991,75.15512226509017,75.15173391817889,0.538603809965253,0.5388845475402878,22.151036648857172,22.14809781046403,3.7405741813398413e6,3.7387992504638904e6,0.0028002486010834104,0.0033883469112794273
0.2,75.1986898751306,49.99857389478391,49.99814075205463,75.14783817784503,75.1958936149377,0.5385327456402622,0.5388881398818339,22.14784531585094,22.148138231887877,3.740606530864516e6,3.7387155333686657e6,0.0004331427292783019,-0.04805543709267113
0.25,75.23955017275416,49.99764859539827,49.99715032829554,75.23872368507485,75.2352620124105,0.5389066515220955,0.5388938413771918,22.14482811584143,22.148216253283287,3.740526693836914e6,3.7385963188067996e6,0.0004982671027278229,0.003461672664343496
0.3,75.27529175292814,49.992630052968785,49.99598886620616,75.2477840112625,75.26925296759632,0.538867301787941,0.5389019979013128,22.155609035708913,22.148345990128014,3.7404833206661316e6,3.7385040398660917e6,-0.0033588132373765234,-0.021468956333819733
0.35,75.30558194756607,49.99201479735941,49.994681181748504,75.33362190173331,75.29757121349202,0.539007180198419,0.5389128730232653,22.149601826451928,22.14854113656961,3.740426399819074e6,3.738307057648977e6,-0.0026663843890943895,0.03605068824128921
0.4,75.33038767859931,49.992120429400664,49.99325307422853,75.30762592663258,75.32022270791924,0.5385559312525143,0.538926648519962,22.152285485383715,22.148814235485737,3.7403933843766283e6,3.7380986845088056e6,-0.0011326448278623502,-0.01259678128666053
0.45,75.34996852655505,49.9906694030591,49.99173006206646,75.3469918763322,75.33750573529488,0.5390788315569598,0.5389434288476456,22.149137029088823,22.149176144249694,3.7403130418899e6,3.7379153651547837e6,-0.001060659007357856,0.009486141037314155
0.5,75.36485105864887,49.993914022380736,49.990136055750284,75.3648553608864,75.34998316486426,0.5390371822545317,0.5389632478114301,22.15397696163602,22.14963570205677,3.7402297161145797e6,3.737726080331702e6,0.0037779666304516013,0.014872196022139406
0.55,75.37578627699965,49.99021531945147,49.98849225581329,75.3227662473418,75.3584381716727,0.5389143472225177,0.5389860793489836,22.153365825387194,22.150199561515283,3.740174868496614e6,3.737478935953129e6,0.0017230636381810882,-0.03567192433089872
0.6,75.38369317573292,49.98398786474842,49.986816259257424,75.39106971770414,75.36381639439197,0.5389339950260621,0.5390118484429283,22.15317953866124,22.150872180893217,3.7401121559868795e6,3.737339947264933e6,-0.0028283945090024076,0.027253323312166344
0.65,75.38959231873557,49.98419718164426,49.98512136192604,75.35876602901098,75.3671584295625,0.5392503609357691,0.5390404453016168,22.153686930327144,22.15165594521759,3.740049934179981e6,3.737130331056332e6,-0.0009241802817783196,-0.008392400551514356
0.7,75.39453400516227,49.98209239417228,49.98341630180257,75.31800479719352,75.36952760120872,0.5394918496383185,0.5390717385415166,22.153816955141036,22.152551398852054,3.740012688559646e6,3.736922275751694e6,-0.0013239076302937747,-0.05152280401519249
0.75,75.399525933233,49.98511448459221,49.981705179832936,75.38075721800824,75.3719375178804,0.5395764704635819,0.53910558826703,22.16111516889904,22.153557536574937,3.7399599033512003e6,3.7367379792687837e6,0.0034093047592733683,0.008819700127844499
0.8,75.40546528143524,49.975898447884035,49.97998789100633,75.36742283880395,75.37528483363663,0.5393129393390724,0.539141859244065,22.160008536111825,22.154672217728503,3.739907362370827e6,3.7366030437611747e6,-0.004089443122296643,-0.007861994832680352
0.85,75.41307979980014,49.97804412270749,49.978260577069356,75.37975788279694,75.38029106307474,0.5395307469655684,0.5391804292660508,22.1622888910897,22.15589249315588,3.7398778475237284e6,3.736486551084615e6,-0.0002164543618690118,-0.000533180277798806
0.9,75.42288186514712,49.97783418225649,49.97651657515957,75.39314394925715,75.38745811359654,0.5396911808438506,0.539221198413523,22.16420026557739,22.157215003990643,3.7398405206059585e6,3.73635633194503e6,0.0013176070969151965,0.005685835660614202
0.95,75.43513854703299,49.974715243653826,49.97474760889965,75.40126163178829,75.39704019460702,0.5395769504287695,0.5392640927454934,22.169368619554284,22.158636376949033,3.7397853642100035e6,3.7362376898193075e6,-3.236524582206357e-5,0.004221437181271881
1.0,75.44985961783239,49.97399612407212,49.97294447644962,75.40753025790544,75.40903290875714,0.5396074335675399,0.5393090655084698,22.166015309778537,22.160153434649292,3.73978551806954e6,3.7361518513093865e6,0.0010516476225035376,-0.0015026508517053117
1.05,75.46680419715756,49.97430871373456,49.9710986034166,75.45822588861326,75.42318227641789,0.5397794911288892,0.5393560972087316,22.170674160875667,22.16176347043075,3.7396964262650874e6,3.7360126003055167e6,0.003210110317958481,0.035043612195366336
1.1,75.48550543277601,49.96869749501469,49.96920309533145,75.44858629556738,75.4390110344826,0.5397542686500034,0.53940518978682,22.17454345718695,22.163464377145218,3.739721759250244e6,3.7359660477796183e6,-0.0005056003167638323,0.009575261084776798
1.15,75.50531137538438,49.969911637111665,49.967253375277956,75.46240284253942,75.45586049346176,0.539806689627815,0.5394563598728301,22.179536134883016,22.16525466808445,3.7396622452288102e6,3.735874609820699e6,0.002658261833708764,0.006542349077662379
1.2,75.52543908814991,49.96811946606818,49.96524816975334,75.5009449742632,75.47294614337999,0.5398774817668303,0.5395096317233263,22.177623807177095,22.167133440941623,3.739687938757129e6,3.7357867299996708e6,0.002871296314843619,0.027998830883220194
1.25,75.54503812013539,49.96758634739953,49.96318992439352,75.49528547657795,75.48942174883744,0.5398061972216263,0.5395650271218067,22.179646068490133,22.16910027497835,3.7396583788062744e6,3.7357165501781837e6,0.004396423006014061,0.005863727740504032
1.3,75.56325882788772,49.95979901026018,49.9610848610746,75.51077627767197,75.50444773358886,0.5400178231362134,0.5396225543199091,22.187472088090338,22.171154988307798,3.739586333040619e6,3.735627730338032e6,-0.001285850814426226,0.006328544083103793
1.35,75.57932069564943,49.96251776641588,49.95894289288151,75.5279531053953,75.51725933033454,0.5398841649824259,0.5396822016478986,22.185295908036554,22.173297432941453,3.7396037314806688e6,3.7355604817121984e6,0.0035748735343688054,0.010693775060758526
1.4,75.59257580465457,49.95928894203429,49.95677726709083,75.5030922678281,75.52722945037615,0.5397879439609113,0.5397439275319799,22.193426418155987,22.175527261380655,3.739580887947353e6,3.7354724456960876e6,0.002511674943463049,-0.024137182548059855
1.45,75.60256293579705,49.955389976732135,49.95460339690933,75.5585582347789,75.53392094495237,0.5404241369414158,0.5398076553726852,22.194360417977276,22.17784354384776,3.7395314180085217e6,3.735441258649341e6,0.0007865798228081644,0.02463728982652924
1.5,75.60904843479844,49.95412585861434,49.95243854133545,75.54166169425412,75.53712690216248,0.5405074788919114,0.5398732718049698,22.198074765060767,22.180244633671514,3.7394973818495283e6,3.735370829362069e6,0.0016873172788933744,0.004534792091632767
1.55,75.6120508808036,49.951758303345436,49.95030041704708,75.51086869273881,75.53689313290378,0.5405208163448101,0.5399406256908403,22.19648255257792,22.18272796392438,3.739469710339027e6,3.7353104188239784e6,0.001457886298354083,-0.026024440164974294
1.6,75.61184771578476,49.95146738960175,49.94820590118507,75.58351976609306,75.53352276554133,0.5404480384464726,0.5400095267113498,22.200325059800374,22.185289802849457,3.7394910090206987e6,3.7352559955583317e6,0.003261488416683278,0.049997000551726956
1.65,75.6089632369373,49.94580146896581,49.94616974136148,75.50875295145012,75.5275622360086,0.5403481494943813,0.5400797585789027,22.200750752024472,22.187925284266445,3.739473492374845e6,3.735216313103781e6,-0.0003682723956686118,-0.018809284558486183
1.7,75.60413864230767,49.947569939053,49.94420417759059,75.53515586223227,75.51977074044562,0.5406930169213262,0.5401510825475443,22.203969450491517,22.190628420047695,3.7394775791679104e6,3.7352355353607624e6,0.0033657614624047483,0.015385121786650302
1.75,75.59828606311459,49.94538166912635,49.94231741391942,75.51697453405312,75.51107197024697,0.5408859928049691,0.5402232475403179,22.211749889920902,22.19339222811405,3.7394679587128577e6,3.735196798575939e6,0.003064255206929545,0.005902563806145622
1.8,75.59242962954,49.94349152907885,49.940513021986234,75.53434204522658,75.50249432555242,0.5407234964915877,0.5402960002108806,22.216328789860704,22.19620879795187,3.739462905584446e6,3.735216311157659e6,0.0029785070926138246,0.03184771967416111
1.85,75.58763752392885,49.93912786425496,49.93878977781318,75.50024287554714,75.49510280218053,0.5408290755607736,0.5403691038929006,22.216421899086217,22.19906978914423,3.7395016636825227e6,3.7352684307526546e6,0.0003380864417792395,0.005140073366618481
1.9,75.58494961411552,49.94216314563072,49.9371416097688,75.5004617196954,75.48992664894652,0.5409046244220297,0.5404423433266208,22.221232819667737,22.20196655638745,3.739486528101982e6,3.7353228004277344e6,0.0050215358619212225,0.0105350707488725
1.95,75.5853055860439,49.9412080288053,49.9355576485598,75.46305944679041,75.48788768951808,0.5411221855876406,0.5405155384310354,22.220861176496637,22.20489062456784,3.7395193359801318e6,3.7353547554353112e6,0.005650380245498354,-0.02482824272766493
2.0,75.5894784862776,49.93962674945311,49.93402300078564,75.54222440872634,75.48973514702354,0.5410592670826606,0.5405885546194009,22.228704007026327,22.207833956539666,3.739581503630688e6,3.7354499192004637e6,0.005603748667468267,0.05248926170280299
2.05,75.59801824156241,49.93552639450431,49.9325200390644,75.51215978629116,75.49599121520743,0.5410857435128953,0.5406613083749822,22.224309424125604,22.210789526272574,3.7395848621025383e6,3.7355039977942747e6,0.003006355439907793,0.016168571083738925
2.1,75.61120906726919,49.93584501462163,49.93102858753874,75.52154478531052,75.50690882952372,0.5409404192808787,0.54073376907586,22.236290254162995,22.213751409615444,3.7396066321477224e6,3.7355769575130264e6,0.004816427082886321,0.014635955786800992
2.15,75.62904375355282,49.93107591535741,49.929527791704075,75.53164196259304,75.52244883906039,0.5410939033081809,0.5408059600200792,22.239534517164074,22.216715086591872,3.739611919795315e6,3.7356856055887598e6,0.0015481236533361198,0.009193123532654113
2.2,75.65121668990784,49.9346470484731,49.92799748608675,75.55676202716478,75.54227513426244,0.5415846297059833,0.5408779624457312,22.243257814903842,22.219677797408096,3.7396557750897505e6,3.7357158159815692e6,0.006649562386350283,0.014486892902340287
2.25,75.67713623198587,49.933370132862,49.92641987524647,75.58580509312605,75.56576956948706,0.5413107793338289,0.5409498976116959,22.237671558399274,22.22263848064603,3.739681496418882e6,3.735785883984962e6,0.006950257615535804,0.0200355236389953
2.3,75.70595571436797,49.9314759394644,49.924779937581356,75.6184720777496,75.59206358008201,0.5413857172676729,0.5410219204698669,22.24291270161519,22.22559774642262,3.7397109424281092e6,3.735875273762382e6,0.006696001883042868,0.026408497667588904
2.35,75.7366211577525,49.926811201456125,49.92306671526856,75.62319710841858,75.62008781694998,0.5413061947675556,0.5410942135685755,22.24259077801242,22.2285577623584,3.739718425286941e6,3.7359010637539853e6,0.0037444861875641777,0.0031092914686041695
2.4,75.76793259399967,49.929823695732686,49.92127486088261,75.67012065903617,75.64863577331768,0.5416311379593455,0.541166970334763,22.248967268223716,22.231522165808176,3.739688978940822e6,3.7359316322309817e6,0.008548834850074627,0.021484885718493274
2.45,75.79861501412115,49.92550009039438,49.91940453929662,75.66289138446585,75.67643452816634,0.5412420181052569,0.5412403781654687,22.254157189950757,22.234495604937926,3.7396871110883774e6,3.7359327710059094e6,0.006095551097757834,-0.013543143700488258
2.5,75.82739429502938,49.926001789305516,49.91746162264577,75.69037778003049,75.70222089334715,0.5418382069052481,0.5413146015762212,22.255791848870814,22.237483277149806,3.7396929519000216e6,3.7358860913828514e6,0.008540166659749104,-0.011843113316658105
2.55,75.85307312480408,49.92445381601225,49.91545764454337,75.71909314366341,75.72481717539219,0.5417920306168679,0.5413897780598299,22.255962613357806,22.240490777376568,3.739676583684045e6,3.735859844701413e6,0.008996171468879766,-0.005724031728775003
2.6,75.8746019462363,49.919769597741755,49.913409565965864,75.76921996798671,75.74320165194246,0.5417532218879281,0.5414659971117968,22.261984912727044,22.243523374021386,3.739675557935936e6,3.7358205477021597e6,0.006360031775891173,0.026018316044257972
2.65,75.89114027447256,49.92258862969368,49.911338486454504,75.7392957283036,75.756567807244,0.5418249074680468,0.5415432925804629,22.260083874015297,22.246585734008836,3.739713649654976e6,3.7357951725461823e6,0.011250143239173838,-0.017272078940393953
2.7,75.90210439385966,49.91847602648404,49.90926838124064,75.77905477343542,75.76436997788173,0.5417155954379015,0.5416216374984764,22.265775684234566,22.24968123807017,3.739622446418997e6,3.73573674319505e6,0.009207645243400009,0.014684795553691288
2.75,75.90719835745003,49.916606814502856,49.90722599547355,75.7984057677541,75.76635406216995,0.5422258489130641,0.5417009424366742,22.269826681182817,22.252811931668788,3.7395862202592515e6,3.7356420194446007e6,0.009380819029303211,0.032051705584152046
2.8,75.9064263376508,49.91350357887801,49.90523863993138,75.78804043291396,75.76256641369672,0.5422017196078084,0.5417810545848867,22.268186856535383,22.255978166823347,3.739577811233445e6,3.735584590907257e6,0.008264938946624056,0.025474019217242017
2.85,75.90008563173818,49.91163752189974,49.90333282579783,75.77090956892124,75.75334469574373,0.5421029408019196,0.5418617535562517,22.275093566382626,22.259178165598378,3.7395830929404665e6,3.735523806014106e6,0.008304696101909315,0.017564873177505547
2.9,75.88874092613484,49.910780532634234,49.901532701143644,75.72768768527133,75.73928973948271,0.5425331970140037,0.5419427702451316,22.273135370907706,22.26240812121991,3.739556186021525e6,3.735501171510897e6,0.009247831490590386,-0.011602054211380164
2.95,75.8731816801696,49.90506381254315,49.899859516281445,75.72269261348578,75.72122213787524,0.5424335727148595,0.5420237972202822,22.28268628581006,22.265662267032944,3.7395486168591874e6,3.7355211927149747e6,0.005204296261702268,0.0014704756105317074
3.0,75.85436561819725,49.9087609390521,49.89833111492662,75.71747174053482,75.70012504259023,0.542132944058872,0.5421044891217918,22.280855009448562,22.268932891438386,3.739559461318367e6,3.735453073718501e6,0.010429824125480991,0.017346697944589096
3.05,75.83335224195511,49.90455917803877,49.89695990601013,75.6520620192558,75.67707472710356,0.5425105612927206,0.5421844849391941,22.285207668369477,22.272210650785507,3.739511844499397e6,3.73547986945188e6,0.0075992720286350846,-0.02501270784776466
3.1,75.81123093037004,49.903651726623764,49.89575340444748,75.6590731117596,75.65316967578731,0.542497742152791,0.5422634156025978,22.288076401284194,22.275484637135552,3.7395533317492283e6,3.735536870796228e6,0.00789832217628117,0.00590343597228582
3.15,75.7890485374703,49.90506241659958,49.89471433796363,75.66344025766377,75.62945853446281,0.5424794965668944,0.542340927465309,22.29320920975908,22.27874317712346,3.739587008535996e6,3.735618241926369e6,0.010348078635949776,0.033981723200952274
3.2,75.76774140762967,49.90561553055206,49.893840645068174,75.63874226917794,75.60687231658017,0.5426204165645047,0.5424166847950627,22.295229017105225,22.281973891236465,3.739623857867592e6,3.735701208309261e6,0.011774885483887942,0.03186995259777348
3.25,75.74807640092908,49.90667912120818,49.893126132315146,75.60257687819806,75.58616660303599,0.5429829202245819,0.5424903798731564,22.297903417946756,22.285164162471137,3.7396614517164e6,3.735813347942495e6,0.013552988893032136,0.016410275162073162
3.3,75.73060488264329,49.90547978268699,49.89256122815205,75.61052997815418,75.56787681904541,0.5425085912667169,0.5425617480712955,22.297350697543884,22.28830160239982,3.7397327452061707e6,3.7359666257731784e6,0.012918554534941507,0.04265315910876666
3.35,75.7156327237052,49.90263271433714,49.89213471014073,75.57344628925513,75.5522909502928,0.5431577871478019,0.5426305676319981,22.298029572729412,22.291374471718044,3.7397430603518914e6,3.736128259270026e6,0.010498004196406896,0.02115533896233046
3.4,75.70320824568614,49.905454376433674,49.89183430692198,75.56405797770329,75.53943844592365,0.5427542179800251,0.5426966584702188,22.30511774388048,22.294371945113014,3.739805079086706e6,3.7362852143817483e6,0.013620069511695476,0.02461953177963494
3.45,75.69312880061545,49.904952869822196,49.89164711968808,75.52936895605937,75.52909743010811,0.5427615281358718,0.5427598842639949,22.30873496942325,22.29728417496609,3.7398602425926835e6,3.7364886570902904e6,0.013305750134115613,0.0002715259512626744
3.5,75.68496538790895,49.90247363160924,49.891562080346176,75.52411054229819,75.52082298399422,0.5430720283233149,0.5428201475435315,22.31234961986471,22.3001025987485,3.739914961714545e6,3.736679399633094e6,0.010911551263063757,0.0032875583039668754
3.55,75.67810346587606,49.905965515894,49.89157031343088,75.54507047165934,75.51398840509705,0.5428048202749706,0.5428773872399634,22.310482073766305,22.302820073092903,3.7399894783854363e6,3.736889685947433e6,0.014395202463120427,0.03108206656229129
3.6,75.67179699882739,49.903207119838086,49.891665945010935,75.51575632123748,75.50784034648355,0.5434724608588678,0.5429315588274026,22.310835759341785,22.30543060605556,3.7400456634797994e6,3.737094207749393e6,0.011541174827151224,0.007915974753927912
3.65,75.66523186900649,49.904023189069264,49.891846192709416,75.53358486844085,75.50156221088334,0.5426903628109323,0.5429826315368976,22.30995009332414,22.307929328757997,3.740090992197364e6,3.7372725832842817e6,0.012176996359848147,0.032022657557519096
3.7,75.65759413773314,49.90342342370088,49.89211180624498,75.50566372151688,75.49434291422573,0.5428280834821798,0.5430305825508543,22.31186914123222,22.310312324934806,3.7401734528040206e6,3.737437748837017e6,0.011311617455895373,0.011320807291156143
3.75,75.64813830632218,49.90309161542528,49.89246740357151,75.50047062551938,75.48544549178098,0.5426527709574189,0.5430753806225986,22.31356916729486,22.312576402935168,3.740208441430434e6,3.737610150089933e6,0.010624211853773602,0.015025133738404861
3.8,75.63625072734241,49.904159241506946,49.89292017311545,75.47140737714538,75.47426839466081,0.5431118519566828,0.5431169800773018,22.311607202894034,22.31471875062372,3.740235142432774e6,3.737810475029875e6,0.011239068391496687,-0.0028610175154284434
3.85,75.6215036506039,49.905117013768184,49.893479431027686,75.4719168690641,75.46039873869583,0.5430601577704506,0.5431553156170793,22.320584981445464,22.316736614038316,3.740346500921981e6,3.738004154113809e6,0.011637582740497976,0.011518130368273205
3.9,75.60369603309968,49.90381347310477,49.894156398406565,75.45411606002698,75.44365268346131,0.5427267642704754,0.5431903003567947,22.318377717995954,22.31862724797062,3.7403822831613696e6,3.738202439009769e6,0.009657074698203871,0.010463376565667204
3.95,75.58287815392532,49.904794303496416,49.89496229325609,75.4595694759948,75.42409711011747,0.5428352182589321,0.5432218237769532,22.323868014415314,22.320387568492173,3.7404356244991557e6,3.73837158071715e6,0.009832010240323541,0.035472365877325274
4.0,75.55935819164995,49.91055431436668,49.8959074265056,75.41222020707073,75.40205483073487,0.5429746445745621,0.5432497470831484,22.315770290382623,22.32201390130659,3.7404975161337676e6,3.7385536928809425e6,0.014646887861076152,0.010165376335862675
4.05,75.53369016641265,49.91036899902527,49.89699965888718,75.377407857028,75.37809024935964,0.5430316216808547,0.5432739209890514,22.322430678341874,22.323502048561053,3.7405608085304745e6,3.738751943063527e6,0.01336934013809099,-0.000682392331640358
4.1,75.50664393707105,49.90975053475238,49.89824421222661,75.33815601277016,75.3529791763522,0.5430352251468884,0.5432941894503106,22.316682542138974,22.324847310718162,3.740612813250669e6,3.738923040541354e6,0.011506322525775659,-0.014823163582050825
4.15,75.47915918694731,49.90973077442452,49.8996426408025,75.35527137434455,75.32766140513831,0.543028901414197,0.5433103912522026,22.323455078379194,22.326044513476045,3.740687352433459e6,3.7390863888703785e6,0.010088133622019768,0.027609969206238816
4.2,75.45228644502859,49.91170801849236,49.901191259333395,75.32304435154921,75.30317953694761,0.5431320871628821,0.5433223798210647,22.318405650198752,22.32708818969679,3.7407347035353966e6,3.7392653184312093e6,0.010516759158967659,0.019864814601604053
4.25,75.42711909663765,49.91020674025216,49.90288160615935,75.30779011102031,75.2806118834638,0.5433558757362006,0.5433300302329906,22.313370378112314,22.327972774398972,3.7407846096048225e6,3.7395220068092267e6,0.007325134092809549,0.027178227556504453
4.3,75.4047209763653,49.91679079566262,49.904700400018335,75.2753705304183,75.26100018144977,0.5427368328819364,0.5433332578955827,22.315037463319534,22.328693161461285,3.74086877465174e6,3.7397378067425764e6,0.012090395644285934,0.014370348968526514
4.35,75.38605446250058,49.918880357099745,49.90662957546046,75.25454683666138,75.24527790431009,0.5428631503397173,0.5433320196030049,22.31247057968574,22.32924472845962,3.740938413828785e6,3.739931242047303e6,0.012250781639288277,0.009268932351290005
4.4,75.37191398362162,49.9209882956391,49.90864693426211,75.24226959155735,75.23420487536289,0.5429159227915186,0.5433263254022078,22.31279012454826,22.329623863760357,3.740976867821897e6,3.7401504902608073e6,0.012341361376989823,0.008064716194454036
4.45,75.36286950457024,49.92105776594043,49.9107269785387,75.25486677140476,75.2283120832369,0.5430743651047125,0.5433162504652395,22.319812608864794,22.329828255964756,3.741085609771329e6,3.740318130843001e6,0.010330787401734653,0.026554688167863105
4.5,75.35922390369653,49.9265403166683,49.91284281344256,75.24943491776345,75.22786194496457,0.5428036536275547,0.543301931315665,22.313436523937042,22.329857322331407,3.7410924178391597e6,3.74052476307639e6,0.01369750322574248,0.02157297279887871
4.55,75.36098723026262,49.926820532652805,49.914966429835886,75.21689269970408,75.232822954357,0.5429909426671673,0.5432835646873965,22.30976291308539,22.329712305562538,3.741145556187644e6,3.74072965702984e6,0.01185410281691901,-0.015930254652928966
4.6,75.3678697027348,49.92490990400277,49.917069972994724,75.24966284569385,75.24286451333924,0.5423537694664794,0.5432614099225417,22.309968591838285,22.32939639974308,3.7412237332211146e6,3.740891030421601e6,0.00783993100804281,0.006798332354605918
4.65,75.37929405187406,49.92955023432906,49.91912813980039,75.2399010923024,75.2573727772639,0.5426449177513126,0.5432357785350675,22.307011404984262,22.328914970955875,3.7412801248806e6,3.741037894438889e6,0.01042209452866416,-0.01747168496149243
4.7,75.39442651235895,49.933227042773794,49.92111900369437,75.2767426771158,75.27548276277523,0.5426380892394065,0.5432070281515826,22.298791192132075,22.32827554125596,3.7413129609346264e6,3.7411723265113565e6,0.012108039079421928,0.0012599143405793711
4.75,75.41222451143587,49.929230358350715,49.92302505038243,75.33870845813446,75.29612746778953,0.5424659949260285,0.5431755374338981,22.303379468201683,22.3274873998881,3.741297362882817e6,3.7412699480378353e6,0.006205307968286888,0.04258099034493057
4.8,75.43149797807075,49.9354275279992,49.92483335288128,75.343463983539,75.31809932226767,0.5426195244808817,0.5431417061979869,22.30453613807157,22.32656160043303,3.741362875928308e6,3.741341089468189e6,0.010594175117923044,0.025364661271325417
4.85,75.45098027771549,49.93188282422564,49.92653717362592,75.3838256262692,75.34012343243757,0.5423339896945873,0.5431059341053658,22.288770846102544,22.325510437542736,3.7413447014508536e6,3.741353691113488e6,0.005345650599721807,0.04370219383163487
4.9,75.46940412852626,49.93722960440206,49.928135872313526,75.35520451940855,75.36093327063199,0.5422481029996244,0.5430686090523607,22.299199104752216,22.324347381160916,3.7413428847263446e6,3.74137533840957e6,0.009093732088537365,-0.005728751223443851
4.95,75.48557751880858,49.93558862495913,49.92963424540076,75.3817082107419,75.3793455263392,0.5421659482103474,0.5430300842264131,22.294533144751163,22.323086124460172,3.7413757397221806e6,3.741344214201877e6,0.005954379558367862,0.002362684402712034
5.0,75.498454645461,49.940416759248436,49.93104250037816,75.38070400426884,75.39433095230771,0.542181844323073,0.5429906725160618,22.288342675581596,22.321740384330226,3.74131241396919e6,3.741302041982747e6,0.009374258870273877,-0.013626948038876208
5.05,75.50719722924816,49.94367308421103,49.93237554096778,75.43395190462451,75.40507456193482,0.5423323539965497,0.5429506388189151,22.290853549826803,22.32032355833789,3.7413187924488564e6,3.7412147871243483e6,0.011297543243244945,0.02887734268968245
5.1,75.51122221200629,49.94206074340054,49.9336518471783,75.42987157853017,75.41102160978477,0.5422892582300164,0.5429101852125773,22.298624832786157,22.318848011092822,3.7413205843471014e6,3.7410986097447574e6,0.00840889622224239,0.018849968745399792
5.15,75.51023275923882,49.94412576563509,49.9348917222603,75.42668357484973,75.41190593510528,0.5422486736640215,0.5428694478308435,22.283306315235794,22.31732476828925,3.741264063980821e6,3.74100365320281e6,0.00923404337478928,0.014777639744451676
5.2,75.5042306165789,49.94321538843052,49.93611597126352,75.43320718452559,75.40776032781018,0.5416876056600879,0.5428285052387637,22.284276313647343,22.31576313299148,3.7412518735436224e6,3.7409374126217156e6,0.007099417166998023,0.02544685671540492
5.25,75.49350912382786,49.94140542924479,49.9373458658914,75.42928828695473,75.3989095149284,0.5421185476580243,0.5427873777138592,22.281277749393873,22.314170677101306,3.741186101569835e6,3.740830571069896e6,0.004059563353386864,0.03037877202632444
5.3,75.47862749045241,49.947243217965614,49.93860087226008,75.41464713370874,75.385941052634,0.5419006236637444,0.5427460274284718,22.281317175890834,22.31255304172543,3.7411527427763226e6,3.7406839406742444e6,0.008642345705531795,0.028706081074744816
5.35,75.46036819323699,49.94476193327166,49.939896973883194,75.3805494760858,75.36966026363096,0.5415407734290378,0.5427043719489597,22.2728431059659,22.31091372494214,3.741119066855206e6,3.740589572770186e6,0.004864959388463319,0.010889212454841868
5.4,75.43968048494483,49.948131024552346,49.94124643799076,75.36334713848547,75.35103348603825,0.5421378154801906,0.542662299618852,22.278374685140786,22.309254422464274,3.741094815114721e6,3.7405084427958466e6,0.006884586561582751,0.012313652447218715
5.45,75.41761392583282,49.94610480996359,49.942657304494425,75.33686100093405,75.3311209404107,0.5416144819470261,0.5426196792818204,22.27601925919994,22.307575151528532,3.7411212886025924e6,3.7404319057889525e6,0.003447505469168277,0.005740060523351076
5.5,75.39524650519931,49.943598847910394,49.944132816867636,75.29669923088348,75.311004104323,0.5418047237871461,0.5425763720534909,22.275715698768764,22.30587458087642,3.741085949425487e6,3.7404084641841613e6,-0.0005339689572423367,-0.01430487343952791
5.55,75.37361226357964,49.946940395163665,49.94567121358965,75.3044144989936,75.29171312594674,0.5418583779449586,0.5425322440979301,22.273255516848085,22.304150187372905,3.741074171151267e6,3.740353676931989e6,0.0012691815740168977,0.012701373046851927
5.6,75.35363333477287,49.94621995195778,49.94726666059802,75.26792859131788,75.27416036033658,0.542043113399806,0.5424871825238532,22.27644714786721,22.302398942453458,3.7410945187604916e6,3.740335030049735e6,-0.0010467086402385917,-0.006231769018697264
5.65,75.33606100043569,49.94869373584696,49.948909402926574,75.26693237950866,75.25908171368226,0.5415691097128005,0.5424411010583915,22.264869258869766,22.30061755759821,3.741041745197182e6,3.740327565885532e6,-0.00021566707961540033,0.007850665826396153
5.7,75.32142971119991,49.94881075782569,49.95058650920253,75.24460361276462,75.24699181572217,0.5417819639218685,0.5423939457792051,22.26618575017725,22.29880273567733,3.741042315961246e6,3.7403416459136032e6,-0.0017757513768401623,-0.0023882029575474917
5.75,75.31002712110737,49.95040599950143,49.95228325411134,75.25445106544282,75.23815613256725,0.5416932952287616,0.5423457045260892,22.26907162390748,22.296951734294314,3.7410761489624185e6,3.7403667841268266e6,-0.001877254609915724,0.01629493287556727
5.8,75.3018820688411,49.95520046586772,49.95398447158471,75.25317080639489,75.23258095095983,0.5418396452762239,0.5422964056237765,22.274677340120437,22.295062586061086,3.741085624888841e6,3.7404104427272733e6,0.001215994283008115,0.020589855435062532
5.85,75.29677119601006,49.95419134025806,49.95567541235938,75.23102674637845,75.23002122933138,0.5416581691299568,0.5422461114317322,22.26903516714105,22.293134299183755,3.7410833801782588e6,3.740459137232246e6,-0.0014840721013200664,0.0010055170470621988
5.9,75.29424360468823,49.95269585338308,49.95734220544104,75.22833392837997,75.23000587718501,0.5416141347719811,0.5421949193540604,22.26284399184439,22.291166896807873,3.7411076185056153e6,3.740518032212128e6,-0.004646352057960712,-0.0016719488050398468
5.95,75.29366171160594,49.95557714335768,49.95897399522854,75.2120989126644,75.23188174911311,0.5411786079634653,0.5421429526902443,22.258561688940528,22.289161541435238,3.741116506768825e6,3.740518451862006e6,-0.0033968518708604734,-0.01978283644871226
6.0,75.29425533993765,49.9544912700702,49.96056311553591,75.26190882436845,75.23486792296464,0.5414803040175161,0.5420903542427024,22.259944129418933,22.287120547107172,3.7411293949024673e6,3.7405353866849844e6,-0.006071845465712045,0.027040901403807993
6.05,75.29518517783129,49.96019316989276,49.962105529553455,75.24180188712438,75.23811975444151,0.5412028524565393,0.5420372681616034,22.25925321504502,22.2850470235413,3.741128849381814e6,3.740582860783102e6,-0.0019123596606931414,0.003682132682868655
6.1,75.29561108798241,49.95805761064212,49.9636008836191,75.22584579526566,75.24079721376314,0.5412753028848059,0.5419838378972079,22.25924898288543,22.28294484198766,3.741105502565781e6,3.740641756052065e6,-0.005543272976979097,-0.014951418497489044
6.15,75.29476041873127,49.964841006825715,49.965052673676865,75.22956946559718,75.24213340747578,0.5417109429318299,0.5419301951529635,22.25492168885861,22.280818285930938,3.741134271688646e6,3.7406457624040036e6,-0.00021166685115048267,-0.012563941878596552
6.2,75.29199146715825,49.96353139690134,49.96646785509661,75.25142418211186,75.24149742779943,0.5411818413084332,0.5418764483140344,22.26160761100588,22.278671879165852,3.741195193314012e6,3.740653903541633e6,-0.002936458195271996,0.009926754312431285
6.25,75.28684757847253,49.96209084292583,49.967855427456456,75.20040714408256,75.2384463078013,0.541374639603081,0.5418226776716498,22.253080313716527,22.276509885683268,3.7411326092662183e6,3.7406219632413215e6,-0.005764584530624006,-0.038039163718735836
6.3,75.27909801082579,49.96189832251302,49.96922623158165,75.24149919405035,75.23276558024725,0.5414905781856307,0.541768934228273,22.252922269361576,22.274336184537418,3.74113748407602e6,3.7406243861123146e6,-0.007327909068628458,0.008733613803102003
6.35,75.26876260647693,49.963821090728096,49.970592098026884,75.23832886652859,75.22449267862955,0.5412281676841422,0.5417152362503111,22.25015927922849,22.27215413070557,3.74115086610802e6,3.740625333193449e6,-0.006771007298787879,0.013836187899045171
6.4,75.2561184266803,49.966498806692435,49.97196385308564,75.21036309283922,75.21392059483199,0.5413958590139654,0.5416615708627764,22.25260258930531,22.269966210671033,3.7411635884431694e6,3.740599680712437e6,-0.0054650463932048865,-0.003557501992773382
6.45,75.24168775247024,49.96570496132848,49.97335043363331,75.21505636077045,75.20158458544421,0.5412011787517065,0.5416078965910763,22.250020604246565,22.26777396226,3.7411273224245617e6,3.7406144631447135e6,-0.007645472304830037,0.01347177532623789
6.5,75.22620814156342,49.96680027201523,49.97475783754285,75.1631847290722,75.18823069822453,0.541224134158711,0.5415541611445885,22.244492155785597,22.26557812086675,3.741125913872902e6,3.740592183752905e6,-0.007957565527625832,-0.025045969152330372
6.55,75.21058647481883,49.963965689198886,49.97618898578975,75.1493593441331,75.17476966795255,0.5409345600316396,0.541500301086635,22.24177026228581,22.263378609487543,3.7411343571861573e6,3.740612604320678e6,-0.012223296590860855,-0.025410323819443192
6.6,75.19584003900408,49.96923389200808,49.9776421196904,75.18282762678793,75.16221564717665,0.5409805549502612,0.5414462551287924,22.243736038069674,22.261174790303507,3.7411053853992876e6,3.7406069411991998e6,-0.008408227682323854,0.020611979611274478
6.65,75.18302859977449,49.969727316397396,49.97911054020062,75.1147390442933,75.1516179427039,0.5409301848295476,0.5413919740190473,22.244438238329273,22.258965457041256,3.741104629267348e6,3.7406525320360363e6,-0.009383223803226315,-0.03687889841059189
6.7,75.17318205754606,49.969935104800534,49.980583110818074,75.15783658192377,75.14398947063678,0.5410237044332501,0.5413374387940666,22.240246489946472,22.256749498247395,3.741137627017268e6,3.740662079041626e6,-0.010648006017540013,0.01384711128699223
6.75,75.16722860538641,49.97453153036295,49.98204426906837,75.15839952999646,75.1402349547521,0.5409354875110325,0.541282666494514,22.237285359247686,22.254526079451608,3.741155246496677e6,3.740671946731447e6,-0.007512738705415245,0.018164575244355774
6.8,75.16592829947395,49.97455814059481,49.983474417364654,75.14298870444178,75.14108508428443,0.5408468317141213,0.5412277151109859,22.236945917151907,22.25229483199614,3.741180979961059e6,3.7407429324279185e6,-0.00891627676984541,0.0019036201573499056
6.85,75.16981660923523,49.976469919781294,49.98485097744823,75.16765354357042,75.14704162429472,0.5408120709280914,0.541172696529262,22.240368188001188,22.250056429910465,3.741160288701862e6,3.740738686659779e6,-0.008381057666937863,0.0206119192757086
6.9,75.17916185893259,49.977108240807276,49.98614987222599,75.1526733484833,75.1583370389788,0.5406529095700762,0.541117778783905,22.232078803435783,22.247812813022332,3.741216557038721e6,3.740740584090312e6,-0.00904163141871095,-0.0056636904954956435
6.95,75.1939395494771,49.979388645736414,49.98734677629537,75.15575356302672,75.17491063471006,0.5409734287706996,0.5410631792734786,22.237043835287828,22.245567454547114,3.741150177988216e6,3.7407536095107454e6,-0.007958130558954224,-0.019157071683338245
7.0,75.21382542108195,49.979030412501714,49.988417370933696,75.2096991328366,75.19640194427174,0.5408343786453329,0.5410091657593982,22.22957902717895,22.24332538766477,3.7411720759306895e6,3.740788689723464e6,-0.009386958431981896,0.01329718856486295
7.05,75.2382078605523,49.97730747566503,49.98933997182122,75.23208661373035,75.222167032234,0.5406032228773914,0.5409560513463386,22.2234364179872,22.24109338136178,3.741173360325356e6,3.7407397734211143e6,-0.012032496156187733,0.009919581496347973
7.1,75.26621895683087,49.97962975157308,49.99009652140566,75.245769821079,75.25131100906455,0.5406814677904609,0.5409041837976001,22.22465421077198,22.238879979590465,3.7411801825515255e6,3.7406596240259893e6,-0.010466769832582656,-0.005541187985556917
7.15,75.29678225318214,49.97816076912715,49.99067351640957,75.22703625711371,75.28273716910023,0.5405828472161495,0.5408539265723344,22.22772092138959,22.236695173527533,3.7411006004128475e6,3.740603247817393e6,-0.012512747282421799,-0.05570091198651994
7.2,75.32867411937536,49.98067332564888,49.99106250232454,75.32059822062719,75.31520912237862,0.5407922075310124,0.5408056528236227,22.231109267702408,22.234550288703414,3.7411159626238924e6,3.7405295154553866e6,-0.010389176675658973,0.005389098248571145
7.25,75.3605947488687,49.97778138257786,49.99126125328674,75.30685112608099,75.34742360587528,0.5407878024565533,0.5407597265304762,22.229222234073692,22.232457594696303,3.7410607066048547e6,3.7403993638730883e6,-0.013479870708877684,-0.04057247979429235
7.3,75.3912441367208,49.97866306848295,49.99127354783555,75.38487529427583,75.37808617500924,0.5405953279471057,0.5407164887053288,22.220503205788496,22.230429964230744,3.741007001831012e6,3.7403036854690765e6,-0.012610479352595405,0.0067891192665854305
7.35,75.41939805789482,49.97708490015035,49.99110900798055,75.37189489649109,75.40598699256994,0.5404133970513659,0.5406762392467644,22.219127411240276,22.228480231339912,3.7409836736840745e6,3.7400977422231506e6,-0.014024107830195476,-0.034092096078850886
7.4,75.44397906561952,49.980223119948185,49.99078283664892,75.38808279388822,75.43007147604145,0.540535490297094,0.5406392318108135,22.220908357893187,22.226620996111823,3.740945284379036e6,3.7399501307640127e6,-0.01055971670073319,-0.041988682153231593
7.45,75.46411786553148,49.98061704774924,49.99031498807398,75.43704232678365,75.44950044790119,0.5405951288805871,0.540605657436427,22.217525827553118,22.224863933263286,3.740844093722917e6,3.7397143585145925e6,-0.009697940324741694,-0.012458121117532528
7.5,75.47920107059726,49.98007442925786,49.989728710906334,75.45918840133288,75.46369569670215,0.5405941532007309,0.5405756383103388,22.214911822982266,22.22321943653715,3.740805102240352e6,3.7394980460157255e6,-0.009654281648472818,-0.004507295369265307
7.55,75.48890226017082,49.97956160682345,49.98904933300407,75.43913350586796,75.47236918356003,0.5406204731984999,0.5405492280093545,22.219209755716353,22.221696103362614,3.740729285157777e6,3.7392825895806765e6,-0.009487726180616107,-0.03323567769207614
7.6,75.49319439156278,49.97739335869436,49.98830395867098,75.41706236235002,75.47553496112948,0.5408991023653249,0.5405264101481688,22.216154947295898,22.220300684380323,3.740711749075998e6,3.739093707108186e6,-0.01091059997662569,-0.05847259877945987
7.65,75.492342867733,49.97630674759547,49.98751887190167,75.44627478780816,75.4734982756975,0.5403893998664231,0.5405070984692828,22.21907256851611,22.219037682511566,3.740590977707806e6,3.73883072504533e6,-0.01121212430619778,-0.027223487889330045
7.7,75.4868798648939,49.975401767032714,49.98671852934757,75.42816243754044,75.46682832930252,0.540785973420172,0.5404911452366964,22.214114071112004,22.217909224336367,3.7404988308587424e6,3.738684782000736e6,-0.011316762314855566,-0.03866589176207924
7.75,75.4775617806285,49.97459537107781,49.98592457033572,75.38191219517896,75.456314198387,0.540676805152669,0.540478355624924,22.216999857174393,22.216915178261527,3.740487875397478e6,3.7384730147560863e6,-0.011329199257907874,-0.0744020032080499
7.8,75.46531279128742,49.97559991058842,49.985155146012424,75.43291825013205,75.44290736029714,0.5403005444683685,0.5404684928744975,22.21750873803606,22.216053213581755,3.7404049151170547e6,3.738350317182073e6,-0.009555235424002717,-0.009989110165093962
7.85,75.45115843042319,49.97631506457391,49.98442370135389,75.3654066847318,75.42765343488504,0.5405332654728929,0.5404612942625117,22.215953527238185,22.21531899943969,3.740368586455832e6,3.738133426359632e6,-0.008108636779979861,-0.062246750153249764
7.9,75.43615375535784,49.972306348716856,49.98373902519057,75.37038252853813,75.4116204474391,0.5405534823539765,0.5404564849401591,22.215425034339635,22.21470653030352,3.7403136236706334e6,3.738060204130131e6,-0.011432676473717152,-0.0412379189009755
7.95,75.42131101241863,49.97284664032206,49.98310520097247,75.40530706070723,75.39582645457966,0.5408614267022639,0.5404537920242645,22.215666026241013,22.214208522623842,3.7403335889353147e6,3.7379259984824597e6,-0.010258560650406423,0.009480606127567626
8.0,75.40753171994889,49.972318009822,49.982521852119014,75.32746220714219,75.38117204013406,0.5405410180934268,0.5404529521941781,22.221100043401215,22.213816725503854,3.740289444279998e6,3.7379195450722007e6,-0.010203842297016763,-0.0537098329918706
8.05,75.39554776175727,49.97175880763446,49.98198459124227,75.38585759379511,75.36838212952846,0.5409393756806166,0.5404537263707009,22.221902997754775,22.21352233542767,3.740314947226051e6,3.7378502737948275e6,-0.010225783607815231,0.017475464266652807
8.1,75.38587544489259,49.970428017333454,49.981486500385486,75.35143166114554,75.35796231737281,0.5406631292733387,0.5404559058468389,22.222045228473007,22.213316513412664,3.7402734407244194e6,3.737794712305965e6,-0.011058483052032386,-0.00653065622726956
8.15,75.37878556847285,49.96938437462275,49.981018621704685,75.33152506137209,75.35016970358652,0.5404772496870617,0.5404593144964527,22.22401216058276,22.21319069007363,3.74026182599657e6,3.737755345043091e6,-0.011634247081936167,-0.018644642214425744
8.2,75.37429143698671,49.970336096956686,49.98057072697631,75.31944711793003,75.34500208324079,0.5408586335694285,0.5404638118329597,22.22789118721615,22.21313670482948,3.7402615756282317e6,3.7378195244493843e6,-0.010234630019624547,-0.025554965310760736
8.25,75.37215550826664,49.969253741666165,49.980133364820624,75.28540672949957,75.34220768594332,0.5405066202700668,0.5404692928429969,22.22709163841015,22.213147248500555,3.740284100012103e6,3.7378151312737903e6,-0.010879623154458784,-0.056800956443751716
8.3,75.37191407828257,49.967164854485524,49.979698627799685,75.31848274140452,75.3413110126595,0.5406433505781579,0.5404756836900674,22.224607533684257,22.213215942750292,3.7402780974547975e6,3.7378596575421677e6,-0.012533773314160612,-0.02282827125497988
8.35,75.37291816010459,49.970649690691594,49.97926101271305,75.31765551053047,75.34165500027454,0.5407296124918461,0.540482928272949,22.228465672192712,22.21333730914773,3.7403121550782337e6,3.737907430351026e6,-0.008611322021458534,-0.023999489744070956
8.4,75.37438759793547,49.96771580268195,49.978817665275564,75.30458758762114,75.3424554877805,0.540507471981682,0.5404909877525945,22.226313350572273,22.213506765146406,3.74029438485771e6,3.737940059866864e6,-0.011101862593612566,-0.03786790015935537
8.45,75.37547454531743,49.97046102068476,49.97836974219377,75.30558175649483,75.34286672638379,0.540611445014468,0.5404998276323949,22.224635526084615,22.213720478677452,3.7402964444821584e6,3.7379616784773814e6,-0.00790872150901123,-0.03728496988895813
8.5,75.37533179178219,49.96987424388063,49.9779221221835,75.34776270376588,75.34204924446864,0.5409851033878597,0.5405094090819746,22.229110592048563,22.213975279748404,3.7403327280128365e6,3.738006036444861e6,-0.008047878302868128,0.00571345929724032
8.55,75.37318108839085,49.965817748336754,49.97748305259183,75.3287575197245,75.33923760929977,0.5408786816410307,0.5405196754610684,22.233461935575527,22.21426818967158,3.740347373464088e6,3.7380485990533684e6,-0.01166530425507517,-0.01048008957526747
8.6,75.36837662261347,49.96991043927738,49.97706409971635,75.35378195508771,75.33380379119833,0.5409895202154208,0.5405305494793531,22.23626850620237,22.214596353308128,3.7403953702897676e6,3.738130664781689e6,-0.007153660438973475,0.019978163889376788
8.65,75.36045912682215,49.96598814320053,49.97667924132538,75.29149194243254,75.32530986520403,0.5409383564727893,0.5405419283820547,22.23275603315128,22.214956714228787,3.7403678554409314e6,3.7381459347652737e6,-0.0106910981248447,-0.033817922771490316
8.7,75.34919674951234,49.966633292401404,49.97634416708568,75.2659385590052,75.31354778934164,0.5410926600201558,0.540553670726556,22.229383458278896,22.21534571180699,3.740403215172398e6,3.7382201632151403e6,-0.009710874684273563,-0.04760923033643394
8.75,75.3346097301666,49.96804648922866,49.97607428624665,75.29132100714489,75.29856104400412,0.5409114340687827,0.5405656053345637,22.230093733767003,22.215759029427975,3.7403837600131314e6,3.7382143145832913e6,-0.008027797017987837,-0.007240036859229804
8.8,75.31697703512673,49.97252703216993,49.97588433881141,75.26050326831474,75.28065066112818,0.5409486835557015,0.5405775355952929,22.23272036733032,22.21619155034932,3.740383097113344e6,3.7383130230766633e6,-0.0033573066414831487,-0.02014739281344191
8.85,75.29682435664404,49.9689015602843,49.97578805499518,75.2763375250551,75.26036270523682,0.5407681939046557,0.5405892380152851,22.233424302554276,22.21663733118554,3.740453818733079e6,3.7383807910883767e6,-0.006886494710876434,0.015974819818282526
8.9,75.27489416533255,49.967941851090615,49.97579544025128,75.24273675804668,75.2384542518645,0.5409826197174193,0.5406004698061526,22.233247167177407,22.217089486482976,3.7404680180553244e6,3.738463304882574e6,-0.007853589160667696,0.004282506182178736
8.95,75.25209974947167,49.96965451970029,49.97591257742246,75.19203868525354,75.21584716694142,0.5407577802212963,0.5406109814726656,22.228220317315127,22.217540270760832,3.7404785561077343e6,3.738547863552508e6,-0.006258057722170918,-0.023808481687879635
9.0,75.22946628791938,49.968298384158444,49.97614108967868,75.2040918257091,75.19356842612568,0.5410111259833769,0.5406205320962228,22.2335004053225,22.217981431036048,3.740505200697965e6,3.7386396728451606e6,-0.007842705520232585,0.010523399583419746
9.05,75.2080629105592,49.970253603808466,49.9764778886592,75.1520519523685,75.17268186196904,0.5411476816891915,0.5406288943312721,22.23370763020052,22.21840431583241,3.740584676324365e6,3.73876735406494e6,-0.00622428485073101,-0.020629909600543783
9.1,75.18893033898385,49.97369799892654,49.976914669458864,75.12868690261277,75.15421511278564,0.5405704306842644,0.5406358702534806,22.229751399312793,22.21880028196994,3.740578701582245e6,3.7388522611636836e6,-0.0032166705323248834,-0.02552821017286533
9.15,75.1730090265652,49.96856409856899,49.97743860924829,75.11781391035717,75.13908887395259,0.540740094752157,0.5406413008056825,22.23476527238483,22.21916094643532,3.7406640347223715e6,3.7390204496462415e6,-0.008874510679298453,-0.021274963595416807
9.2,75.16107270849258,49.97434034459397,49.97803311012808,75.14130678027563,75.12805160835575,0.5405135734151644,0.5406450768230218,22.239217102244144,22.219478776557715,3.7406921313727447e6,3.739202708225753e6,-0.003692765534111686,0.013255171919880127
9.25,75.1536719289244,49.97645532600619,49.97867797514083,75.11367986191749,75.12162335970189,0.5408616383661828,0.5406471411222357,22.238855671040092,22.21974715610509,3.7407483910962483e6,3.7393223120730864e6,-0.0022226491346444277,-0.007943497784395959
9.3,75.15109145706495,49.97623313492449,49.979351107839896,75.13387175991102,75.12005572140073,0.5407825802330016,0.5406474939517663,22.236247007812945,22.21996083697086,3.7407903984208475e6,3.7394523193674353e6,-0.003117972915404721,0.013816038510285011
9.35,75.15332458098682,49.97393702265325,49.98002968418101,75.1007843312019,75.12330786845223,0.540752271555452,0.5406461994015874,22.23466736062901,22.220116260159884,3.7407977457878026e6,3.7396018951767585e6,-0.0060926615277594465,-0.02252353725033629
9.4,75.1600661398614,49.97733872278186,49.98069198936801,75.1298054485619,75.13104231273883,0.541151944863195,0.5406433709505049,22.234282678318873,22.220211669458333,3.7408758040344147e6,3.7397308027743236e6,-0.00335326658615287,-0.0012368641769313626
