time_s,load_MW,measured_frequency_Hz,model_frequency_Hz,measured_electrical_power_MW,model_electrical_power_MW,measured_gate_pu,model_gate_pu,measured_flow_m3s,model_flow_m3s,measured_penstock_inlet_Pa,measured_penstock_outlet_Pa,frequency_residual_Hz,power_residual_MW
18.85,75.09084578596148,49.9677870676132,49.9460413891508,75.04738607416348,75.00980983143945,0.5407586682379943,0.5408599825908496,22.212105377124974,22.223250649454453,3.74052038332166e6,3.7386476654536193e6,0.02174567846240194,0.03757624272402893
18.9,75.09157063931225,49.96949019135813,49.94713375166211,75.03579354582509,75.01217444688224,0.5401793951534399,0.5408852255517674,22.209885158291222,22.224897801923834,3.7405915194531945e6,3.7388500649456196e6,0.022356439696025632,0.023619098942845085
18.95,75.09754871031481,49.97061736203628,49.94824906082723,75.0430228251688,75.01982133680818,0.5404663520700372,0.5409063412583476,22.202699783301206,22.226371502179713,3.7406384448950933e6,3.7390091142792916e6,0.02236830120904898,0.023201488360626854
19.0,75.10849170012487,49.967888602437974,49.94936099210009,75.08635422642396,75.0324233100338,0.5402135307616676,0.5409235567205922,22.21632431699347,22.22767391439003,3.740690577758802e6,3.7391921532409173e6,0.01852761033788397,0.05393091639015779
19.05,75.1238242180286,49.97210143143085,49.95044441602634,75.0877052251833,75.04936811843943,0.5402575295390543,0.5409371533429275,22.21059030299716,22.22880924489088,3.7407446869028825e6,3.7393704646495124e6,0.021657015404507263,0.038337106743867366
19.1,75.14271476587848,49.97484710736318,49.951477905880715,75.11260678926578,75.0697931283135,0.5405121080030124,0.5409474545395737,22.20976015914052,22.22978371039284,3.7407857473151335e6,3.7394845077229603e6,0.023369201482466906,0.04281366095227668
19.15,75.16412341884333,49.97155186335064,49.952444446401664,75.12281056893457,75.09263398884501,0.5404146569778913,0.5409548192129233,22.213844705087293,22.23060562575742,3.7408243901028885e6,3.739606753134386e6,0.019107416948976663,0.03017658008955948
19.2,75.18686312595963,49.97336476197518,49.953332256654356,75.16715261773808,75.11668710133311,0.54010698582727,0.5409596139471411,22.21031896422817,22.231284791409763,3.740826087705691e6,3.7396756193652637e6,0.020032505320827454,0.050465516404969435
19.25,75.20967063561544,49.97465996783625,49.95413493996716,75.17517694695816,75.14068071444039,0.5405195644931419,0.5409622084621915,22.205877646820728,22.23183240484096,3.740864747158764e6,3.739706233494576e6,0.02052502786909116,0.03449623251776757
19.3,75.23128240182132,49.97510531562548,49.95485211535579,75.2002883105623,75.16335173663106,0.5400849603623487,0.5409629602028252,22.208010538551157,22.232260564134936,3.7408568754401887e6,3.7397075864297696e6,0.02025320026968558,0.03693657393124283
19.35,75.25051049106179,49.97627038711731,49.95548943516926,75.20015952277339,75.18352163654663,0.5403061556047271,0.5409621977597286,22.20832909763721,22.23258198450111,3.740921648580983e6,3.7397278471794617e6,0.020780951948047743,0.016637886226760656
19.4,75.26631350951955,49.972949775682956,49.95605737840974,75.22566088636124,75.2001655268587,0.540242796149347,0.5409602057730484,22.20565705961776,22.23280920847885,3.740842267344155e6,3.739699622950762e6,0.01689239727321734,0.02549535950254267
19.45,75.2778579065241,49.96930218441353,49.956571063816405,75.28547958596957,75.2124731607829,0.5401593911171314,0.5409572187132975,22.205722839832493,22.23295430834134,3.740834565445034e6,3.7396194392445893e6,0.01273112059712389,0.07300642518666223
19.5,75.28456565935069,49.9709676920835,49.95704927721377,75.26764247404819,75.21989512915637,0.5401037469668972,0.5409534148701582,22.207305853081696,22.233028577162994,3.740828426737065e6,3.739580855079565e6,0.013918414869728224,0.047747344891817534
19.55,75.28614526284935,49.97569982954159,49.957512886980076,75.26480228994623,75.22217144359702,0.5399383886000444,0.5409489067100515,22.20511966611713,22.233041902251173,3.740826641419037e6,3.7395332367758015e6,0.01818694256151332,0.04263084634921199
19.6,75.28260407240624,49.971958510801194,49.95798322610303,75.19230351987709,75.21934142933254,0.5404969957698446,0.5409437441068619,22.203913311668334,22.233002518115573,3.740782381269892e6,3.7394275651701665e6,0.013975284698162227,-0.027037909455458475
19.65,75.27424130397081,49.97369231824943,49.958481144847795,75.20384472671454,75.21173529754297,0.5403032923318191,0.540937922613833,22.202944926103058,22.232916823701235,3.740754072841069e6,3.7393348709276235e6,0.015211173401631584,-0.007890570828436694
19.7,75.26162229505783,49.975226076147166,49.95902640452768,75.21271712896657,75.19994750972765,0.540366323136827,0.540931382556948,22.20960316159261,22.23278933984773,3.740742666052338e6,3.7392915194314173e6,0.01619967161948921,0.012769619238923724
19.75,75.24553588744769,49.97416873232309,49.95963517628589,75.19145744093795,75.18479043162029,0.5405015730418306,0.5409240217456183,22.205161431531362,22.232622615843017,3.740681387461524e6,3.7392319050103542e6,0.014533556037200412,0.006667009317666839
19.8,75.22693792046611,49.972398533276035,49.96031979804323,75.16152190254138,75.16723751868064,0.5405946006431182,0.5409157031095778,22.20558722663864,22.232417239225317,3.7406839828249444e6,3.739133792921388e6,0.012078735232805116,-0.0057156161392555305
19.85,75.20688474671725,49.970593028790326,49.961088121729404,75.13769602886467,75.14835592382974,0.5400935288153369,0.5409062781765622,22.202759613728524,22.23217231736592,3.740647896256171e6,3.739074757634951e6,0.009504907060922108,-0.010659894965073136
19.9,75.18646133747787,49.974237632908284,49.96194343195855,75.17352018383018,75.12923456384416,0.5400531871477211,0.5408955892761531,22.202536924254417,22.2318855206487,3.7406539580104696e6,3.739078077969367e6,0.012294200949732215,0.0442856199860131
19.95,75.16670888839782,49.9734278495223,49.96288398802751,75.07726218738738,75.11091111905714,0.5400746840605053,0.5408834859135522,22.202922423343505,22.231553575587892,3.7406688497614623e6,3.7390746193601023e6,0.010543861494795692,-0.03364893166975946
20.0,75.14855684472067,49.97522861667803,49.96390343843704,75.10462357061633,75.09430475455041,0.5401936676034197,0.5408698372034606,22.203207250953938,22.23117246480229,3.740680404021783e6,3.7390821829822166e6,0.011325178240987555,0.010318816065918668
20.05,75.13276393879086,49.97823491017627,49.96499201695786,75.08542686334967,75.0801590082733,0.5396916046447507,0.5408545432419289,22.203920646463647,22.230738138231633,3.7406739630800197e6,3.739076950152246e6,0.013242893218411211,0.005267855076368733
20.1,75.11987219383622,49.976661655725515,49.96613667650544,75.09563067830582,75.06899602317682,0.5403491115386968,0.5408375383075955,22.20127884120358,22.230246674408676,3.740659437317437e6,3.73913638571864e6,0.010524979220072339,0.026634655129001317
20.15,75.11017694085099,49.97730613016329,49.96732224161124,75.07769917918328,75.0610882965588,0.5404600157787218,0.5408187956740946,22.20411114432477,22.229694571058427,3.740687355513947e6,3.7391712764155627e6,0.009983888552049791,0.01661088262449084
20.2,75.10371478209056,49.97793728020868,49.968532895587714,75.08551219905037,75.05644885339458,0.5403245940002641,0.5407983337699669,22.205052424235195,22.22907923143723,3.740704561600151e6,3.739248952064808e6,0.009404384620964379,0.02906334565578561
20.25,75.10027019146806,49.977224415946104,49.9697535002597,75.03414015589608,75.0548397854112,0.5401893819443371,0.5407762098295373,22.195958239176164,22.22839910789327,3.7407701277361526e6,3.7393426518712603e6,0.007470915686404567,-0.020699629515121387
20.3,75.09940015408648,49.9768408015842,49.970970292933664,75.08700702337782,75.05579788233986,0.5400908249800398,0.5407525115006513,22.20205788009978,22.227653776972236,3.7407606212148056e6,3.7393884190243823e6,0.005870508650538397,0.03120914103796224
20.35,75.10047500233699,49.98028959851218,49.97217135323703,75.07501032905594,75.05867611052557,0.5399269932308675,0.5407273572162574,22.201726844458534,22.226843958899437,3.740813335669723e6,3.7394725896852245e6,0.00811824527514915,0.016334218530374756
20.4,75.10273248954145,49.98033668271517,49.97334850933295,75.10428546308275,75.06270049406115,0.5401330662694916,0.5407008833477862,22.202787010791944,22.22597150351165,3.7408394981128545e6,3.739518710561854e6,0.0069881733822185765,0.04158496902159925
20.45,75.10534123031707,49.97842436819554,49.97449714894574,75.07836590740699,75.06703322370156,0.5398640112443259,0.5406732368640526,22.199110462827893,22.22503933502299,3.740831092751753e6,3.739582008500227e6,0.0039272192498032155,0.011332683705433055
20.5,75.10746899200011,49.98340746977691,49.975616333289466,75.04025769711895,75.07084108217263,0.5404031753187328,0.5406445581837275,22.200371272302206,22.22405100532359,3.7408349497617735e6,3.739635695788376e6,0.007791136487441008,-0.030583385053688517
20.55,75.10835098764021,49.9812361408947,49.976708799481365,75.06899371412325,75.07336371437067,0.5404165307976724,0.5406149789691088,22.19303242121629,22.22301065308353,3.740866876522552e6,3.739674321082996e6,0.004527341413336217,-0.004370000247419625
20.6,75.10735332107339,49.980029681656085,49.97778055868567,75.12361127067835,75.07397645248555,0.5401330227546342,0.5405846136360207,22.197256832777068,22.221922622092105,3.74087950429329e6,3.7397248401628155e6,0.0022491229704115767,0.04963481819279991
20.65,75.1040270684028,49.982457987847795,49.978840438974764,75.08658294754831,75.0722437035229,0.5398006194851288,0.5405535457526139,22.1965249883643,22.220791236666336,3.7408513487259364e6,3.739715754597261e6,0.0036175488730307848,0.014339244025407538
20.7,75.09814912505094,49.98162884817727,49.97989817860854,75.07392220637648,75.06795693344012,0.5400899064995719,0.540521830098303,22.196798544174655,22.219620372559138,3.7408786171446955e6,3.7397402870865343e6,0.0017306695687295814,0.0059652729363648405
20.75,75.08974685934218,49.983893782444234,49.980964069253545,75.05125474664835,75.06115879492252,0.5398970523375358,0.5404894942701277,22.19926864965243,22.218413343568525,3.7408862755744033e6,3.7398035779052144e6,0.0029297131906886875,-0.009904048274165689
20.8,75.07910473002116,49.98665927211208,49.98204866133239,75.06111799987465,75.05214932130379,0.5399718681902999,0.5404565369277676,22.189253010335438,22.217172864353326,3.7408493780860994e6,3.739787106725199e6,0.004610610779685942,0.008968678570866473
20.85,75.06675226991044,49.98576923849668,49.98316008186747,75.05066859250594,75.04146991065642,0.539711973892133,0.540422930268549,22.19876228319757,22.21590078012592,3.74089037497803e6,3.7398207663237005e6,0.0026091566292123503,0.00919868184952577
20.9,75.05343412596196,49.98757149809507,49.98430352546772,75.02281501061438,75.02987263961559,0.5399111215443806,0.5403886290517947,22.19860398395565,22.214598033518214,3.7408687888341444e6,3.739839812866024e6,0.00326797262734857,-0.007057629001209875
20.95,75.04006408917175,49.98440516571006,49.985480446253675,74.99067401872922,75.01827312429835,0.5398161294434038,0.5403535860969414,22.18863970907905,22.21326492290258,3.7408908507351256e6,3.7398410190977175e6,-0.001075280543616941,-0.027599105569123594
21.0,75.02766616113811,49.98457370588583,49.986688252280395,75.02261334771931,75.00769117385957,0.539958544917225,0.5403177561765963,22.1895939343642,22.211901156261,3.7409319976743446e6,3.739925434760936e6,-0.002114546394565764,0.014922173859744703
21.05,75.01730661119892,49.98974421026991,49.98791936331378,74.96295365374881,74.99918147467194,0.5398971764010667,0.5402811103125097,22.18875242621834,22.210506166783826,3.7409410924069313e6,3.739949107169065e6,0.0018248469561328307,-0.036227820923130594
21.1,75.01002161685872,49.988011537405896,49.98916142790858,74.96224885555357,74.99376158632126,0.5397007303474428,0.5402436456507562,22.1944039496096,22.20907926845395,3.740940958122883e6,3.739968303263341e6,-0.0011498905026812167,-0.03151273076768746
21.15,75.00674540665821,49.988517216452806,49.99039790063192,75.00005592765352,74.99234096220479,0.5397640248186149,0.5402054003087716,22.182740278675293,22.20762026452393,3.7409730417815833e6,3.7399769691078407e6,-0.0018806841791132456,0.007714965448727185
21.2,75.00824381606392,49.99031573151096,49.99160814217064,75.0037192895019,74.99565464570124,0.5400491365048296,0.5401664562970679,22.18803864629494,22.206129538645794,3.7409812568559414e6,3.7400239965363583e6,-0.0012924106596798879,0.008064643800665294
21.25,75.01505782351518,49.991892977860125,49.992768583612474,75.01359595032928,75.00420852114604,0.5393797155870574,0.5401269461347976,22.189470471755047,22.204608474919368,3.740997880959025e6,3.740036984705724e6,-0.0008756057523484628,0.009387429183234985
21.3,75.02746097842643,49.99270810217876,49.993853746762476,75.0187135042411,75.01823822292758,0.5396830561757702,0.540087063607148,22.185198080409297,22.203059808035736,3.7409602585502914e6,3.7401102152354787e6,-0.001145644583715466,0.0004752813135269207
21.35,75.04543370994554,49.991963213034346,49.99483824227406,75.0243896041185,75.03768638300056,0.5397837117324232,0.5400470539143328,22.188023161527695,22.201487882576085,3.7409677984656407e6,3.740159715814507e6,-0.0028750292397106136,-0.013296778882065041
21.4,75.0686563771068,49.99213833237028,49.99569710991492,75.07197703726345,75.0621961335623,0.5394347747399885,0.5400072102931264,22.18052372740218,22.199898703252813,3.741019007821261e6,3.740136549298276e6,-0.0035587775446401793,0.009780903701155808
21.45,75.09652166419858,49.992826455056516,49.9964071131874,75.0966259261446,75.09112539815138,0.5393729282000782,0.5399678747825555,22.18258110428991,22.198300003702887,3.740982405417628e6,3.740140581082477e6,-0.0035806581308861496,0.005500527993220317
21.5,75.12816562498674,49.990633174351295,49.99694915024433,75.15629700390896,75.12358153007193,0.5395628760589041,0.5399294233276533,22.183440285104975,22.19670133700563,3.740957789207426e6,3.740095602920667e6,-0.006315975893038228,0.03271547383702966
21.55,75.16251542419812,49.991824503629104,49.997308618753564,75.1658341364769,75.15846960450916,0.5394837455207409,0.5398922524149962,22.17894769823878,22.19511382491034,3.740989891672185e6,3.740032768230423e6,-0.0054841151244602315,0.00736453196773823
21.6,75.19835069964424,49.9927541635063,49.99747609902248,75.21260586622006,75.19455483582747,0.5393797775837733,0.5398567647408183,22.184192247335115,22.193549910999966,3.7409116052332083e6,3.739961432311963e6,-0.004721935516180054,0.018051030392584266
21.65,75.23437455000646,49.99521381951083,49.99744810177275,75.18128689813933,75.23053474066562,0.539318076947687,0.5398233564065285,22.17912893203867,22.192023008216562,3.7408743620084287e6,3.739785785112597e6,-0.002234282261916576,-0.04924784252628456
21.7,75.26928950402684,49.9948097950008,49.99722743925158,75.25964631733927,75.26511573047402,0.5392972824220779,0.5397924027014078,22.181639556068607,22.190547263322706,3.7408541023997185e6,3.7396704331157645e6,-0.0024176442507837237,-0.0054694131347474695
21.75,75.30187349078611,49.99150061848232,49.996822633059004,75.28959231056348,75.29708825711761,0.5395179139295452,0.539764237724625,22.176834477805645,22.18913678453173,3.7408045959240976e6,3.739537201459674e6,-0.005322014576684353,-0.007495946554129773
21.8,75.33105083074868,49.99476629134305,49.99624780750712,75.33331271959999,75.3253976986805,0.5394871047088885,0.5397391477075153,22.17487491566329,22.18780540251204,3.7407432328717704e6,3.739338207910074e6,-0.0014815161640697738,0.007915020919483595
21.85,75.35595360331317,49.98928319757401,49.9955217838552,75.34916547378234,75.3492043983525,0.5397462980471529,0.5397173608413044,22.174399989019598,22.186566138679567,3.7406766470669406e6,3.739127744123732e6,-0.006238586281192227,-3.8924570162635064e-5
21.9,75.37596939587937,49.99039523707633,49.99466708046678,75.36025878832713,75.36792991628884,0.5396694638970488,0.53969903452537,22.17208546208831,22.18543077033864,3.7405873366513443e6,3.7388881941552944e6,-0.004271843390455388,-0.007671127961714319
21.95,75.39077235779924,49.98726448889656,49.9937080165384,75.36509998656075,75.38128520794257,0.5395304470774432,0.539684257151926,22.169973045485737,22.184409300329605,3.740549871394645e6,3.738675358380671e6,-0.006443527641842195,-0.016185221381817883
22.0,75.40033560759787,49.98850838388249,49.992670342555826,75.37903421314475,75.38928243497429,0.5396147190278262,0.5396730490498783,22.176115320751993,22.18350980511806,3.7404609700270277e6,3.7384770430732514e6,-0.00416195867333613,-0.010248221829542103
22.05,75.40492429708559,49.98637203784492,49.991579752215884,75.41235189348689,75.3922257341511,0.5397047702270255,0.5396653611479806,22.17695219868777,22.182738262329707,3.7404139817953142e6,3.7382100049777813e6,-0.005207714370961014,0.02012615933578843
22.1,75.40506993615469,49.98564113104637,49.990459794720984,75.3898559132556,75.3906823392293,0.5395535486455136,0.5396610824347567,22.174268844081382,22.18209823958488,3.7403168498295513e6,3.737975135196936e6,-0.004818663674612367,-0.0008264259736989743
22.15,75.40152783887287,49.98148604776157,49.989331187947215,75.37204332020308,75.38543894429276,0.5399393999281485,0.5396600534412828,22.177330548663438,22.181591046131683,3.7403160441048667e6,3.7377815834658863e6,-0.007845140185644084,-0.013395624089682201
22.2,75.39522067963972,49.97956081883026,49.98821119273465,75.35620191628524,75.37744428513332,0.5396465948910869,0.5396620753509654,22.173737462316197,22.181215812935136,3.7402044579533543e6,3.737635916645663e6,-0.008650373904394826,-0.021242368848078286
22.25,75.38717207117043,49.97693671904047,49.987112565170136,75.34961903583759,75.36774112582893,0.5395837235466303,0.5396669225921271,22.179325651243186,22.180969726268792,3.740165456594812e6,3.7374405546176513e6,-0.010175846129669708,-0.01812208999133702
22.3,75.37843473140235,49.97812969063347,49.98604328626419,75.34031747232079,75.35739402669438,0.5398089790876821,0.5396743549907752,22.181400247339738,22.180848197357236,3.7401249934138707e6,3.737292047073677e6,-0.007913595630718362,-0.017076554373588237
22.35,75.37001814986155,49.97914624179133,49.985006764870576,75.33193406000639,75.34741734178495,0.5398309580277144,0.539684136468178,22.183293859188453,22.180845456312976,3.740102229997419e6,3.737192947231842e6,-0.005860523079249447,-0.015483281778557512
22.4,75.36282067259386,49.97661459527095,49.984001936778014,75.35030150106424,75.33870748919973,0.5397126394811121,0.5396960398256708,22.185171524973995,22.18095470364806,3.7400632658231976e6,3.7371618098507924e6,-0.007387341507062217,0.011594011864502818
22.45,75.35757059832245,49.9776915286342,49.98302387873896,75.33837855770867,75.33198501319417,0.5399911883020935,0.5397098603483887,22.1921535731919,22.18116866478556,3.7400453826378067e6,3.7370463672949616e6,-0.005332350104758632,0.00639354451449492
22.5,75.35478023971474,49.97569449445081,49.982064847570435,75.29586735239927,75.32775025031683,0.5400444464377857,0.5397254243182649,22.192532594877864,22.181479886803803,3.7400086673306823e6,3.7369948614513413e6,-0.006370353119621086,-0.03188289791755494
22.55,75.35471599648241,49.97467095065008,49.981115593277856,75.31440591818756,75.32625541437622,0.5399988256140307,0.539742590455833,22.190053972124506,22.181881275164233,3.739997284115484e6,3.7369567486165217e6,-0.0064446426277768865,-0.011849496188659714
22.6,75.35738637372584,49.975526593938966,49.9801655274512,75.31686974654285,75.32749289349826,0.5400768695291809,0.5397612507165287,22.1847611164003,22.182366156108177,3.7399871139449826e6,3.7369201625023247e6,-0.004638933512232768,-0.010623146955410334
22.65,75.36254863571472,49.97308564414236,49.97920460383571,75.28915928053483,75.33120475461813,0.5403407526008287,0.5397813321463398,22.190099881418732,22.182928581344754,3.7400004834158747e6,3.7369109221052187e6,-0.0061189596933530765,-0.042045474083295176
22.7,75.36973349724404,49.97303412311528,49.97822451628201,75.32007994408134,75.33690924915206,0.5404974654609813,0.5398027919992153,22.19251143392569,22.183563559586705,3.739956775255861e6,3.736921040123439e6,-0.005190393166728313,-0.016829305070714895
22.75,75.37828600990369,49.96616058055795,49.97721941757645,75.32066672044013,75.3439427847558,0.54033072487047,0.5398256061602729,22.20137665646468,22.184266981067765,3.739992413937186e6,3.7369269003396602e6,-0.011058837018502743,-0.023276064315666645
22.8,75.38741968414985,49.96836347847678,49.97618636196802,75.36450547862299,75.35151470965936,0.5401168758164568,0.5398497650182428,22.2011179867831,22.185035599143138,3.7399895810233057e6,3.736951947367438e6,-0.00782288349123661,0.012990768963632604
22.85,75.39627997627029,49.96636347012114,49.975126282882016,75.3546699922149,75.35877226147272,0.5403104937376816,0.5398752623391609,22.19768978113824,22.185866898790575,3.7400085693604955e6,3.736970008566715e6,-0.008762812760878091,-0.004102269257828084
22.9,75.40401262449696,49.96823106101266,49.9740438528054,75.35464997552845,75.36486867148206,0.5401489269368147,0.5399020856480982,22.20412695391714,22.186758927982016,3.7400209198651193e6,3.7369562572724177e6,-0.005812791792742189,-0.010218695953611245
22.95,75.40983198469756,49.96489295605535,49.972947301794086,75.36132451727306,75.36903119616875,0.5405763357700917,0.5399302045447324,22.205747078665958,22.1877099381803,3.740012421340006e6,3.736960482125452e6,-0.00805434573873498,-0.007706678895686991
23.0,75.41308451607829,49.96288008305044,49.971848184690245,75.38363789218877,75.37062421153357,0.5403071809981562,0.5399595672975376,22.2013059919197,22.188718267775695,3.740001425049443e6,3.736980240524826e6,-0.008968101639801773,0.013013680655205917
23.05,75.41330290115343,49.9632053930592,49.97076064495457,75.34830895543985,75.36920217437992,0.5402981460940715,0.5399900911714851,22.20725114926162,22.189781953677972,3.7400004903085656e6,3.737007466210388e6,-0.007555251895368542,-0.02089321894007412
23.1,75.41024692907746,49.96163938953714,49.96970012721459,75.37073748853243,75.36454851130411,0.5405572785369052,0.5400216577414149,22.2117083513429,22.190898486623407,3.74002641873763e6,3.7370129361472963e6,-0.008060737677446639,0.006188977228319459
23.15,75.40392818323258,49.9626262072255,49.968682258079966,75.32497124702329,75.35669856798059,0.540571649450156,0.5400541181062283,22.208961752938066,22.192064570007396,3.7400225415165015e6,3.737001626170548e6,-0.006056050854468253,-0.031727320957301686
23.2,75.39461669041687,49.96111691534249,49.967722668008655,75.32407881756082,75.34594594895134,0.5406495604635779,0.5400872921743695,22.20918812268383,22.193276098787194,3.740069505092513e6,3.73704559886972e6,-0.00660575266616803,-0.021867131390521877
23.25,75.38282893377918,49.9642582929034,49.966834814070445,75.35750690759365,75.33282722302948,0.5411480100856491,0.5401209711275355,22.210828981006415,22.194527988857356,3.7400556136632166e6,3.737080596714062e6,-0.002576521167043211,0.024679684564162585
23.3,75.36929791970249,49.961760596255864,49.966029036180736,75.31477948752506,75.31809056584822,0.5407535001238377,0.5401549269585008,22.217001252954603,22.19581413033796,3.740043937336696e6,3.7371250473537315e6,-0.004268439924871359,-0.0033110783231649066
23.35,75.3549272320571,49.96343043817068,49.965311888916666,75.33449009606407,75.30264883032704,0.5404322927705422,0.5401889265789755,22.21491933145906,22.19712762082574,3.7400692853112747e6,3.7371814937009527e6,-0.0018814507459836705,0.031841265737028834
23.4,75.3407321205594,49.961648284655446,49.96468567558068,75.28376071984442,75.28751997943752,0.5406873115054897,0.5402227373630768,22.218621108440537,22.198460864043344,3.7400907619498563e6,3.7372115910831955e6,-0.0030373909252361386,-0.003759259593095976
23.45,75.32777157713247,49.95591405102349,49.964147605438654,75.27276049471611,75.27375795737227,0.5409576718588753,0.5402561418307732,22.216392296570554,22.199805850545502,3.7401085051634596e6,3.7373199680300243e6,-0.008233554415163269,-0.000997462656158632
23.5,75.31707599294425,49.95882957697618,49.96369013831144,75.28055236174866,75.26238094070246,0.5407567220035567,0.5402889490594017,22.220295222213963,22.201154463856916,3.740153234306355e6,3.7374144895232497e6,-0.004860561335263469,0.018171421046204728
23.55,75.30957531524497,49.95807592366317,49.963301208497974,75.25234529658984,75.25429990719296,0.5407333099013948,0.5403210069271638,22.221198627625196,22.202498923260766,3.740151137222454e6,3.737490092188486e6,-0.005225284834800448,-0.0019546106031214094
23.6,75.30603261455613,49.95946158467558,49.962964611325795,75.2256696788808,75.25025285080828,0.5406112991528617,0.5403522065690625,22.22138201104243,22.203831960991923,3.7402056680927565e6,3.73760768699603e6,-0.0035030266502147356,-0.024583171927474723
23.65,75.30698762932717,49.960043226648246,49.962660963216564,75.21730402682012,75.25074982170433,0.5405118795187376,0.5403824936247882,22.222535998180586,22.205147327714396,3.740207496026796e6,3.737742962093827e6,-0.0026177365683182074,-0.03344579488421573
23.7,75.31271419984087,49.96319864212433,49.962369267935024,75.30222043809589,75.25603274845807,0.5411621866991987,0.5404118711765638,22.21923465930257,22.206440085162566,3.7402680963872764e6,3.7378172244500406e6,0.0008293741893083961,0.04618768963781861
23.75,75.32319458015694,49.96124715682162,49.962067970831455,75.26908431984425,75.26605134787927,0.5406649539039379,0.5404403944832994,22.22522116216784,22.207706865213197,3.7403278083964563e6,3.737966034185112e6,-0.0008208140098346917,0.003032971964984199
23.8,75.33811248872551,49.96341586282953,49.961735411672834,75.30333011293592,75.28045685153097,0.5405309099341297,0.5404681721966395,22.225443704147615,22.208945910147307,3.7403351904154094e6,3.7380603175531863e6,0.0016804511566945735,0.022873261404953382
23.85,75.35686550148844,49.962192598848524,49.96135250762823,75.28565321380928,75.29861842379586,0.5409087830047492,0.5404953609227988,22.22640594285299,22.210157305064833,3.7403576577565405e6,3.738111853619237e6,0.0008400912202972677,-0.012965209986575132
23.9,75.37859609111204,49.95815936070652,49.96090352248424,75.34942782510619,75.31965533936712,0.5408713501539263,0.5405221533463603,22.23034787459107,22.21134293410172,3.7404045027472074e6,3.738209151913368e6,-0.0027441617777199667,0.029772485739073318
23.95,75.40223936076335,49.9611463923519,49.96037697379952,75.36483678381101,75.342486062648,0.5406079247984641,0.5405487632599586,22.226762587873026,22.212506266622924,3.7403803825869807e6,3.7382474200717565e6,0.0007694185523803299,0.022350721163007847
24.0,75.42658439582189,49.96222506427537,49.95976641917199,75.37580994235533,75.3658907642245,0.5405402562856937,0.5405754161310411,22.226362600096273,22.213652150327047,3.740399206155579e6,3.738271132447203e6,0.0024586451033812295,0.00991917813082921
24.05,75.450345238566,49.962275373225886,49.95907136465188,75.41846345669606,75.38858364522281,0.540486769354446,0.5406023345812427,22.232932317288462,22.214786604163177,3.7404274989940147e6,3.7382518639649297e6,0.003204008574009265,0.029879811473250584
24.1,75.4722368415989,49.961570945187454,49.958297084213264,75.42104777018795,75.40928859485409,0.5409657232274389,0.5406297184450669,22.226068166565017,22.21591622069824,3.7404145480866474e6,3.738294958364947e6,0.0032738609741898017,0.011759175333864391
24.15,75.49105101972269,49.95747696086581,49.95745459839158,75.45520711401245,75.42681507805318,0.5409439961874473,0.5406577348861353,22.22384260678155,22.217047859578727,3.7404372687366605e6,3.738241265019554e6,2.2362474233261764e-5,0.02839203595927131
24.2,75.50572741997155,49.9585393603265,49.956560225958086,75.48684757918258,75.44012838521168,0.5406697898656033,0.540686506982328,22.226890866702167,22.218188150256204,3.7403987454467183e6,3.7381975125642135e6,0.0019791343684119056,0.046719193970901074
24.25,75.51541486557791,49.95283755367057,49.955634844263784,75.41115495632724,75.44840980275798,0.5410043496122758,0.5407161000744228,22.230959168843306,22.219343101453173,3.7403824280152256e6,3.7381768084403127e6,-0.002797290593214541,-0.037254846430741395
24.3,75.51951907892298,49.956811754497615,49.954702186432954,75.43320793095711,75.45110169700477,0.5410356285288049,0.5407465172245541,22.225582564771074,22.22051745357372,3.740328855628111e6,3.738055513450315e6,0.002109568064661005,-0.017893766047663462
24.35,75.51773370688379,49.95664768309146,49.95378853006607,75.46698271235331,75.4479379972703,0.5411427302637865,0.5407776977460942,22.235424810738937,22.221714495830145,3.7403213173587606e6,3.7380051921866103e6,0.002859153025390526,0.01904471508301242
24.4,75.51005269701179,49.95600435030659,49.95292108764035,75.45509086879453,75.43895407394788,0.5406614577975853,0.5408095158781104,22.229361438184487,22.222935820009106,3.7403523922237707e6,3.737929589834799e6,0.0030832626662444795,0.016136794846644875
24.45,75.4967633282175,49.95682853496031,49.952126235539005,75.45370342660465,75.42447704291463,0.5414816448696459,0.5408417796136965,22.230853605037858,22.224180892740353,3.74025011533967e6,3.7378389713301193e6,0.004702299421303735,0.029226383690016178
24.5,75.4784204998124,49.956193777848334,49.95142815969757,75.42209404081103,75.40509798407645,0.5412767059970315,0.5408742449290225,22.232623422455184,22.225447089443406,3.740318415588281e6,3.7378404906418365e6,0.004765618150763373,0.01699605673458393
24.55,75.45580413958128,49.95288669162069,49.95084823900259,75.3706830822632,75.38162842656256,0.5412235319189612,0.540906626819196,22.233907691796308,22.2267297563241,3.7402837446270566e6,3.737749084355332e6,0.0020384526181018714,-0.01094534429935834
24.6,75.42986271971803,49.95243230683061,49.95040425191566,75.36777808897067,75.35504271032836,0.5410751832582881,0.5409386018516316,22.235891215121775,22.228022259613976,3.740279783276344e6,3.7377457666739523e6,0.002028054914951838,0.01273537864230434
24.65,75.40164679245703,49.9548489422828,49.95010880250999,75.3351321877702,75.32640922343315,0.5411187506132111,0.5409698286390359,22.236146836708066,22.229316209511857,3.7402608115047943e6,3.7377638878608025e6,0.004740139772813734,0.00872296433705344
24.7,75.3722371125712,49.952322790437165,49.949969719123175,75.2969745859562,75.29681922871005,0.5414253302357523,0.5409999586249195,22.2360140744761,22.230601735375444,3.7402387199903484e6,3.7378133825503313e6,0.00235307131399054,0.0001553572461574504
24.75,75.3426722573481,49.95415194439926,49.94998998374488,75.25394876244877,75.26731449206223,0.5413699529819094,0.5410286543945266,22.235269412180816,22.231868034014763,3.740313215369987e6,3.7378791462769387e6,0.0041619606543790155,-0.013365729613454391
24.8,75.31388066323161,49.956963628208825,49.95016785810365,75.2349391916689,75.23881962347208,0.5409949083187451,0.5410555927959654,22.236150659772132,22.233103474606594,3.7403094230904817e6,3.73793617979116e6,0.006795770105178178,-0.003880431803182205
24.85,75.286621671873,49.954484716307476,49.950497457598516,75.19657227878474,75.21208408824145,0.541162035385682,0.5410804814488501,22.24201230136061,22.234296263864753,3.7403538403788325e6,3.738040403507523e6,0.0039872587089604394,-0.01551180945671149
24.9,75.26143953956223,49.95601588568111,49.95096982448891,75.1999155990423,75.18763790776538,0.5413474450545356,0.5411030670136351,22.247060231273682,22.235434667066606,3.7403860369362724e6,3.7382236247873893e6,0.00504606119220341,0.012277691276921132
24.95,75.23863345685297,49.95652563608295,49.951574407634816,75.16421949142544,75.16576394897507,0.5413976460166748,0.541123135937464,22.235601208178018,22.236507628171704,3.740465380288705e6,3.7383347054776773e6,0.004951228448135225,-0.0015444575496275093
25.0,75.21824551188531,49.95624270446552,49.95229912936916,75.16936679227662,75.14648599592051,0.5410626048902801,0.5411405144476463,22.237821780111975,22.237504813025662,3.740476556350944e6,3.738503834279839e6,0.0039435750963576766,0.022880796356105293
25.05,75.20006728769403,49.95858788226605,49.95313174620966,75.11410757833993,75.1295773709202,0.5411348803469246,0.5411550728880467,22.246020693447875,22.238416820641994,3.7405460642327326e6,3.7386743915919433e6,0.005456136056395167,-0.015469792580276476
25.1,75.18366449573945,49.95928414874282,49.95406192394629,75.13132388404196,75.1145886377874,0.5414578069440525,0.5411667191714052,22.241827215378184,22.239235572237433,3.7405976162252147e6,3.7388680294481036e6,0.00522222479652612,0.016735246254555136
25.15,75.16841780309991,49.95932806905969,49.95508148729251,75.12680091158448,75.10088873249411,0.5411605578060661,0.5411753901013727,22.238331505612834,22.23995418979138,3.740649992926035e6,3.739040311779917e6,0.004246581767176849,0.025912179090369136
25.2,75.15357689431684,49.95983528681763,49.95618503963436,75.0508475955459,75.08771987445763,0.5412048307439329,0.5411810419835128,22.24083985256674,22.24056695534541,3.740713421612682e6,3.739214496149572e6,0.003650247183266231,-0.03687227891172995
25.25,75.13832389708915,49.96368731795112,49.95737052097711,75.06377308010823,75.07426174504143,0.5411675359761223,0.5411836446298106,22.2394705903747,22.241069181454602,3.7407215503551974e6,3.7394263069334608e6,0.006316796974012107,-0.010488664933191671
25.3,75.12184165617764,49.96669319934198,49.95863973888833,75.06540784765582,75.05970047645586,0.5411924168757082,0.5411831701568256,22.244864453483363,22.241457120841805,3.740869413455806e6,3.7395881920544277e6,0.008053460453652406,0.005707371199960676
25.35,75.10338200605877,49.96627383172549,49.959997675197734,75.05598319580919,75.04329580844367,0.5409298765188177,0.5411795813912598,22.24023574824099,22.241727565832992,3.740866951251518e6,3.7397774668360907e6,0.00627615652775404,0.012687387365517111
25.4,75.08232919287022,49.96694234550332,49.96145233307704,75.00617681494593,75.0244442205197,0.5411027466078776,0.5411728258695758,22.23801940911228,22.241877629787293,3.740955886556584e6,3.7399443503894485e6,0.005490012426278668,-0.018267405573766382
25.45,75.05825393001531,49.96526075141009,49.963014188033426,75.02456506397944,75.00273212068741,0.5409592845893788,0.5411628317848334,22.234720762201157,22.24190458164095,3.740982519759184e6,3.740185012890999e6,0.0022465633766657334,0.021832943292025675
25.5,75.03095421663348,49.96708621302432,49.964695078097655,74.99907177095916,74.97797497705594,0.5409425192272331,0.5411495003241217,22.232196809303748,22.241805454692688,3.7410584585337196e6,3.7403314293721234e6,0.002391134926661209,0.02109679390322583
25.55,75.00047995994356,49.97300003407681,49.96650676896178,74.93723919887799,74.95023979187805,0.5409486308458655,0.5411327056595491,22.236782435583976,22.241576844558946,3.741086581770621e6,3.740478282621873e6,0.006493265115032898,-0.013000593000057847
25.6,74.96713955891842,49.972714937233896,49.96846003666949,74.9287916612118,74.91985034226478,0.5408002702048227,0.5411123033964235,22.238609895312685,22.241214804303027,3.741178947377543e6,3.7406767842249232e6,0.004254900564404807,0.008941318947023547
25.65,74.93148785155167,49.97676591109135,49.97056434316693,74.90177991970796,74.88737470030387,0.5410553718303827,0.5410881296728489,22.23130234830932,22.240714824086403,3.741215102801958e6,3.740872668877102e6,0.00620156792442117,0.01440521940409667
25.7,74.89429611603245,49.97706564944302,49.972825534007654,74.84290613169878,74.85359186597593,0.5407682375077504,0.5410600088607149,22.231923395514603,22.240071754481388,3.7412887309935815e6,3.741051100181462e6,0.00424011543536551,-0.010685734277146253
25.75,74.85650605936502,49.97880885778962,49.975245425455704,74.83898529110188,74.81944524017759,0.5408662325833175,0.5410277645975571,22.227098687929484,22.23927987520152,3.741364991954527e6,3.7412462153368234e6,0.003563432333919536,0.019540050924291563
25.8,74.8191708402824,49.97961377115583,49.977821274284416,74.78831104787781,74.78598296291572,0.54073709628752,0.5409912351534291,22.228156626306788,22.238333218231798,3.741395559412846e6,3.741408340626795e6,0.0017924968714169154,0.0023280849620874733
25.85,74.78338708046597,49.98509251232096,49.980545513795335,74.75321773840442,74.75428963302006,0.5406074965023183,0.540950278520295,22.222101638784817,22.237225690857976,3.7414637336651133e6,3.741672110122778e6,0.0045469985256261225,-0.0010718946156487164
25.9,74.75022245685929,49.98424916435,49.98340528864219,74.72861169436989,74.72541328954722,0.5402975652306696,0.5409047882122476,22.222714601584233,22.235951452087,3.741554473079958e6,3.741896820762097e6,0.0008438757078081949,0.0031984048226689765
25.95,74.7206437943118,49.99332420236313,49.986383232544505,74.65585380201458,74.70029472169837,0.5406295486817634,0.5408547028831295,22.221576148357606,22.23450522827681,3.7415890295215566e6,3.742111255831481e6,0.0069409698186220226,-0.04444091968379382
26.0,74.6954505692165,49.99236946755215,49.98945800170087,74.69977826895149,74.67970178295941,0.5402770908197146,0.5408000159778664,22.218573644589384,22.232882800401384,3.741726429625016e6,3.7423216994793513e6,0.0029114658512838787,0.02007648599207812
26.05,74.67521839136857,49.99808850298467,49.992604669928674,74.6836038109159,74.66417343360553,0.5404758367288963,0.5407407785155214,22.213956729654782,22.231081110655285,3.741724896445822e6,3.742596893635845e6,0.0054838330559974224,0.019430377310371227
26.1,74.66025637593654,50.00087228577414,49.99579638457964,74.69490542832831,74.65397951583675,0.5400981074230667,0.540677106301522,22.21292025559586,22.229098765721027,3.741778954800435e6,3.7427974068716173e6,0.005075901194501853,0.0409259124915593
26.15,74.6505813944427,50.00083241741612,49.99900570342873,74.64699005829496,74.64909689810021,0.539827046831705,0.5406091808980681,22.20608019708481,22.226936261262708,3.741883783414672e6,3.742970660142972e6,0.0018267139873913152,-0.0021068398052506154
26.2,74.645911065492,50.00590452023502,50.00220598443795,74.66256004438432,74.64920441985534,0.539814886685468,0.5405372384367779,22.20415827495082,22.224596116785953,3.7418646049678647e6,3.7431119305478367e6,0.00369853579707069,0.013355624528983867
26.25,74.64567608917156,50.00667796650026,50.00537182061211,74.68470294075726,74.65369575279998,0.5398852618889881,0.5404615696323989,22.197107860021152,22.222082902658038,3.741973403823097e6,3.7433190675530313e6,0.0013061458881509225,0.031007187957285964
26.3,74.6490512288672,50.01135400875637,50.008481487120626,74.6797866803576,74.6617139281985,0.5395518933811064,0.540382507752265,22.200080556905405,22.219403231634423,3.7420235847358843e6,3.7434702538323244e6,0.002872521635744363,0.018072752159099537
26.35,74.65500298900967,50.0141511251039,50.01151762937853,74.6881662661681,74.67219996212329,0.539587317583953,0.5403004206221041,22.195864226329913,22.216565785579917,3.742014495393589e6,3.7435821392030683e6,0.002633495725369528,0.015966304044809476
26.4,74.66235091224068,50.01411828751425,50.01446808042688,74.69964792397192,74.68395533019786,0.5390661745508855,0.5402156846656403,22.1815603037173,22.213580761543156,3.742049185020834e6,3.7436753604406784e6,-0.00034979291262970946,0.015692593774062402
26.45,74.66983850113274,50.01956490790895,50.017326021411805,74.6818138041128,74.69571312554648,0.5392976423181699,0.5401286812503606,22.180157223495414,22.210459792116747,3.7421115404932667e6,3.743737555208341e6,0.0022388864971460976,-0.013899321433669343
26.5,74.67620912032132,50.02263344004321,50.0200907673237,74.70832199419148,74.70621516716236,0.5392068235434292,0.5400397779348597,22.17633742919619,22.207215401674183,3.742120573249478e6,3.7437640244585024e6,0.002542672719506811,0.0021068270291237923
26.55,74.68028189884745,50.022598493230845,50.02276744650423,74.71614364905467,74.71428748530853,0.538938755466156,0.5399493147717063,22.17463955789584,22.20386074859272,3.7421012759359535e6,3.7437548692406425e6,-0.00016895327338772859,0.0018561637461402825
26.6,74.68102265250795,50.02656706125752,50.02536608347058,74.75030183794861,74.71890995359338,0.5390018243601264,0.5398575877374594,22.16539649217967,22.20040880228047,3.7421226558173257e6,3.7437137533025458e6,0.0012009777869437244,0.031391884355230104
26.65,74.67760518207122,50.02712431155553,50.02790146341487,74.72642065479793,74.71927747144916,0.538661653397999,0.5397648443959967,22.16336439408597,22.196872173634425,3.742079726094881e6,3.7437035249118055e6,-0.0007771518593386872,0.0071431833487736185
26.7,74.66945895249057,50.030230805903436,50.03039176497265,74.69184106860223,74.71484568543293,0.5388075616246443,0.5396712757590258,22.161392926668736,22.19326259612486,3.7420646853327085e6,3.7436274737065574e6,-0.00016095906921265168,-0.023004616830704094
26.75,74.65630007660272,50.03112640159156,50.032857342767954,74.70692318807944,74.7053602294308,0.5382611452412887,0.5395770062330607,22.15816146664146,22.189590479349476,3.7420109148126454e6,3.7435554154150165e6,-0.0017309411763974936,0.001562958648648305
26.8,74.63814365182081,50.03554374170224,50.03531885828176,74.69242443051316,74.69086633218186,0.5385827294171104,0.5394821015436598,22.153634981595662,22.185864557552584,3.7420201935797893e6,3.743497386335388e6,0.00022488342047921606,0.001558098331301494
26.85,74.61529675356464,50.03540186492595,50.037796888908204,74.6758536793668,74.67170127520957,0.5387788292803345,0.5393865713606656,22.14949361713824,22.182091783030344,3.7419956009494704e6,3.7434172918099384e6,-0.002395023982252553,0.00415240415722451
26.9,74.58833268934588,50.03426571261947,50.04031042716408,74.63123772858918,74.64846644038916,0.5388265828902048,0.5392903715448517,22.141312237510938,22.178277257744174,3.741991045143826e6,3.743332143434453e6,-0.006044714544607643,-0.017228711799972984
26.95,74.55804837424121,50.03601011578399,50.04287504384655,74.63140488534654,74.62198196610437,0.5383746381033933,0.5391934135223232,22.145209357816878,22.174424023430053,3.7419536645350927e6,3.7432690592071083e6,-0.0068649280625621145,0.009422919242169314
27.0,74.52540781664536,50.04189818501031,50.045502386690046,74.5699614656578,74.59322949513948,0.538531946036636,0.5390955795949249,22.13693467037558,22.17053331802849,3.7419375029602586e6,3.743239117752114e6,-0.003604201679735297,-0.023268029481684493
27.05,74.49147562618835,50.04204348455277,50.04819971848832,74.55761221766632,74.56328498928757,0.5378002272791669,0.5389967386255038,22.13869902787858,22.166604854028375,3.741927849222388e6,3.743150603732723e6,-0.006156233935548983,-0.00567277162124924
27.1,74.45734511103657,50.04682749591374,50.05096967610223,74.51878848825352,74.5332464463114,0.538192058807025,0.5388967490935235,22.124344055586434,22.162636917415135,3.741928666725451e6,3.74312669194919e6,-0.004142180188487998,-0.014457958057874976
27.15,74.42406587523404,50.04928642658667,50.05380964420454,74.47622944992129,74.50416052533406,0.5377559102624715,0.5387954804196717,22.125129149395065,22.15862687307787,3.7419013830416864e6,3.743117739122472e6,-0.004523217617872888,-0.027931075412766404
27.2,74.39257583531094,50.049981772149394,50.05671272373766,74.48142252337904,74.47695594734054,0.5380680225035728,0.5386928216003358,22.120160550211594,22.154571434293373,3.7418945199451824e6,3.74311866529737e6,-0.006730951588266976,0.004466576038495873
27.25,74.36364224893862,50.05252744247114,50.05966833708687,74.43167342221516,74.45238534639296,0.5380732840432937,0.5385886932258469,22.12264163707903,22.15046729190621,3.7419255683676465e6,3.7431745049653123e6,-0.007140894615730531,-0.020711924177803098
27.3,74.33781570963265,50.05338076778166,50.06266245054518,74.4148745131488,74.43097950364348,0.5375054382955331,0.5384830498610248,22.111040523132004,22.146311193095034,3.7419167252661767e6,3.743180065617605e6,-0.009281682763521815,-0.01610499049468217
27.35,74.31540015434359,50.06074834843808,50.06567922683784,74.39328190841086,74.41301971482922,0.5378675225450326,0.5383758878676997,22.105988970207417,22.142100485236327,3.7419219734018007e6,3.743297130689192e6,-0.00493087839975459,-0.019737806418362425
27.4,74.29644081746086,50.05913353238533,50.06870207307652,74.39279681709597,74.3985272075882,0.5378404582621774,0.5382672497242473,22.106833322846832,22.137833393833084,3.741938747212392e6,3.743369814366529e6,-0.009568540691191174,-0.005730390492232118
27.45,74.28073082153406,50.06304410697401,50.071715080157645,74.35469823422115,74.38727179283474,0.5372453804508783,0.5381572140041947,22.102786285559333,22.13350924236574,3.7419541082978416e6,3.7433684855033425e6,-0.008670973183633635,-0.03257355861359201
27.5,74.26783580696097,50.06717821142301,50.074703225300475,74.37375819080255,74.37879674437832,0.5371903358213058,0.5380458944467293,22.107781517879566,22.1291284957085,3.7419899384650053e6,3.743454014845554e6,-0.007525013877462072,-0.005038553575772653
27.55,74.25713475808793,50.06750021316629,50.07765396050977,74.33554646629963,74.37246197028941,0.5372634589215181,0.5379334343598803,22.094387400677434,22.124692782127326,3.741974835846163e6,3.743500423346268e6,-0.01015374734348029,-0.036915503989774834
27.6,74.24787406671636,50.07102786348635,50.0805581750556,74.37280046838976,74.36749953144782,0.536785949223756,0.5378199992740194,22.09257912720447,22.120205032297946,3.7420584350624993e6,3.7435393060796577e6,-0.009530311569250216,0.0053009369419356744
27.65,74.23923096220949,50.0717391895852,50.0834102841771,74.34220989567444,74.36307726924242,0.53727679719204,0.5377057604032235,22.084299201123468,22.115669106242933,3.741995880420358e6,3.7435882028260925e6,-0.011671094591896747,-0.020867373567980962
27.7,74.2303817925523,50.07071507324485,50.08620836853503,74.33632303436912,74.35836739475367,0.5371275218236375,0.5375908870531013,22.077528483459044,22.11108963697916,3.7420438530091974e6,3.7436388199481345e6,-0.015493295290184506,-0.02204436038455526
27.75,74.22057030689263,50.07477687063263,50.08895416590329,74.30459880158325,74.35261488538293,0.5366736710043757,0.5374755421648361,22.078199177266733,22.106471883665357,3.742039962168915e6,3.7436236326367036e6,-0.014177295270656032,-0.04801608379968059
27.8,74.20917109008853,50.07888758313967,50.091652915149275,74.325915551902,74.34520082731288,0.536908646600322,0.5373598673748796,22.078549056313495,22.101821325166597,3.7420586558718486e6,3.7436313490672037e6,-0.012765332009607278,-0.019285275410879876
27.85,74.19574363360732,50.08462469660389,50.09431202981101,74.33360483297314,74.33569465731577,0.536727458962558,0.5372439780463976,22.074476937923812,22.09714341100776,3.742062778202043e6,3.743634928135191e6,-0.009687333207118343,-0.002089824342633051
27.9,74.18007317195773,50.08171936805924,50.09694022681429,74.31831818965162,74.32389383432553,0.5363982631265941,0.5371279623937832,22.0677382921861,22.092443193161422,3.742035571864736e6,3.743619641239079e6,-0.015220858755050415,-0.005575644673911029
27.95,74.16219532563036,50.086847947395206,50.099547415365585,74.25963132116507,74.30984842288045,0.5366881887032401,0.5370118798889997,22.06176501660208,22.087725296270456,3.742038065688835e6,3.743613136602514e6,-0.012699467970378464,-0.050217101715375634
28.0,74.14240270796978,50.08848946763199,50.102142620041754,74.2823669721935,74.29386469334547,0.5365853182362492,0.5368957630243378,22.058065115718176,22.08299370335392,3.7420759340808704e6,3.7435663254183982e6,-0.013653152409766278,-0.011497721151968676
28.05,74.12123289819884,50.08825855874558,50.10473295678155,74.25631002243036,74.27649161583328,0.5362856085563067,0.536779614442967,22.057612899076204,22.07825143990668,3.742046412590609e6,3.743572079337705e6,-0.016474398035967397,-0.020181593402924136
28.1,74.09943847086682,50.09125154860046,50.10732237957547,74.24148235561906,74.25848903210482,0.5363031228276686,0.5366634265461047,22.05438788497246,22.07350080335255,3.742046251337762e6,3.7435478630675958e6,-0.016070830975010608,-0.017006676485763705
28.15,74.07794101520857,50.09416257168577,50.10991133249802,74.21381246244135,74.24078111932242,0.5360754374616082,0.5365471900360848,22.048654763107404,22.068743468337228,3.7420514787452477e6,3.7435371332921423e6,-0.01574876081225085,-0.026968656881066977
28.2,74.05777219121184,50.09863187118049,50.11249637789524,74.18392337267163,74.22439681374189,0.5359526911360665,0.5364308945129368,22.046590313000497,22.063980514882115,3.7420382229371285e6,3.7435579103427357e6,-0.013864506714753588,-0.04047344107026163
