time_s,load_MW,measured_frequency_Hz,model_frequency_Hz,measured_electrical_power_MW,model_electrical_power_MW,measured_gate_pu,model_gate_pu,measured_flow_m3s,model_flow_m3s,measured_penstock_inlet_Pa,measured_penstock_outlet_Pa,frequency_residual_Hz,power_residual_MW
28.25,74.04000577634564,50.099388913182416,50.11506869407116,74.19628233523639,74.21039951181974,0.5357923058843037,0.536314548414314,22.03873279918595,22.05921280680094,3.7420599147083955e6,3.7435877043543034e6,-0.01567978088874611,-0.014117176583354762
28.3,74.02568529567817,50.1058819066019,50.11761478265168,74.14764516991603,74.19981559341201,0.5358785780099214,0.5361981865087633,22.03653530317516,22.054441071009425,3.742051121853012e6,3.7435609125162144e6,-0.011732876049777019,-0.05217042349597989
28.35,74.01575215455247,50.10229766745443,50.12011705001031,74.13178699925975,74.19356323061446,0.535600667335364,0.5360818860646571,22.033516125167335,22.04966661248067,3.7420152292236844e6,3.74353283665084e6,-0.017819382555877894,-0.06177623135471322
28.4,74.01097918441634,50.10605738267636,50.12255383024126,74.17382452548404,74.19238576399546,0.5356599904135114,0.5359657688314522,22.02014853179628,22.044891375610664,3.742042986808731e6,3.743561369420157e6,-0.01649644756489721,-0.018561238511423994
28.45,74.01191416895867,50.10632670352777,50.124900351836345,74.14603556609617,74.19679645135436,0.5355794711534595,0.5358500071445436,22.02027556003845,22.0401182524424,3.742021544467045e6,3.743497594627621e6,-0.018573648308574775,-0.05076088525818534
28.5,74.01883726236782,50.109588325304586,50.12713004068575,74.21024117835826,74.20703761822136,0.5352601087875222,0.5357348338657465,22.020389662073676,22.035351584916253,3.742025054341271e6,3.7435339753194386e6,-0.01754171538116367,0.0032035601368960442
28.55,74.03173528852864,50.11340065702886,50.12921624388703,74.18199919149878,74.22305734377709,0.5354174872064218,0.5356205372560492,22.01765241524554,22.030597339137277,3.741994845503165e6,3.7435131541900258e6,-0.015815586858167308,-0.041058152278310445
28.6,74.0502947818123,50.11456543438795,50.13113313533108,74.26455549935388,74.24450372835092,0.5352069811206763,0.5355074525228403,22.009953144124484,22.025863204928665,3.741978333357013e6,3.7434246060249787e6,-0.016567700943134867,0.02005177100295441
28.65,74.07391437329572,50.11488921539005,50.13285631484866,74.24783232550803,74.27073811909676,0.5348289863626572,0.5353959628843211,22.00745956200426,22.021158632716105,3.741945578881895e6,3.743368882575017e6,-0.01796709945860897,-0.022905793588734014
28.7,74.10173582606616,50.11634831672564,50.134365506506064,74.30736718440232,74.30087017141113,0.5352044022221626,0.5352864852951558,21.99907261609445,22.016494829156386,3.7419349734585662e6,3.743288932652407e6,-0.018017189780422882,0.006497012991189877
28.75,74.13269176803048,50.11373173586769,50.13564499239899,74.32257170506769,74.33380633625828,0.5348615420882763,0.5351794640659933,21.99879431409713,22.01188478856159,3.7419220106755407e6,3.743192469887976e6,-0.02191325653129894,-0.011234631190589539
28.8,74.16556704562443,50.12087837822694,50.13668450873625,74.34845831458406,74.36831272755997,0.5346824713178724,0.5350753423998413,21.994153498841424,22.00734266284706,3.741841780786727e6,3.742998638313053e6,-0.015806130509311345,-0.019854412975902846
28.85,74.19906970345698,50.120323123013726,50.137479351668546,74.38329874773201,74.4030865034018,0.534848268845823,0.534974559905846,21.991272008052253,22.002883713867696,3.741797500018126e6,3.742838657468854e6,-0.017156228654819472,-0.01978775566978186
28.9,74.23190694564774,50.12096692299359,50.138031129358986,74.4219718807338,74.4368332246513,0.5345375053906252,0.5348775350176276,21.985799046135785,21.998523754860592,3.74176418338662e6,3.742649569372539e6,-0.017064206365397183,-0.014861343917488057
28.95,74.26286109855283,50.11993729047415,50.13834768788231,74.43616382685158,74.46834300112305,0.5345912597401049,0.5347846494100884,21.984032009501654,21.99427891089594,3.7416740526784933e6,3.742408871000544e6,-0.01841039740816086,-0.03217917427146233
29.0,74.2908605945718,50.122746714280346,50.13844188282355,74.46593542881267,74.49655992691767,0.5344663613499284,0.5346962321352309,21.978614991624866,21.990164764220307,3.7416040369103113e6,3.742125336946967e6,-0.015695168543203408,-0.030624498104998565
29.05,74.31504133278588,50.11922373627848,50.13833141355274,74.5356085235975,74.52064342710176,0.5347471161918659,0.5346125539576994,21.977096190376937,21.986196075649655,3.7414885886424705e6,3.7418493133515734e6,-0.019107677274263324,0.014965096495743069
29.1,74.33479442145195,50.11840775362438,50.13803791514333,74.54944308844752,74.54001482234285,0.5347088239809267,0.5345338209610926,21.97733190290391,21.982386499392053,3.741414420376921e6,3.7415399484804915e6,-0.01963016151894692,0.009428266104663408
29.15,74.34979722572956,50.114434595194155,50.13758523891336,74.52480060378716,74.5543859180188,0.5344238936420697,0.5344601656648726,21.97477639699967,21.978747903321665,3.741339858743538e6,3.741232666691203e6,-0.023150643719205277,-0.029585314231638904
29.2,74.36002576903911,50.118329865809756,50.13699794776918,74.5587366074542,74.56376918756754,0.5345485056049267,0.5343916484763079,21.970036384364075,21.975290149846646,3.741235884087727e6,3.740979169312765e6,-0.01866808195942582,-0.0050325801133510595
29.25,74.36574779168173,50.12045126769547,50.13630019016085,74.53544422889432,74.56846910299093,0.5345594192258564,0.5343282678464771,21.969295561581724,21.9720208995103,3.7411162162556686e6,3.740622308843123e6,-0.01584892246538061,-0.033024874096611256
29.3,74.36749707052472,50.116132609996214,50.13551528999267,74.503488856916,74.56905572915555,0.5347311476048032,0.5342699590628551,21.971226447252487,21.968945575105707,3.741027886530216e6,3.7403640693439455e6,-0.019382679996454044,-0.06556687223955748
29.35,74.36603086037314,50.114947892847205,50.134663183031314,74.52135086671723,74.56631818887439,0.5343554943767814,0.5342166067275483,21.971126205292936,21.966067309862932,3.740951914236602e6,3.740097275822353e6,-0.019715290184109335,-0.044967322157162926
29.4,74.36227344580297,50.112267775170025,50.13376008178756,74.51645635506084,74.56120752136334,0.534452207471758,0.5341680510911027,21.966926859008847,21.96338687026077,3.7408728966378253e6,3.7398247569289166e6,-0.021492306617531654,-0.044751166302503975
29.45,74.3572497152271,50.109914233717895,50.13281784796805,74.55898727348988,74.55476911298707,0.5342648184999906,0.5341241134196043,21.961957999091407,21.96090321999483,3.7407982790457057e6,3.739539249849375e6,-0.02290361425015419,0.004218160502801993
29.5,74.35201332429789,50.11268433608709,50.131843896858626,74.50437714653704,74.54807050781709,0.5344874706473183,0.5340845995109192,21.964261864340056,21.958613581498685,3.740764420509543e6,3.7393198931621015e6,-0.019159560771534245,-0.04369336128004875
29.55,74.34757435918881,50.1125776579211,50.13084089347855,74.50552452726131,74.5421284203312,0.5343092197247233,0.5340493122120029,21.967400378564886,21.956513860839863,3.7406833804599917e6,3.7391155438757082e6,-0.018263235557448354,-0.036603893069880655
29.6,74.34483141886665,50.10921310640041,50.129806835900666,74.53721823055272,74.53784076550767,0.5342655949233003,0.534018067506101,21.97254138358791,21.954598927010988,3.7406153951581004e6,3.738930025258045e6,-0.02059372950025562,-0.0006225349549424664
29.65,74.34451270902055,50.11037060754385,50.12873647190295,74.49406396204998,74.53592971445062,0.5346465796477604,0.5339907041524624,21.96906461772859,21.952863248953932,3.7405279164657225e6,3.7387576609641663e6,-0.018365864359097372,-0.04186575240063917
29.7,74.34713010153584,50.10764234804455,50.12762160432437,74.52423936358642,74.53689610194523,0.5345963054519424,0.5339670885598766,21.96408945490213,21.951301206915605,3.740537976736169e6,3.7386113002104033e6,-0.019979256279818003,-0.012656738358813868
29.75,74.35294920623939,50.10796392540162,50.12645166928994,74.54337728908163,74.54099029711458,0.5345935386371252,0.5339471183800509,21.96641932245152,21.94990722750563,3.740454166263841e6,3.7384876548118684e6,-0.018487743888321972,0.0023869919670573836
29.8,74.36197738833181,50.108105662355456,50.12521578120871,74.54427690472204,74.54820325014991,0.5349534916910177,0.5339307273606122,21.968565817370564,21.948676352789995,3.740455009832221e6,3.738372122236678e6,-0.017110118853253198,-0.00392634542787107
29.85,74.37397042169958,50.10799715645694,50.12390359892473,74.54500601596004,74.55827447373095,0.5345029691012967,0.5339178849445967,21.9694179346807,21.947604393323033,3.7404080862980364e6,3.7382451853414257e6,-0.01590644246778794,-0.013268457770905684
29.9,74.38845718024876,50.10757559810338,50.12250653276372,74.55518921638992,74.57071861958468,0.5341473953418948,0.5339085827965748,21.96587409846285,21.946688007335045,3.7403944587845933e6,3.7381530761523107e6,-0.014930934660341677,-0.015529403194761926
29.95,74.40478052459866,50.10154451102218,50.12101787321591,74.55182123018022,74.58486669052235,0.5345348076727684,0.5339028347054956,21.964968347709576,21.945924718171465,3.7403603967673266e6,3.7381010754601257e6,-0.01947336219372886,-0.03304546034212308
30.0,74.42215142502442,50.102953773171755,50.11943435983801,74.5630267177074,74.59992266528873,0.5341836238555682,0.5339006679647742,21.967088261800473,21.945312841068002,3.740309632496201e6,3.7379918317946503e6,-0.016480586666254737,-0.036895947581328414
30.05,74.43971244973955,50.100826132300554,50.117756700162545,74.55062187666235,74.61502794772214,0.5344742076055944,0.5339021143890619,21.967523421403975,21.944851551311743,3.740300045286286e6,3.737843941988876e6,-0.016930567861990653,-0.06440607105979268
30.1,74.45660610277073,50.104121610371266,50.11598922042343,74.57053432383772,74.6293293767154,0.5346743048775733,0.5339071945153232,21.9690088379253,21.944540401127913,3.7402816719585774e6,3.7377832636351385e6,-0.011867610052163968,-0.058795052877684384
30.15,74.47204316185473,50.099825018791584,50.11413989282357,74.57403697023993,74.64204778235167,0.5346112554789402,0.5339159114903455,21.97352266077114,21.944379159131078,3.740219093245292e6,3.7377156609242884e6,-0.014314874031988722,-0.0680108121117371
30.2,74.48536616678628,50.09957501314362,50.11222008686691,74.6343253092704,74.65254125201729,0.5349326436912185,0.5339282471391699,21.97558107181645,21.944367669507095,3.7402363075386505e6,3.7375787546899547e6,-0.012645073723291489,-0.018215942746891756
30.25,74.49610354246997,50.09835006796996,50.110243818971746,74.65502355634833,74.6603582415307,0.5348388104708665,0.5339441498751288,21.974346058097222,21.94450539465317,3.7401699903187198e6,3.737471337899168e6,-0.011893751001785802,-0.00533468518237612
30.3,74.50401048576661,50.093712703384256,50.10822644342543,74.63332809101767,74.66527656728272,0.5349724685792766,0.5339635312554192,21.974251486121933,21.94479120639022,3.7401148570221914e6,3.7373752912705843e6,-0.014513740041174117,-0.03194847626504327
30.35,74.50909365702336,50.09241482749638,50.10618352028106,74.6715983657649,74.66732641417241,0.5344986671813392,0.5339862712420598,21.980473618458696,21.94522313434944,3.740092278511874e6,3.737315895737646e6,-0.01376869278468007,0.004271951592485834
30.4,74.51161783362576,50.092666960165666,50.10413068222258,74.61432074095308,74.66679674559626,0.5347689028491893,0.5340122174282126,21.979914307579048,21.945798346467726,3.7401057028249474e6,3.737174587795387e6,-0.011463722056916481,-0.05247600464318225
30.45,74.51209392771314,50.08774539977391,50.10208149773905,74.65186466402434,74.66422005066941,0.5350766249647525,0.5340411874016436,21.98352165730195,21.946512991980363,3.740041910807388e6,3.73707699433968e6,-0.014336097965141903,-0.012355386645069188
30.5,74.51124905825068,50.08688514703857,50.100046424679064,74.61639610251515,74.66034073958367,0.5347197259065064,0.5340729771459739,21.980167268591416,21.947362109008022,3.740032152949544e6,3.737051218891596e6,-0.01316127764049213,-0.043944637068520365
30.55,74.50998061087296,50.088176309114935,50.09803213876365,74.67444128959437,74.65606806604339,0.534952949640256,0.5341073767389334,21.984059374612556,21.948339901848957,3.7399987059692256e6,3.7370003447472425e6,-0.00985582964871412,0.01837322355098081
30.6,74.50929733222601,50.08571585601097,50.09604117879313,74.60165003793371,74.6524165471627,0.5350272935227661,0.5341441756873336,21.985223380131323,21.949439823560976,3.739994831961343e6,3.7369269726082273e6,-0.010325322782158253,-0.05076650922899262
30.65,74.51025141269533,50.08363120678441,50.09407107764721,74.62013476587131,74.65043660561845,0.5351159824700813,0.53418317671875,21.989168192447526,21.950654890624268,3.7399931616725363e6,3.7369025940524545e6,-0.010439870862796852,-0.03030183974713907
30.7,74.51386615018612,50.084178282865835,50.09211453547755,74.62583756380259,74.65114235352733,0.5349353110752864,0.5342242063800481,21.98582775957162,21.95197787942846,3.7399793047627117e6,3.7368416774438503e6,-0.007936252611713712,-0.025304789724742704
30.75,74.5210641140672,50.081619435057235,50.09015993252041,74.61655634475886,74.65544039630467,0.534929287616221,0.5342671298008979,21.992435527238687,21.953401917380116,3.739962303744192e6,3.736839998359528e6,-0.00854049746317287,-0.0388840515458071
30.8,74.53260071982062,50.079723936343846,50.088191482950265,74.66156591669737,74.66406353153302,0.5350900600379589,0.534311853893576,21.995466982629527,21.954920590902898,3.739926274081266e6,3.736822240930782e6,-0.008467546606418352,-0.002497614835647255
30.85,74.54900778150078,50.07921864671876,50.08619036605175,74.7005096680253,74.67751590689042,0.5354827696548927,0.5343583357765909,21.990757112611018,21.95652841943311,3.7399636763491547e6,3.7368390419992055e6,-0.006971719332995008,0.022993761134884494
30.9,74.57055095377392,50.07482034921388,50.084135855819724,74.65553407206299,74.6960320962428,0.5353978617898462,0.5344065913459833,21.99534330523912,21.95822116956507,3.7399891451238194e6,3.7368122467056434e6,-0.009315506605844348,-0.04049802417981141
30.95,74.59720405231342,50.07573584205688,50.08200710984255,74.70727322052828,74.71955407444672,0.535561479026524,0.5344566867582113,22.002804556150494,21.959996148601924,3.7399584429900143e6,3.736792661190767e6,-0.0062712677856708865,-0.01228085391844047
31.0,74.62864211317087,50.074156727200965,50.07978338943726,74.7384576756597,74.74772463350864,0.5357291856143394,0.534508737376941,21.99954436668616,21.961852248864005,3.739924305243685e6,3.7367900866758013e6,-0.005626662236295488,-0.009266957848936386
31.05,74.66425379492685,50.07287952729309,50.077445985951286,74.75436274944518,74.77990272993615,0.5356602852743734,0.5345629054004986,22.00395030951683,21.9637900491087,3.73994079224822e6,3.7367539775518584e6,-0.004566458658196382,-0.025539980490975722
31.1,74.70317242725163,50.070450971882295,50.07497991592397,74.79089644702245,74.81519717900863,0.5354281296989034,0.5346193889214117,22.010841185231296,21.965811933444833,3.73991903431517e6,3.7366913845576947e6,-0.00452894404167381,-0.02430073198618743
31.15,74.74432375427344,50.06682956851236,50.0723746168703,74.85300482364244,74.85251559017235,0.5351353943085402,0.5346784042857494,22.00641537912374,21.96792177183387,3.7399058238521693e6,3.7366332677320237e6,-0.005545048357937787,0.0004892334700912215
31.2,74.78648729613153,50.06815404321827,50.069624472295196,74.85035579328131,74.89062669038762,0.5356397966179289,0.5347401775469629,22.00462006708847,21.970124777674233,3.7398909563418035e6,3.736524736566205e6,-0.0014704290769245176,-0.0402708971063106
31.25,74.828367333738,50.06444974061573,50.0667298424582,74.88566555536137,74.9282330370097,0.5352823159905423,0.5348049281243564,22.013433670833553,21.97242713352637,3.739837921491854e6,3.7364496534673953e6,-0.002280101842472959,-0.04256748164833368
31.3,74.86866887249846,50.061190689370974,50.063697033325084,74.93869884190714,74.96404711442199,0.5362223723975733,0.5348728552825897,22.011276920714867,21.974835703926544,3.7398045989880995e6,3.736331167725528e6,-0.0025063439541099797,-0.02534827251484728
31.35,74.90617360468359,50.0586817195543,50.06053799957032,74.98580276852994,74.9968670027935,0.5359204783890326,0.5349441190456841,22.016763832334885,21.977357345636648,3.739778167877095e6,3.7361659221524587e6,-0.0018562800160211168,-0.011064234263557182
31.4,74.93981089014682,50.05685352743309,50.05727014188438,75.03477310419765,75.02564716219618,0.536181405451078,0.5350188354559257,22.0147651509111,21.97999873406847,3.7397031102726995e6,3.7359919935553684e6,-0.0004166144512893766,0.009125942001475096
31.45,74.96871911114562,50.056793620399425,50.05391541857572,75.08605593150908,75.04955850856489,0.5358445535202017,0.5350970616346448,22.020142158051225,21.98276569974374,3.7396811823962843e6,3.7358211687131557e6,0.00287820182370524,0.03649742294419411
31.5,74.99229340630119,50.04838224295423,50.05049902646908,75.08572725959469,75.06803416249524,0.5358068674174965,0.535178788354754,22.023265825359516,21.98566288277864,3.73959326977247e6,3.735642673973569e6,-0.00211678351485034,0.017693097099453325
31.55,75.01021670709162,50.05282213893732,50.04704799292533,75.10508126768495,75.08079830999087,0.5358699306081007,0.535263941034667,22.022053133321652,21.98869321666627,3.7395165018352848e6,3.7354596649454255e6,0.005774146011994219,0.024282957694083507
31.6,75.0224721252969,50.04638002514569,50.04359091374347,75.10219127184301,75.08787808752163,0.5362899749099111,0.5353523787664173,22.0278211988359,21.991857871761102,3.7395084898966816e6,3.735278853877787e6,0.002789111402215383,0.014313184321380845
31.65,75.0293359950523,50.043877923289614,50.04015550771905,75.1030663897697,75.0895928166664,0.5361756493083693,0.5354438946243403,22.03073698732661,21.995155909107122,3.7394388841768573e6,3.7350937978502987e6,0.003722415570564408,0.013473573103297554
31.7,75.03135217334496,50.041704690358536,50.03676745436694,75.1052349072049,75.08652640968741,0.5360667587215234,0.5355382238175259,22.03919818234377,21.998584130158978,3.739387001529894e6,3.734917690432959e6,0.004937235991597788,0.018708497517494038
31.75,75.02928945960835,50.03911546930567,50.03344943713427,75.12110092978136,75.07948320962849,0.5363562884342897,0.5356350585051701,22.040626294709533,22.002137218434097,3.739331645402203e6,3.73481679064866e6,0.005666032171397717,0.04161772015287113
31.8,75.02408512323079,50.038265293326894,50.030220484620955,75.0992782758596,75.06943040744414,0.5364891807424611,0.5357340533139882,22.04361280536694,22.00580780556865,3.7392681490919716e6,3.7346835447861603e6,0.008044808705939488,0.029847868415458834
31.85,75.01677845079233,50.032642309582585,50.02709475998917,75.0872386440408,75.05742968293801,0.5369424730430176,0.5358348412218746,22.047236717406708,22.009586684933108,3.7392841931682616e6,3.7345629334495156e6,0.005547549593416079,0.029808961102787634
31.9,75.00843888018285,50.02779138102164,50.02408159516424,75.02945333160818,75.04456533736312,0.5365555554465615,0.5359370476113314,22.04954842786145,22.013463143039257,3.739258329204096e6,3.7344983599991566e6,0.003709785857402892,-0.015112005754943425
31.95,75.00009363219628,50.026478310657474,50.02118544692916,75.01725992999482,75.03187184226282,0.5365444666149476,0.5360403044876563,22.051627569046016,22.017425363799727,3.739245879617402e6,3.7344400717487987e6,0.005292863728314501,-0.014611912267994853
32.0,74.99265975876956,50.02685520453785,50.01840614225702,75.0468433158494,75.0202662700446,0.5372765255497927,0.5361442584104864,22.06292564757536,22.021460753303572,3.7392210110218893e6,3.7344686060639704e6,0.008449062280831754,0.02657704580479958
32.05,74.98688520059362,50.02693294574445,50.01573934538847,75.05284079027037,75.01049009030918,0.5368976349585618,0.5362485850001236,22.06185340725312,22.025556353725626,3.739216309823352e6,3.734471544825501e6,0.011193600355980493,0.04235069996119023
32.1,74.98330280804925,50.02556325037409,50.013178017407114,75.03819253207526,75.00306543344219,0.5374257916133305,0.5363529953273735,22.066297891244844,22.029699377904915,3.7392357379994653e6,3.734507440056969e6,0.012385232966977355,0.035127098633068954
32.15,74.98220037226397,50.02241669626396,50.010712865878304,74.97889941508383,74.99826585738094,0.537172965719631,0.5364572382036554,22.069713896110496,22.03387749447602,3.7392530029949853e6,3.7345377618019064e6,0.011703830385656033,-0.019366442297112485
32.2,74.98360859977721,50.01800245156457,50.00833326276691,75.0047274497211,74.99610576205069,0.5369492018642075,0.5365611036382828,22.07180025080877,22.03807900242426,3.739300005689508e6,3.7346293379181535e6,0.00966918879765899,0.008621687670412825
32.25,74.98730772108408,50.01534474128778,50.00602913595817,74.97948704643457,74.99634989455183,0.5375357468327097,0.5366644224845271,22.08158202323169,22.042293263603312,3.739316888933062e6,3.734676042603695e6,0.009315605329604182,-0.016862848117256135
32.3,74.9928521352784,50.01189535988071,50.00379184500146,74.98094412164409,74.99853936070869,0.5375045981663539,0.5367670613949893,22.080443847891754,22.04651077386715,3.7393512494306364e6,3.7348269593015425e6,0.008103514879252316,-0.017595239064604584
32.35,74.99961124821733,50.01206820582753,50.00161492471703,75.01800937932136,75.00203362273677,0.5377025774426316,0.5368689109077575,22.08904847238862,22.050723146736132,3.7394164836518564e6,3.734898372916144e6,0.010453281110500257,0.015975756584580836
32.4,75.00682354518229,50.01323484755649,49.99949446327358,75.02650879385548,75.0060651711016,0.5377077402260654,0.5369698847559641,22.089882923253775,22.054923105568903,3.739409219825718e6,3.734982155112797e6,0.013740384282911577,0.02044362275388778
32.45,75.0136600272172,50.012229302307524,49.99743046232547,75.03718903120404,75.0098050187063,0.5378531894748486,0.5370699060608196,22.086342227197928,22.05910436322138,3.739438737390202e6,3.7350746899663443e6,0.014798839982056222,0.027384012497734034
32.5,75.01929249548854,50.007628100228466,49.99542640323201,75.0303446976122,75.01243033561465,0.5381574812285469,0.5371688989145987,22.09240152250937,22.06326147738911,3.739489222413696e6,3.735176781513595e6,0.012201696996456235,0.017914361997540595
32.55,75.02296183419203,50.00845634828929,49.99348906625238,75.01539287366917,75.01319244351099,0.5377031905914519,0.5372667755618279,22.100000037631084,22.06738943596859,3.7395223590533407e6,3.7353033214496975e6,0.014967282036913332,0.002200430158183053
32.6,75.02404144253288,50.00391441130055,49.99162841297219,75.03495429891127,75.0114800366906,0.537787289006527,0.537363433883939,22.098873001143765,22.071483591675875,3.739569037464913e6,3.735411917339265e6,0.012285998328358971,0.023474262220673836
32.65,75.02209130013235,49.999090907590755,49.989856723127794,75.02803623037333,75.00687190326057,0.5377954630353371,0.5374587504892078,22.104433888985884,22.075539285467006,3.7395801941918805e6,3.7355336193910916e6,0.009234184462961537,0.021164327112757064
32.7,75.01689879505372,50.00051282820898,49.98818772776319,74.99175298630254,74.99917639443515,0.5381029590895197,0.5375525693410527,22.10490671095354,22.079551585625776,3.7395953452775893e6,3.7356422468936676e6,0.012325100445792714,-0.007423408132609666
32.75,75.00850335544106,50.000041208037885,49.98663477403076,74.981074848899,74.98845324350187,0.5380865548339271,0.5376447116388239,22.11020818753242,22.083515028164854,3.7396199373871987e6,3.735750360660086e6,0.01340643400712338,-0.007378394602866933
32.8,74.99720304221569,50.00246563738297,49.985210655556926,75.02225844100633,74.97501985285452,0.5383543281504897,0.5377349777911109,22.118310411237005,22.08742359237481,3.7396681124303523e6,3.7358522027456877e6,0.017254981826042126,0.04723858815181359
32.85,74.98354250507869,49.99902931578445,49.98392691576878,74.98345353014776,74.9594381691859,0.5379927522984644,0.5378231455247362,22.113896113716397,22.091270650574025,3.7397144169867504e6,3.7359803019146835e6,0.01510240001567098,0.024015360961854526
32.9,74.96828299212358,50.00152670579577,49.98279110231517,74.95459352172803,74.9424805618912,0.5382813794953626,0.5379089798963237,22.111416953180427,22.095048820287776,3.739740849615816e6,3.736106064776267e6,0.018735603480600105,0.01211295983682703
32.95,74.95235634658344,50.002322451473866,49.98180690383484,74.9665422812875,74.92508403804706,0.5382107151927378,0.5379922453182202,22.119164403377628,22.09875013453549,3.7397696755527304e6,3.7362435648090914e6,0.020515547639028853,0.04145824324044156
33.0,74.9368060375518,49.99980084065802,49.98097347154919,74.92947891637753,74.90829029211007,0.5382860436935523,0.5380727190666743,22.119401050963102,22.102366310452933,3.739810520634093e6,3.7363956086686095e6,0.018827369108826986,0.021188624267466594
33.05,74.9227191786777,49.995418467672195,49.9802851025256,74.9222035830673,74.89317730413548,0.5384835947604264,0.5381501974859229,22.123580966953185,22.10588892153163,3.739856382439872e6,3.7365598083536946e6,0.015133365146596134,0.029026278931823413
33.1,74.91115412761391,49.99877441047602,49.979730764923744,74.94434705781282,74.880786291757,0.5382625224462334,0.5382245110438062,22.12415888838044,22.109309704013988,3.739946074503382e6,3.7367175167465373e6,0.019043645552272892,0.06356076605581507
33.15,74.9030685854446,49.999183348757626,49.97929497852569,74.91378803960563,74.87205119257352,0.5388311971990901,0.5382955352034889,22.128675650376024,22.112620970362038,3.7399877365743495e6,3.7369217301482996e6,0.019888370231939234,0.04173684703211222
33.2,74.89925310674752,49.99467897496837,49.97895823132674,74.85048843104089,74.86773285159407,0.5386183226214021,0.5383631991235756,22.123852149605046,22.115816031048176,3.740107153373414e6,3.7370666670642826e6,0.01572074364163001,-0.017244420553183204
33.25,74.90027458751027,49.99439792067906,49.97869740486549,74.89583230563794,74.86836318301025,0.5386319233278979,0.53842748866407,22.129170956552272,22.11888930944203,3.7401038965629307e6,3.737244866722778e6,0.015700515813570348,0.027469122627692855
33.3,74.90643364278418,49.99758180846481,49.978487454153026,74.88561364236723,74.8742050810247,0.5385408365726646,0.5384884539610815,22.127943512716307,22.12183687107812,3.740106050255797e6,3.737428774128986e6,0.019094354311782524,0.01140856134253454
33.35,74.91773886296643,49.99417696273858,49.978302722425845,74.89868333110522,74.88522864345968,0.5383239839965154,0.5385462107961281,22.130618266247485,22.124656639388316,3.740198467882595e6,3.737633755775543e6,0.015874240312733434,0.013454687645534591
33.4,74.93389980944319,49.99814630442185,49.97811839270731,74.94571900710667,74.9011063260724,0.5385974574583117,0.5386009285555401,22.13366802439962,22.127348528556947,3.740242526824664e6,3.7377353361299364e6,0.020027911714542768,0.0446126810342804
33.45,74.9543393535106,49.99623158428395,49.9779108110562,74.96291749207879,74.92122574222786,0.538577241637036,0.5386528305712905,22.13470898065313,22.12991447217926,3.7402815713964473e6,3.7378520393368187e6,0.0183207732277495,0.041691749850926385
33.5,74.97822466231564,49.998190078905566,49.977659947454555,74.98656475384756,74.94472431274123,0.5387787405369453,0.5387021821667414,22.127819284725945,22.13235838957751,3.7403333523129583e6,3.7380198777688826e6,0.020530131451010902,0.04184044110633067
33.55,75.00451488032496,49.99715359574824,49.977350161164715,75.02269096107526,74.9705380768458,0.5389295968937637,0.538749284237351,22.13724045242619,22.134686286237798,3.7403459156197347e6,3.7380600491615217e6,0.019803434583522517,0.052152884229457186
33.6,75.03202242980939,49.99728281228945,49.97697100185584,75.04186713906326,74.9974641837036,0.5387876237446959,0.5387944456489735,22.132938919466735,22.13690564355611,3.7403460582772624e6,3.738135225423925e6,0.0203118104336113,0.04440295535965788
33.65,75.05948393547479,49.994676199484566,49.97651736910056,75.05170050409598,75.02423205233961,0.5384074953900903,0.5388379781706532,22.13554242475086,22.13902531999871,3.7404033610475985e6,3.738196109102868e6,0.01815883038400301,0.02746845175636281
33.7,75.0856361290961,49.99708015300489,49.97599010098091,75.05366893548212,75.04958015827124,0.5384764945702991,0.5388801820009016,22.13635055401168,22.141055078489355,3.7403873184024706e6,3.738216040032016e6,0.021090052023978956,0.004088777210881744
33.75,75.10929175395194,49.99405822321746,49.97539604143515,75.0905107943113,75.07233203590894,0.5387727614868599,0.5389213286364041,22.140646784719568,22.143005284603706,3.740376941315017e6,3.7381727823777846e6,0.018662181782310938,0.01817875840235672
33.8,75.12941048885598,49.99287743833217,49.97474680671911,75.14405713807666,75.0914653383729,0.5386195411897111,0.5389616463735369,22.132782321496574,22.144886145608428,3.740342894935009e6,3.7381583411426884e6,0.01813063161306161,0.052591799703762376
33.85,75.14516024764393,49.992390073591814,49.97405857225433,75.14016865640153,75.10617279274392,0.5387616915838103,0.5390013138074945,22.14031164700551,22.146707390572864,3.740343510121328e6,3.738104952860112e6,0.01833150133748518,0.03399586365760854
33.9,75.1559648592482,49.99285149451841,49.97335116305705,75.15454164896153,75.11590847819171,0.5385649250341108,0.5390404539345582,22.13831697220759,22.148477988132708,3.740356177515355e6,3.738056245359626e6,0.019500331461358655,0.03863317076981332
33.95,75.16153505185066,49.99189439416395,49.97264639530622,75.17183561811599,75.12041627349093,0.5389630452923926,0.5390791252010312,22.137687362426167,22.150205509329194,3.7402984502017293e6,3.7380064289451516e6,0.019247998857728987,0.05141934462506015
34.0,75.1618807896244,49.99097686556722,49.971966522479185,75.17958676400342,75.11973981171364,0.5388037551809844,0.5391173238787174,22.14754043483307,22.15189589545832,3.740285033987937e6,3.7378854994729166e6,0.019010343088034176,0.059846952289774435
34.05,75.15730426581092,49.98966161142384,49.971333220163935,75.14063179212057,75.11421390792172,0.5387477427359798,0.5391549930954566,22.139636380653076,22.15355327531087,3.74024985710504e6,3.737846062341969e6,0.018328391259906596,0.026417884198849606
34.1,75.14837415605345,49.99143975512962,49.97076702269315,75.14997363434867,75.10443794172645,0.5389035775417598,0.5391920219363284,22.144227172138436,22.15517992597601,3.740200814394724e6,3.7377316880571726e6,0.02067273243646639,0.04553569262222368
34.15,75.13588299272533,49.98807504263955,49.970284824579416,75.09195258990945,75.09122947385514,0.5387683525666455,0.5392282581322468,22.146903984222153,22.15677619343912,3.7402516985737383e6,3.737689524679928e6,0.017790218060135032,0.0007231160543170745
34.2,75.12079064914874,49.98689849311409,49.96989961257297,75.1694746219426,75.07556735110145,0.5386069714867177,0.5392635156787144,22.146177711605898,22.1583404948739,3.7402272788465926e6,3.7376012218054705e6,0.016998880541116534,0.09390727084114303
34.25,75.10415784559545,49.98982888265162,49.96961981977366,75.13603647104333,75.05852428857352,0.5391517288260934,0.5392975985642015,22.146042107033598,22.159869813976062,3.740205068341425e6,3.737593930335189e6,0.020209062877960093,0.07751218246980329
34.3,75.08707424429471,49.98708855405586,49.969449242077516,75.06581062382584,75.04119490372781,0.539093215157695,0.5393303031545356,22.14635437781363,22.161359747441562,3.7402108848602544e6,3.7375770230283495e6,0.017639311978342676,0.024615720098026372
34.35,75.07058604411267,49.98521596742218,49.96938659444905,75.06610783088925,75.02462271820235,0.5388523286859283,0.5393614343827973,22.15084005798258,22.16280499855488,3.7401972964172116e6,3.7376144416992357e6,0.015829372973129807,0.04148511268689958
34.4,75.05562799413704,49.98621258957853,49.96942590326452,75.04805407973842,75.00973283352033,0.5390021251293985,0.5393908184123096,22.144501089400677,22.16419958414031,3.7401934691706304e6,3.7376143648906206e6,0.01678668631400626,0.0383212462180893
34.45,75.0429644189555,49.98668080901103,49.96955771363332,75.01480494301359,74.99727483070261,0.5390873766874488,0.5394183140551984,22.148394682574843,22.16553754706058,3.740207657859669e6,3.737635647590069e6,0.01712309537770551,0.017530112310979007
34.5,75.03314320963837,49.98446734006749,49.969769229622216,75.00953438262108,74.98777701517649,0.5390274894517454,0.539443816075572,22.15472693514919,22.166813124464753,3.7402548821660993e6,3.737744781765155e6,0.014698110445273471,0.021757367444593
34.55,75.02646582727373,49.98552304499202,49.970045452184905,74.98592614661983,74.98151815011332,0.5389649752175182,0.5394672600257794,22.15725984684454,22.168021036892608,3.740295562225712e6,3.7377777213717066e6,0.015477592807116025,0.004407996506515133
34.6,75.02297525259195,49.98123259163551,49.970370677517,74.99579766312499,74.9785176540441,0.5392402723036843,0.5394886283989123,22.153805086515074,22.169156979127695,3.740300932217417e6,3.737883184541839e6,0.010861914118507343,0.017280009080892
34.65,75.02246257199353,49.98496267656321,49.97072980915106,74.99550588750034,74.97854413604475,0.5389577517791654,0.5395079444735824,22.156099963991245,22.170217765603237,3.7402882903141305e6,3.7379810169685823e6,0.014232867412147243,0.01696175145559664
34.7,75.02449160224123,49.98187167852807,49.97110906229504,74.99587376200303,74.9811410439767,0.539215179659827,0.5395252639261839,22.157682908407853,22.1712014084358,3.7403680951620303e6,3.7380732951695984e6,0.010762616233030542,0.014732718026323255
34.75,75.0284397112736,49.987912207214066,49.971496431555025,75.02314928680035,74.98566814594102,0.5390187397043823,0.539540675193731,22.153037480468925,22.172107137197212,3.7403612467727005e6,3.738161453849021e6,0.016415775659041287,0.03748114085932741
34.8,75.03355187614612,49.98555069731039,49.97188359191169,75.01605309891553,74.99135839684882,0.5390824429960035,0.5395542867291522,22.160962952432186,22.172935388764824,3.7404214866606817e6,3.7381974220231734e6,0.013667105398695867,0.02469470206671076
34.85,75.03900410730611,49.983773792439045,49.97226571253838,75.02354847697526,74.99738104109119,0.5390061377333258,0.5395662196335314,22.158278626887487,22.173687749936825,3.740414788904739e6,3.7382913132337895e6,0.011508079900664825,0.02616743588407644
34.9,75.0439717235684,49.98450480015976,49.97264157446654,75.01708047101484,75.00291002532573,0.5392910335129603,0.5395765906340293,22.154949005315988,22.17436651686771,3.7404228046855917e6,3.738357927638681e6,0.011863225693218737,0.014170445689103417
34.95,75.04769762833227,49.985621504971675,49.97301357161803,75.03058866088239,75.00719224198669,0.5389858956077915,0.5395855098909142,22.153593697790402,22.17497465396308,3.740432453036219e6,3.738413943587366e6,0.012607933353642409,0.02339641889570032
35.0,75.04955573757904,49.98238916988186,49.97338731501206,75.01844160561312,75.00961033387247,0.5387522340677089,0.5395930724062851,22.158398005658423,22.175515412372615,3.7404436348788757e6,3.738509503426124e6,0.009001854869801207,0.008831271740646685
35.05,75.04910504401022,49.98336312326357,49.97377116074114,75.04307550338095,75.00973602575581,0.5396238844960407,0.5395993446016242,22.157918590944302,22.175992107524813,3.740460738646851e6,3.738550308825446e6,0.009591962522435438,0.033339477625133895
35.1,75.04613044652153,49.98537880040543,49.97417431940917,75.04085326865844,75.00736809863176,0.5388935814420575,0.5396043663944159,22.158688852508483,22.176407691865943,3.7405166423105025e6,3.7385464952236e6,0.011204480996255484,0.03348517002667961
35.15,75.04066738600376,49.98612902541835,49.974606514801515,75.00971154861321,75.00255650447275,0.5391960834541526,0.5396081527208801,22.160570747635617,22.17676464615464,3.7405113996029776e6,3.7386563800605126e6,0.011522510616835291,0.0071550441404610865
35.2,75.03300844490805,49.98845549423621,49.97507766322963,74.98802589901672,74.99560848680089,0.5390768549269699,0.5396106917229871,22.158179005552533,22.177064939415626,3.7405497791946204e6,3.7386537852924685e6,0.013377831006586405,-0.007582587784170869
35.25,75.02369131281253,49.984424425072284,49.97559518406301,74.9802554872828,74.98707252526448,0.5390858131996246,0.5396119474123104,22.16092543479375,22.177309755796948,3.7405565685310094e6,3.738691885021836e6,0.008829241009273403,-0.006817037981676322
35.3,75.01346880827673,49.9878111271316,49.97616352889568,74.95876288816883,74.97770768064306,0.538971982640497,0.5396118686878836,22.159828134335307,22.17749947279249,3.740536783715608e6,3.738697297816934e6,0.011647598235917656,-0.018944792474229644
35.35,75.0032628904873,49.98806794647183,49.97678335963215,74.96253314626456,74.96843641486845,0.5394292907665441,0.539610404756981,22.1577159112629,22.177633914317266,3.740556899454794e6,3.7387523469098904e6,0.011284586839678923,-0.005903268603887568
35.4,74.99410570750825,49.9863435687293,49.97745124370527,74.95504408710768,74.96028523124546,0.5390457754959062,0.5396075088907245,22.156972943251624,22.177712404851302,3.74058322740648e6,3.7388564309112118e6,0.008892325024035586,-0.005241144137784204
35.45,74.98707163510458,49.98579644023419,49.97815869869453,74.97740001110681,74.95431533059265,0.5392415406216534,0.5396031529297772,22.157979942356185,22.17773408408773,3.7405760866946527e6,3.738860465810101e6,0.007637741539660681,0.023084680514159572
35.5,74.9832048988838,49.98654051446532,49.97889244477262,74.9572312880355,74.95155065611324,0.5390146535214213,0.5395973371130346,22.162072185459284,22.177698070567637,3.7406208447109363e6,3.7389446246826854e6,0.007648069692699266,0.005680631922260204
35.55,74.98344769894098,49.986268651220946,49.97963495443107,74.9663401673325,74.95290687235487,0.5393208836388075,0.5395901048007562,22.16026746655274,22.177604061770165,3.740600896068738e6,3.738985312055536e6,0.006633696789876353,0.013433294977630794
35.6,74.98857374761862,49.98979678070972,49.980364561738455,74.9830433440637,74.95912507741576,0.5391551333917697,0.5395815453142219,22.161769414635593,22.17745242198629,3.740643971096337e6,3.7390168020695173e6,0.009432218971262785,0.02391826664793939
35.65,74.9991317875516,49.99239630408078,49.98105663821896,74.9846503425541,74.9707170738173,0.5388285783019618,0.5395718008159011,22.163542014854343,22.17724461424913,3.7406191149782166e6,3.73910030593973e6,0.01133966586181856,0.013933268736806781
35.7,75.01540300182839,49.9888639390622,49.981684621732256,75.0193959399879,74.98792429219068,0.5393162862574944,0.5395610768222928,22.167426808226036,22.176983539986242,3.7406566916486006e6,3.739170676938727e6,0.007179317329942592,0.03147164779721834
35.75,75.037375305101,49.98643772830576,49.98222200610662,75.0065914391267,75.01069502510201,0.5390711638835988,0.5395496321116044,22.153141946595337,22.176673799467714,3.7407093991504465e6,3.7391805297955745e6,0.0042157221991416804,-0.004103585975315127
35.8,75.06473637631616,49.9911143758163,49.982642645672684,75.0545286626436,75.03867787178075,0.5394426115183739,0.5395377757124169,22.155284891607746,22.17632173789164,3.7406993019283284e6,3.739214779606452e6,0.008471730143618572,0.015850790862856456
35.85,75.09688603691832,49.98968287505564,49.98292213952566,75.08290924710529,75.07123615408241,0.5392769430070269,0.5395258674375809,22.152710389919513,22.17593551639386,3.7406587292123027e6,3.739195508135006e6,0.006760735529979911,0.011673093022878334
35.9,75.1329672781978,49.990324411473075,49.983040172339514,75.10518058715179,75.10748243466462,0.5388924446947438,0.5395143030012167,22.15685448796771,22.175525204389423,3.7406806018451634e6,3.739163389239519e6,0.007284239133561243,-0.0023018475128253613
35.95,75.17191398621928,49.98782965508653,49.982980914662086,75.15663530951774,75.14632684183637,0.5390969360757474,0.5395035002788691,22.154916834744505,22.17510251529787,3.7406466449950594e6,3.739125336049397e6,0.00484874042444261,0.010308467681369393
36.0,75.21251228774126,49.98761868639145,49.98273368666813,75.16532720131644,75.18653943166852,0.5391567573595827,0.5394938854710094,22.161908823083444,22.174680570681776,3.7406521459500887e6,3.7390026604586416e6,0.004884999723316241,-0.0212122303520772
36.05,75.25347152217776,49.98585209513029,49.982293744125144,75.2507175420675,75.22682237773289,0.5390820459367822,0.539485879779492,22.162227370436238,22.174273537729125,3.740608587133194e6,3.7388760023975824e6,0.003558351005146676,0.023895164334618357
36.1,75.2935001953751,49.98570885900462,49.98166261202744,75.25629774244838,75.26588647287721,0.539243623327494,0.5394798853695759,22.149372045213283,22.173896395067274,3.7405769339948376e6,3.7387424350664513e6,0.004046246977175372,-0.009588730428831127
36.15,75.33138193491482,49.984213654469684,49.980847521216496,75.33742933256656,75.30252628103003,0.539148240562122,0.5394762646910548,22.162377266285553,22.17356415140429,3.7405204902871083e6,3.7385971482210797e6,0.0033661332531877974,0.03490305153653139
36.2,75.36604646664931,49.98577496669356,49.979861303669146,75.3470597606695,75.33569098818032,0.5392019659265267,0.5394753341579661,22.16149662285597,22.173291621960477,3.7404667197957174e6,3.738371273867717e6,0.005913663024415428,0.011368772489177559
36.25,75.39663096823593,49.981269484756794,49.978721479436686,75.36292784703981,75.36454439298669,0.5391758091072617,0.5394773533492374,22.157575828387582,22.173092871099673,3.740384071953771e6,3.738207846009041e6,0.0025480053201079045,-0.0016165459468737708
36.3,75.42252780470727,49.97814972780049,49.97744925105133,75.36025144484302,75.38851111491532,0.5392489725186398,0.5394825125714887,22.15594758030133,22.172980792770012,3.7403487950771693e6,3.737987152748361e6,0.0007004767491594066,-0.0282596700723019
36.35,75.44341556946911,49.977625544877775,49.97606762486488,75.39648236169079,75.40730476701145,0.5394568273940146,0.5394909345358967,22.15792242250476,22.17296656511342,3.74026736355199e6,3.737740442108483e6,0.0015579200128925663,-0.010822405320666917
36.4,75.45927147913748,49.9758058997874,49.97460107944819,75.4375196628806,75.42093979831355,0.5392670994313672,0.5395026750248821,22.15917194374147,22.173059510015698,3.7401889300906127e6,3.737485378925513e6,0.00120482033921121,0.016579864567049185
36.45,75.47036442585812,49.97114695187099,49.97307399430299,75.4286524357679,75.42972211660843,0.539043692169082,0.5395177216613205,22.160232747534884,22.173266905567125,3.7401216010384033e6,3.737262851825723e6,-0.001927042432001258,-0.0010696808405299407
36.5,75.47722929092542,49.972164066549965,49.971508636996774,75.471973987955,75.43422030816131,0.5393668655103666,0.5395360010403135,22.16511768053995,22.17359367431177,3.7400568161273985e6,3.737034674628636e6,0.0006554295531913112,0.03775367979368127
36.55,75.48062438033209,49.96995071589597,49.9699244522749,75.4334092655374,75.43522195791465,0.5393083531758658,0.5395573925488988,22.16537187271552,22.17404253687017,3.7399524372670297e6,3.7368220481027258e6,2.626362106639135e-5,-0.0018126923772427972
36.6,75.48147497103827,49.96801643593984,49.968337453747836,75.43108496159844,75.43367625718923,0.5395596313287713,0.5395817368883112,22.167562955621914,22.174614083780508,3.7399058207362276e6,3.736607704284597e6,-0.0003210178079982029,-0.002591295590789855
36.65,75.48080687974105,49.96652712223285,49.966759149693445,75.43310847191768,75.4306259556909,0.5395143136589808,0.5396088488730005,22.16698443790019,22.17530700507165,3.7398528925000015e6,3.736462245060486e6,-0.00023202746059780566,0.0024825162267774203
36.7,75.47967462125936,49.96361031289435,49.96519630943565,75.42553422351918,75.42713519647101,0.539640856995125,0.539638529525136,22.16789374407582,22.17611826371902,3.73979976821857e6,3.7362880780046284e6,-0.001585996541294321,-0.0016009729518344784
36.75,75.47908906708652,49.96213307545849,49.96365114878348,75.43055652753611,75.42421750351735,0.5390776299313111,0.5396705845042806,22.17420490722347,22.17704367744952,3.7397695961345537e6,3.7361233320682407e6,-0.0015180733249877676,0.0063390240187573
36.8,75.47994952323123,49.95965237147524,49.962121437430916,75.43701194371552,75.42276808341667,0.540057098954138,0.5397048287674435,22.179984477426814,22.17807806733404,3.7397479387976495e6,3.736056593273974e6,-0.002469065955679639,0.014243860298847721
36.85,75.48298482002271,49.95773804546454,49.960601109757114,75.41841305535215,75.4235059033401,0.5398793970079488,0.539741100351738,22.185657397494094,22.17921581179988,3.7397153569475883e6,3.735948004702032e6,-0.0028630642925762118,-0.005092847987953064
36.9,75.48870736777515,49.956383981495705,49.95908133450456,75.41370204519646,75.42692942446584,0.539893105632933,0.5397792685287234,22.182760505225463,22.1804511422568,3.7396658549107863e6,3.735849422983059e6,-0.00269735300885543,-0.01322737926938089
36.95,75.49738322504726,49.95829398255045,49.95755179020898,75.42891087147181,75.43328864981105,0.5397321398773834,0.5398192351472882,22.18556955588517,22.181778667497646,3.739700445811923e6,3.7357690130476276e6,0.0007421923414696607,-0.004377778339232918
37.0,75.50902011291754,49.95560567184543,49.956000838384945,75.42282210517786,75.44257344133068,0.5397751728900864,0.5398609354824501,22.185857045969005,22.183193431230677,3.739616737065159e6,3.7357494672714146e6,-0.000395166539512104,-0.01975133615282232
37.05,75.52337406547655,49.951576306924736,49.95441745984911,75.43587853575269,75.45452312086316,0.5399819021037843,0.539904339972909,22.191037145141994,22.184691225286272,3.7396578657041853e6,3.7357175414735544e6,-0.0028411529243754785,-0.018644585110465073
37.1,75.53997411868208,49.95495709209961,49.9527924000349,75.46021370394867,75.46865290109069,0.5400978365407259,0.5399494490966807,22.190935761174256,22.186268804877656,3.739610525723162e6,3.7356868547041006e6,0.0021646920647100387,-0.008439197142024568
37.15,75.55816319492153,49.94973034800965,49.95111890484985,75.47509339274544,75.4842958796315,0.5403259235030375,0.539996281720871,22.191005677246906,22.1879238119223,3.7395889811524404e6,3.7356797781953528e6,-0.0013885568401974524,-0.009202486886067618
37.2,75.57715222417468,49.949150725177454,49.94939316936956,75.49899401226263,75.50065782133188,0.5399860618398151,0.5400448710596032,22.19819161312892,22.18965475399868,3.739623995028173e6,3.735655770824887e6,-0.00024244419210361912,-0.001663809069256672
37.25,75.59608363087123,49.94705459612689,49.947615325659896,75.53492336341237,75.51688210642342,0.5403278796887339,0.5400952532658916,22.199976842604585,22.191460870518423,3.739563834065861e6,3.73559193572664e6,-0.0005607295330065654,0.018041256988951204
37.3,75.61409967069933,49.94434801190699,49.94578928570788,75.51700544096185,75.53211778362522,0.5403922400411525,0.5401474576704973,22.203284830965593,22.193341952613654,3.7395728170809504e6,3.735572633446453e6,-0.0014412738008928727,-0.015112342663371692
37.35,75.6304107677962,49.94556170809145,49.94392258132926,75.56542023310917,75.54558760361888,0.540698648060357,0.5402014951793975,22.20601229304282,22.195297988456826,3.739572427429866e6,3.7355589607606903e6,0.0016391267621855832,0.019832629490281306
37.4,75.64435900275234,49.941665310393425,49.94202611756046,75.54728310034524,75.55665105923154,0.5406949641029041,0.540257354698196,22.210302289307716,22.19732903863567,3.7395657305598273e6,3.7355054736119867e6,-0.0003608071670342383,-0.009367958886301153
37.45,75.65547223568277,49.937549774094045,49.940113454610504,75.57412788848406,75.56485733824265,0.5406577435397227,0.5403149931665759,22.21795597705855,22.1994348437852,3.7395399575071875e6,3.735488426980984e6,-0.002563680516459499,0.009270550241410547
37.5,75.66350499345631,49.94108500787347,49.938199485488695,75.5602852518719,75.56998412268985,0.5405240608670101,0.5403743311882896,22.215743786251203,22.201614574959873,3.739525830099813e6,3.735433053038142e6,0.0028855223847727984,-0.009698870817942407
37.55,75.66846316197162,49.93326244316662,49.936299376174205,75.5759295514805,75.57206059582448,0.5408340080419487,0.5404352578357334,22.221958332375703,22.20386659140837,3.7395314641806995e6,3.735432671129349e6,-0.0030369330075856737,0.0038689556560171923
37.6,75.67061064081715,49.93293182358456,49.93442836583191,75.57484592140815,75.57137372885283,0.5409397560649898,0.5404976298014721,22.22288537874088,22.206188418329937,3.7395330155570903e6,3.7353925664396523e6,-0.001496542247352295,0.003472192555321385
37.65,75.67045736245437,49.9283980116276,49.93259954097024,75.5697935182721,75.56845289122992,0.5412396326511936,0.5405612739334168,22.22440930162692,22.20857656139449,3.739530514904026e6,3.7354009977294384e6,-0.0042015293426374,0.0013406270421825184
