time_s,load_MW,measured_frequency_Hz,model_frequency_Hz,measured_electrical_power_MW,model_electrical_power_MW,measured_gate_pu,model_gate_pu,measured_flow_m3s,model_flow_m3s,measured_penstock_inlet_Pa,measured_penstock_outlet_Pa,frequency_residual_Hz,power_residual_MW
37.7,75.66872936611576,49.92773832307175,49.93082296083787,75.55261450587138,75.56403859302159,0.5408554347302252,0.5406259967412358,22.22817711313275,22.211026468916106,3.7395053545530834e6,3.735430945387559e6,-0.0030846377661220004,-0.011424087150217588
37.75,75.66632285982813,49.932304150025956,49.92910496960638,75.55825562048912,75.55903553464971,0.5412771338525049,0.5406915982647246,22.23214498221858,22.2135327538783,3.7395376032497846e6,3.7354009167607543e6,0.00319918041957834,-0.0007799141605886462
37.8,75.6642453172854,49.929785605682255,49.927447718138886,75.5539987808722,75.55445304422403,0.5410152542323001,0.5407578775061561,22.233509885655877,22.216089291577827,3.7395244633207135e6,3.735411406029872e6,0.002337887543369277,-0.00045426335182696675
37.85,75.66354756345329,49.92875553990636,49.925848330322104,75.55534495814781,75.55133599574164,0.5412830781573247,0.5408246471250867,22.235057647721924,22.21868949173206,3.739549210853439e6,3.735444394771858e6,0.0029072095842579415,0.004008962406174987
37.9,75.66525144156677,49.92569958284444,49.924299257334894,75.52479431140516,75.55069312700539,0.5415359451909209,0.5408917448971663,22.2387006181939,22.221326612943173,3.739531922946324e6,3.735490965572957e6,0.0014003255095431655,-0.025898815600228886
37.95,75.67027798062642,49.92343803459843,49.922788478794466,75.56309425517661,75.55342563516783,0.541468674145893,0.5409590455439203,22.247577942760966,22.22399418269697,3.739596691891294e6,3.7355664755230076e6,0.0006495558039674165,0.009668620008781659
38.0,75.6793809739287,49.9261172988583,49.92129992552707,75.56673274607068,75.56026151555446,0.5411570810942555,0.5410264652959885,22.240990165451958,22.226686189970696,3.739639600516231e6,3.7356012706089546e6,0.004817373331228225,0.006471230516226001
38.05,75.69309053572711,49.92218729366102,49.91981439403862,75.56092303578359,75.57170060909316,0.5416439584461055,0.54109397333677,22.247564133791606,22.229397570571702,3.7395842955210577e6,3.735694754798164e6,0.002372899622400837,-0.010777573309567856
38.1,75.71167054778677,49.92016610375988,49.91831117708088,75.60448266606576,75.58797460282099,0.5417445871305536,0.5411615941204957,22.24925152977262,22.23212451173736,3.7396332725662454e6,3.735732245713392e6,0.0018549266790017782,0.016508063244771165
38.15,75.73509298460031,49.91982258062008,49.916769042442915,75.56474966905118,75.60902289840466,0.5417943737573488,0.5412294023484885,22.251900289312804,22.23486469308486,3.7396466941496124e6,3.735788479580127e6,0.0030535381771628067,-0.04427322935347888
38.2,75.7630309778755,49.91916067536634,49.915166726038926,75.64598090729646,75.63448645861416,0.5415294204223781,0.5412975242659867,22.262776887808457,22.237617329912023,3.7396450592749235e6,3.7358169660166604e6,0.003993949327416146,0.011494448682299208
38.25,75.79487122408882,49.919249475758996,49.913485637154295,75.67889650575032,75.66372432427032,0.5415683904067267,0.5413661319669874,22.263992992450174,22.240383408663977,3.7396858965706876e6,3.7358556798462137e6,0.005763838604700311,0.015172181479996993
38.3,75.82974503872562,49.91338666878277,49.91171058927337,75.67082750853605,75.69584576862522,0.5418670118979676,0.541435431338691,22.26133883799539,22.243165629074124,3.7396615197100076e6,3.7358592866183384e6,0.001676079509401518,-0.025018260089169075
38.35,75.86657610559331,49.9135027407389,49.90983070810126,75.71975376277292,75.72975939666885,0.5420480958399821,0.5415056473747931,22.26772527138434,22.245968196577977,3.7396840996121876e6,3.73587176062877e6,0.0036720326376382673,-0.010005633895929122
38.4,75.90414184457406,49.9099848126517,49.907840245275274,75.80562342653106,75.76423570267431,0.5419063296963308,0.5415770143838624,22.269785630401817,22.248796606702403,3.7396517025015494e6,3.7358276447223304e6,0.0021445673764262096,0.04138772385674372
38.45,75.94114440282893,49.91031125601071,49.90573946141963,75.81083384557053,75.79797933939253,0.5418813407653654,0.5416497617445608,22.27439327369183,22.25165744580284,3.7396716123787793e6,3.735782606453137e6,0.004571794591079481,0.012854506178001657
38.5,75.97628662519142,49.90836859585041,49.90353445309258,75.83651189038521,75.82970474436554,0.5418281729805333,0.5417240934816245,22.26866390592824,22.254557777097617,3.7396254672115417e6,3.7357478484537574e6,0.0048341427578293406,0.006807146019667698
38.55,76.00834802342978,49.90961918374775,49.901237131923466,75.85283802342691,75.85821197445873,0.5423679870890314,0.5418001788878116,22.278483305238403,22.257504851190316,3.739610550190646e6,3.7356979653449655e6,0.008382051824284531,-0.005373951031813817
38.6,76.03625576406077,49.90434705065117,49.898864779019384,75.89218822236185,75.88245689347602,0.5421385945602896,0.5418781405799921,22.274424847341525,22.26050559254077,3.7395856253661984e6,3.735589947691186e6,0.005482271631784386,0.0097313288858345
38.65,76.05914603045761,49.901983353450646,49.89643928001797,75.91631115622242,75.90161123197497,0.5420254700334364,0.5419580411475217,22.279157292875613,22.263566215378113,3.7395537649768e6,3.735455920897267e6,0.005544073432673713,0.014699924247452145
38.7,76.07641176427467,49.90114288065735,49.893985449609815,75.91001299685784,75.91510763250491,0.5423324663276198,0.5420398785070483,22.279252924900636,22.266691570834627,3.739538522172835e6,3.735374495108869e6,0.0071574310475384095,-0.0050946356470689125
38.75,76.08773370956793,49.89996409684726,49.891530739873005,75.92793998378939,75.9226701059636,0.5425664247307683,0.5421235843259153,22.28855864096933,22.269884976833183,3.7395107381619867e6,3.7352870516241374e6,0.008433356974258288,0.005269877825782032
38.8,76.09309280801665,49.89647364428358,49.88910354473745,75.93001470548177,75.92432372276919,0.5424872846519326,0.5422090228833258,22.288916423015714,22.273147952625248,3.7394399754919037e6,3.7351334781880486e6,0.007370099546129438,0.0056909827125792845
38.85,76.09276324888654,49.891918144596744,49.88673150990153,75.95749245735095,75.9203850008741,0.5425844743931842,0.5422959893684867,22.294069010621993,22.276479798741843,3.7394172799997143e6,3.7350092401913307e6,0.005186634695213854,0.03710745647684632
38.9,76.08728677755484,49.89517398073777,49.884440132797224,75.86306784616065,75.91143404243816,0.5426507363399478,0.5423842251580816,22.296192652603477,22.279877637108438,3.739343077634094e6,3.7349437128538606e6,0.010733847940549879,-0.04836619627751304
38.95,76.07743012323608,49.88766608280403,49.88225220481473,75.9050477084392,75.89827113002865,0.5426657798777994,0.5424734276506104,22.29785005778635,22.2833364609595,3.739349318299592e6,3.734844261835875e6,0.005413877989298044,0.006776578410551792
39.0,76.06412853470925,49.88925328080914,49.88018690943796,75.8627632890202,75.88185896829621,0.543020304057862,0.5425632535804089,22.305199670805298,22.286849196248625,3.7393914260478164e6,3.734804671424504e6,0.00906637137118338,-0.019095679276020405
39.05,76.0484193358445,49.88411784865295,49.878258342258576,75.87650038025437,75.86325412307328,0.5430550986772114,0.5426533390191918,22.305312935319957,22.290406898877926,3.7393731120295115e6,3.734770455487483e6,0.0058595063943727155,0.013246257181094734
39.1,76.03137006806654,49.88375661253516,49.87647587190005,75.85747146995826,75.84353589414849,0.5430023053199788,0.5427433109894982,22.313874882047187,22.293999071740046,3.7393579719120036e6,3.7348082638116986e6,0.0072807406351103054,0.013935575809767897
39.15,76.01400613033277,49.882196629435654,49.87484406024209,75.85898181797175,75.82373404289265,0.5432155290602771,0.5428328047930981,22.31897485141873,22.297614169307305,3.7393439092758456e6,3.7347701443931377e6,0.007352569193564307,0.0352477750790996
39.2,75.99724283577899,49.88100341753469,49.87336280247071,75.8071866440213,75.80476127872548,0.5433319688432486,0.542921467531114,22.318438022921605,22.301239722794204,3.739360171287221e6,3.7348689341402366e6,0.0076406150639840575,0.002425365295820825
39.25,75.98182647774347,49.879458860091276,49.87202786828779,75.822023375336,75.78735535162858,0.5433589785897635,0.5430089751865841,22.31914030278287,22.30486299999037,3.739409687030541e6,3.734952804340595e6,0.007430991803488496,0.03466802370742528
39.3,75.96828835910463,49.87776667106772,49.87083206402764,75.80005600155988,75.77203501897066,0.5435198490673581,0.5430950399879989,22.322282017185493,22.308471239525044,3.739451796085705e6,3.73507342855339e6,0.006934607040079754,0.028020982589225696
39.35,75.95691483171417,49.88107768815904,49.869766580921564,75.76564050827069,75.7590722572905,0.5434911854380784,0.5431794116551283,22.329269793782846,22.31205225120788,3.7394428817202626e6,3.7351581678400794e6,0.011311107237474971,0.006568250980194534
39.4,75.94773527939357,49.87935851514349,49.8688210476768,75.80211769758051,75.74848039248816,0.5436549731941539,0.5432618777320445,22.3313535554467,22.315594447931076,3.7395061908114045e6,3.735332939628126e6,0.010537467466683381,0.05363730509235154
39.45,75.94052873475007,49.87518234935257,49.867985144454856,75.72603564820885,75.74002317613127,0.5436651352692287,0.5433422672127425,22.331825748721357,22.319087102766296,3.7395527343197367e6,3.7354743036771114e6,0.007197204897714471,-0.013987527922424192
39.5,75.93484853201524,49.88224256960407,49.867250358398564,75.72386909360787,75.73324205346155,0.5436714592304732,0.543420445270002,22.337062763785774,22.322520707142203,3.739591383198854e6,3.7356409437646284e6,0.014992211205502315,-0.009372959853678253
39.55,75.93006315331174,49.87900468708468,49.86661041077765,75.75151232755378,75.72749755463879,0.5435512294594294,0.5434963027551178,22.344840092889417,22.325886847578474,3.739663746461686e6,3.7358419846768137e6,0.012394276307027496,0.02401477291499532
39.6,75.92541030930784,49.87536900517111,49.866061778634865,75.71367958899951,75.72202402104288,0.5436547921333346,0.5435697487418142,22.33909536808932,22.329178182743533,3.7397126307223807e6,3.7359923626700323e6,0.009307226536243718,-0.008344432043372763
39.65,75.92006038342349,49.87426203516017,49.86560435686095,75.7310855362583,75.71599387657577,0.5433796993003053,0.5436407033867974,22.343134696763038,22.332388303104274,3.739814267059656e6,3.736176337459489e6,0.008657678299222482,0.015091659682539671
39.7,75.91318472391721,49.8727951210534,49.86524188835873,75.70566321119428,75.70858637547582,0.5439020587324762,0.5437090875483841,22.347280409801638,22.335511663445143,3.7398087538862224e6,3.7363534406825686e6,0.007553232694668566,-0.00292316428154038
39.75,75.90402393436241,49.8755910720592,49.86498130208146,75.72057421675002,75.6990546847945,0.5441236129414455,0.5437748104469731,22.348573032388106,22.338543152416594,3.7398951830106205e6,3.73650881644244e6,0.010609769977740768,0.021519531955519255
39.8,75.89195131302456,49.87887331043816,49.86483260913167,75.70462864156114,75.6867889720868,0.5439424840199633,0.5438377645499056,22.353009399280733,22.341477920762035,3.739912269108032e6,3.736719904424051e6,0.014040701306491599,0.017839669474341235
39.85,75.87652692547734,49.878470916636864,49.864808224265886,75.70074481359353,75.67136927724549,0.5439529626236805,0.5438978216646561,22.3529166563753,22.344311177661904,3.7399770518511264e6,3.7368778086080295e6,0.013662692370978391,0.029375536348041464
39.9,75.85753843963508,49.87615439981387,49.86492200887066,75.64732966300443,75.65260476154623,0.5441351213670252,0.5439548235233979,22.35376115242762,22.34703783038146,3.740037571790039e6,3.7370422820562506e6,0.011232390943213488,-0.005275098541801526
39.95,75.83502576418037,49.88122912851911,49.86518765474865,75.65024699638671,75.63055581067105,0.5439230514682027,0.5440085847064362,22.35779766308638,22.349652269901213,3.7400896675948496e6,3.7372722031466747e6,0.01604147377045706,0.019691185715657866
40.0,75.80928764781802,49.8764654791405,49.865617958692624,75.63481551724186,75.6055395113346,0.5442146691431315,0.544058899419383,22.357595155468793,22.352148284206695,3.740174867923408e6,3.7374428249217654e6,0.01084752044787507,0.029276005907263425
40.05,75.78086964158891,49.88339306075796,49.86622439700418,75.6095459283245,75.57811701095189,0.5439937018020082,0.5441055405281674,22.35809537358758,22.35451903361769,3.7402353574060076e6,3.7376614769052872e6,0.0171686637537789,0.03142891737260811
40.1,75.75053411453496,49.87663132990795,49.867014744789735,75.56952063676384,75.54906003230424,0.5443246641496335,0.5441482680102752,22.35500467450322,22.3567569632726,3.7402965339250257e6,3.7378433469225974e6,0.009616585118216392,0.020460604459600518
40.15,75.71921425622598,49.87843480270524,49.867992785335105,75.51739275883926,75.51930460481442,0.5442669289814562,0.5441868402540384,22.356934098235254,22.3588539019167,3.740322104017034e6,3.738086338904335e6,0.010442017370138501,-0.001911845975158144
40.2,75.68795511297515,49.88198311033605,49.869157740917935,75.54665374129927,75.48989145232947,0.5437745950564415,0.5442210288420593,22.357746832272177,22.36080136287066,3.7404595588302445e6,3.738287218437217e6,0.01282536941811685,0.05676228896979296
40.25,75.65784561173106,49.88263650135504,49.870503971764265,75.50882561452909,75.46189780149923,0.5442746514715673,0.5442506240695444,22.35669866695164,22.36259068545406,3.740489920426031e6,3.738510496837593e6,0.012132529590772378,0.04692781302985338
40.3,75.62994616441414,49.88496827603426,49.872020531662216,75.4301251684216,75.4363645584034,0.5438770421477254,0.5442754507878053,22.360991284911705,22.36421339063569,3.740612195114793e6,3.738754840988493e6,0.012947744372041825,-0.006239389981800514
40.35,75.60521677191154,49.88505105315482,49.873691976447475,75.45562749375982,75.41422586189712,0.543639196341085,0.5442953784450507,22.35898627496545,22.365661541367576,3.740685993312897e6,3.7390051665683202e6,0.011359076707343263,0.04140163186269774
40.4,75.58445053837589,49.88800020450242,49.87549879784658,75.42385982909278,75.39624343925321,0.54401014245901,0.5443103302019743,22.360941708281295,22.366928182075775,3.740720421916791e6,3.739301690037662e6,0.012501406655836433,0.02761638983956516
40.45,75.56821716303641,49.89096213956294,49.877417920780765,75.38257247654552,75.38295097938169,0.5441567593586866,0.544320286274078,22.359332163102806,22.368007473453737,3.7408320553108267e6,3.739556601699286e6,0.01354421878217238,-0.000378502836170469
40.5,75.55682032139674,49.89201130861344,49.87942429555528,75.41128384329316,75.37461398467963,0.5439078107253073,0.5443252916361682,22.356834586860973,22.36889520761055,3.7409002304640203e6,3.7398090669167456e6,0.012587013058158902,0.036669858613535666
40.55,75.55027192470126,49.89417782715669,49.881492311085005,75.37630929681879,75.37120616224735,0.5438046380375845,0.5443254556887144,22.352501219959464,22.369589017795278,3.74097077905446e6,3.7400472069183923e6,0.012685516071684333,0.0051031345714420695
40.6,75.54828511839355,49.89285314522807,49.88359700982648,75.38006497497591,75.3724041925883,0.543356151735669,0.5443209424505396,22.35839783840994,22.370088521886732,3.741066372363412e6,3.7402504517108276e6,0.009256135401585652,0.007660782387603149
40.65,75.55028662347691,49.89694979447533,49.88571466501104,75.4003042515093,75.37760082717139,0.544153385964145,0.5443119707687731,22.36120606749602,22.370395350924348,3.7411090518722446e6,3.740482037765658e6,0.011235129464296278,0.022703424337905176
40.7,75.55544772451084,49.90316246968363,49.88782524924802,75.39240221160799,75.38593945418182,0.5436872081079486,0.5442988020099031,22.35065251104846,22.37051317890949,3.7411707585563576e6,3.7406898921590373e6,0.015337220435611698,0.0064627574261635345
40.75,75.56273195274622,49.90304030711016,49.88991302739232,75.43028436310199,75.39636250469334,0.5433162500021621,0.5442817311230583,22.346531664956444,22.370447691843804,3.7412212364144493e6,3.7408884261766975e6,0.013127279717842555,0.0339218584086467
40.8,75.57095638787939,49.9002117577067,49.891967370277136,75.42505097088952,75.4076738048943,0.5435417438299408,0.5442610621979707,22.34822460186658,22.3702060919962,3.7412632209471916e6,3.7410350703637213e6,0.00824438742956346,0.017377165995213772
40.85,75.57886258355234,49.904182469389035,49.89398293586522,75.44514795383554,75.41860960111724,0.5434153634990734,0.5442371054857769,22.33837199605744,22.369797022289955,3.7412822409728086e6,3.7411286079366715e6,0.010199533523817195,0.026538352718304736
40.9,75.58519247245009,49.90615705352784,49.89596055094225,75.44048871723783,75.42791563681493,0.5436817877246235,0.5442101567669765,22.345225801065446,22.369230012809606,3.741343509482287e6,3.7412263508422626e6,0.010196502585593237,0.01257308042289651
40.95,75.58876427078918,49.91118418297308,49.89790668193376,75.44925859539484,75.43442211573056,0.5431412095277706,0.5441804849570132,22.343295368641474,22.36851521667641,3.741358560318378e6,3.741299107235794e6,0.013277501039318906,0.014836479664282365
41.0,75.58854340199055,49.910542469118795,49.89983269367828,75.45861129649533,75.43711338636335,0.5431825131353237,0.5441483155154515,22.347708631491063,22.367662617815405,3.741375358663046e6,3.7413481108129187e6,0.010709775440517433,0.0214979101319841
41.05,75.58370379539268,49.91209548590211,49.90175468174021,75.4836550908736,75.43518889470003,0.5432571455818459,0.544113826802794,22.33705806033533,22.366681899818314,3.7413946586864623e6,3.741365752501707e6,0.010340804161899086,0.04846619617356396
41.1,75.57367556513594,49.91515016759312,49.90369201655535,75.43006969234047,75.42810859923236,0.5432426453595076,0.5440771405251097,22.336214339377545,22.365581851483746,3.7413855560764186e6,3.7414083074164027e6,0.011458151037771813,0.0019610931081075478
41.15,75.55817599270702,49.913825147633816,49.905666152787816,75.42048161029068,75.41562212411249,0.5433415579404295,0.5440383129590136,22.33434926318892,22.364369988687173,3.741347955793137e6,3.7413762508904897e6,0.008158994845999246,0.004859486178190764
41.2,75.53722186165439,49.913080645427016,49.90769879125194,75.43415987040092,75.39777832398836,0.5433084218312515,0.5439973434614288,22.332792428668192,22.36305218317924,3.7413932001353614e6,3.741421911788205e6,0.005381854175077194,0.03638154641255653
41.25,75.5111224482211,49.915503590806665,49.909811609826264,75.387897919493,75.37491791674475,0.5429021175266422,0.5439541756683465,22.33374644786103,22.361632582700466,3.7413889072678117e6,3.7414121476528407e6,0.005691980980401468,0.012980002748250286
41.3,75.48045377181776,49.91478052222099,49.912024466619926,75.34429777636035,75.34764510821084,0.5431363580772526,0.5439087015233808,22.329991971447797,22.360113533649045,3.741354457624861e6,3.741420737252469e6,0.0027560556010612913,-0.0033473318504917415
41.35,75.44601596607494,49.9223867592722,49.91435379996375,75.2865474593691,75.31678267456758,0.5428863260061807,0.5438607682518871,22.32244025110279,22.3584953355431,3.7413967456372348e6,3.7414417229865594e6,0.008032959308451382,-0.030235215198473497
41.4,75.4087767593746,49.91855177033668,49.91681202261653,75.29314027885857,75.28331468706313,0.542988514777713,0.543810197219433,22.325686552741264,22.356776571429062,3.7414474308796953e6,3.741460602592674e6,0.0017397477201441802,0.009825591795447508
41.45,75.36980497675373,49.926824250311014,49.919407125979205,75.26835334267376,75.24831959280446,0.5428752615023612,0.5437567971688423,22.31931722496703,22.35495433720289,3.7414163375648465e6,3.741562816374334e6,0.007417124331809077,0.020033749869298845
41.5,75.33019863041072,49.92751679072795,49.92214238846,75.22902968468682,75.21289804356677,0.5427622701664052,0.5437003677938013,22.312522429213097,22.35302435513898,3.741468454603862e6,3.741567764974123e6,0.005374402267946721,0.016131641120054496
41.55,75.29101250948258,49.92711654256421,49.925015735635796,75.21518119510326,75.17809968575737,0.5424463957041589,0.5436407218441822,22.319548265826818,22.35098148001384,3.7414545126070734e6,3.7416663382225074e6,0.002100806928410748,0.037081509345881614
41.6,75.25319018833234,49.93156014421116,49.92802076228259,75.13445496048482,75.14485684302116,0.5426485086203919,0.5435776933512204,22.311539270558107,22.348819974024632,3.7415064961383073e6,3.741768584673962e6,0.00353938192856873,-0.010401882536342555
41.65,75.21750504614177,49.9347277624422,49.931147301236386,75.12736372018793,75.11392648180794,0.5427947474839087,0.5435111498844849,22.312923618199562,22.3465341371348,3.7415065046443357e6,3.7419534974901564e6,0.003580461205814345,0.013437238379992777
41.7,75.18451425182512,49.9372937342685,49.934381639171875,75.10752599733054,75.08584456012787,0.5424644393236536,0.5434409948283813,22.313153983432557,22.34411837848015,3.741583433500547e6,3.742023251313532e6,0.002912095096625933,0.021681437202673237
41.75,75.15452876112153,49.94374673988015,49.93770818878055,75.08008146039784,75.06089852676403,0.5424998871870458,0.5433671753814786,22.304649229383063,22.341567771484797,3.7415903483309173e6,3.7421658776436066e6,0.0060385510995999425,0.019182933633800303
41.8,75.12760125940906,49.94044223358209,49.94111051597613,75.04919580120942,75.03911674592669,0.5423205472918112,0.5432896872029369,22.304848494970376,22.338878331517844,3.7416799101556838e6,3.7423438766715336e6,-0.0006682823940380445,0.010079055282730565
41.85,75.10353274056448,49.94576194156302,49.94457281037935,75.02412058893815,75.02027718555665,0.5424716008161558,0.5432085641919918,22.29881161167307,22.336047244223877,3.7417284008994387e6,3.7424967437711633e6,0.001189131183672032,0.0038434033814951363
41.9,75.08189712413814,49.94958771763733,49.948080079773696,74.98534650387444,75.00393220195565,0.5422817679932923,0.543123877380405,22.294548035050425,22.3330729103515,3.741726829820917e6,3.7426525801707897e6,0.001507637863632283,-0.018585698081210467
41.95,75.06208206831114,49.94878883535295,49.95161966186913,74.92704429902847,74.98945149008571,0.5420646141252117,0.5430357300544515,22.29334858565108,22.329954967449545,3.7418107392781894e6,3.742851302651749e6,-0.002830826516181162,-0.06240719105724679
42.0,75.04334301965204,49.953565867463226,49.955182301898056,74.99441968045362,74.97607762181173,0.5421281328899445,0.542944249770012,22.28686895097303,22.326694435023516,3.7418919903787915e6,3.742957483335457e6,-0.0016164344348297277,0.018342058641891867
42.05,75.02486662888946,49.959483340308616,49.95876217604189,74.95504854935943,74.962989384039,0.5422789975870103,0.542849572846262,22.281279995764297,22.32329336531234,3.741926019789385e6,3.7431326645074077e6,0.0007211642667286355,-0.007940834679573072
42.1,75.00583901707975,49.960425098173644,49.96235704620784,74.94363789062753,74.94937019043452,0.5419396204799406,0.5427518355150767,22.282170772372403,22.319754660941392,3.7419682036193516e6,3.743233548098376e6,-0.0019319480341977169,-0.005732299806993524
42.15,74.98551404272244,49.96107745909177,49.96596823639683,74.9564244140579,74.9344762569712,0.5420697057260108,0.5426511704849376,22.275914250487002,22.316081960969317,3.7420104973712265e6,3.743373121127829e6,-0.0048907773050643755,0.021948157086711717
42.2,74.96327672037532,49.96588879322535,49.969600479370904,74.91370427009824,74.9176997668336,0.5413937110161249,0.5425476921538355,22.273163367040574,22.31227921534093,3.7420653442400834e6,3.743487001603654e6,-0.003711686145550175,-0.003995496735370807
42.25,74.93869727514199,49.96873646944175,49.973260686601975,74.88022583174612,74.89862108890038,0.5416137646371882,0.5424414907872804,22.269781811952228,22.30835047259149,3.7420542072546384e6,3.7436079720970835e6,-0.004524217160223998,-0.018395257154267597
42.3,74.91157196224184,49.969520134567574,49.97695688524395,74.85139402788664,74.8770480432562,0.5417479755824522,0.5423326322768768,22.271549681022492,22.304299480911197,3.742096374259695e6,3.7436877875915226e6,-0.007436750676376391,-0.025654015369553917
42.35,74.88194769266619,49.974758335902926,49.98069816508548,74.90698510489459,74.85304051281737,0.5410063593673728,0.5422211570060834,22.26204177515763,22.3001296611397,3.742103422711865e6,3.7438069566925582e6,-0.005939829182551648,0.05394459207721525
42.4,74.85012862237376,49.978710395279734,49.984492847674325,74.84743894110488,74.82691437545088,0.5408999054481902,0.542107080589994,22.254698245512447,22.29584393295878,3.7421656252661473e6,3.743973281380005e6,-0.0057824523945910755,0.02052456565400007
42.45,74.81666410727682,49.98243777758337,49.988347148142985,74.7725539082752,74.79922755721127,0.5411842408068069,0.5419903930779278,22.256429222360282,22.291444384375282,3.7421842578762644e6,3.743983989339302e6,-0.005909370559614047,-0.02667364893606816
42.5,74.78231871432013,49.98401819841367,49.99226410068418,74.74563223070808,74.77074854455658,0.5413662423304103,0.5418710743884453,22.250810562906683,22.28693244961236,3.742198823510121e6,3.744098403208533e6,-0.008245902270509475,-0.02511631384849977
42.55,74.74802622217143,49.98741614093845,49.99624303153778,74.7460253492897,74.74240970262882,0.5409019103244166,0.5417491074249633,22.24672547509935,22.28230908354094,3.7421901609177743e6,3.7442127270578314e6,-0.008826890599330284,0.003615646660875882
42.6,74.71483065835288,49.99316622294697,50.00027937586512,74.68889446743852,74.71524812876193,0.540791944173846,0.5416244778069302,22.237002704399583,22.277574761476576,3.7422692226159684e6,3.744303025336378e6,-0.0071131529181514,-0.026353661323412325
42.65,74.68381832679914,49.99692656816717,50.00436327478363,74.65543752454695,74.69033564722415,0.5405551853575934,0.5414971910994091,22.230765262234968,22.272729872735265,3.7423012103197654e6,3.7444622138119666e6,-0.007436706616459787,-0.03489812267719117
42.7,74.65604541860208,49.996978455666415,50.00847988002839,74.63437663196153,74.66870690477295,0.5403962231169331,0.5413672827079623,22.230666642119143,22.267774747538944,3.7423409701288696e6,3.744539089017174e6,-0.011501424361973989,-0.03433027281141676
42.75,74.63246612514565,50.00158764389188,50.012610280572034,74.65974064527015,74.65128885189807,0.5402134541870033,0.5412348329998786,22.22696845142825,22.262710396318933,3.7423918035502005e6,3.744613984312891e6,-0.011022636680152686,0.00845179337207469
42.8,74.61386616425875,50.0017668783825,50.01673157522324,74.61836890090032,74.63883431454722,0.5400836790778079,0.5410999708683123,22.217270714441412,22.257538653511595,3.7423890728982966e6,3.7447589443230745e6,-0.01496469684074242,-0.02046541364690313
42.85,74.60080628657336,50.01001639799931,50.02081743547151,74.63657391965401,74.63186623599324,0.5403766091426481,0.540962878118978,22.21426167528685,22.25226234189741,3.7424371937387963e6,3.7448483832374755e6,-0.010801037472198516,0.00470768366076868
42.9,74.5935796739369,50.015163312654835,50.02483989200611,74.62759602795124,74.6306376032059,0.5398840368597654,0.5408237981113218,22.204710048377166,22.246885862513814,3.742454531835231e6,3.7449077233869312e6,-0.009676579351278747,-0.0030415752546559816
42.95,74.59218621872895,50.01498275545885,50.028770580175966,74.61336850889855,74.63510742821107,0.5400120432091818,0.5406830354960065,22.205084616758654,22.241415348008474,3.742504097364624e6,3.7450109664534545e6,-0.01378782471711304,-0.021738919312525695
43.0,74.59632554477167,50.01463010943869,50.032582195313765,74.60464486559329,74.64493578574344,0.5394186247088244,0.540540943694896,22.19867724832485,22.235858781902902,3.7424813084161826e6,3.745046662945823e6,-0.017952085875073465,-0.040290920150155785
43.05,74.60540937370291,50.02166121278538,50.036248774361795,74.63788708654174,74.65949646671406,0.5389729600139936,0.5403979255706954,22.195199811258174,22.230226028716128,3.7424999674186227e6,3.745071154520834e6,-0.014587561576412611,-0.021609380172321835
43.1,74.61859254050302,50.026866548310664,50.03974820352553,74.64853025309267,74.67791164056477,0.5397428363878816,0.5402544208577207,22.191651119799705,22.224528769737194,3.7425512382523855e6,3.745066737091153e6,-0.012881655214862064,-0.029381387472099618
43.15,74.6348207066276,50.02642284940514,50.04306300185936,74.68782285814478,74.69910069508482,0.5392073022759836,0.5401109004145862,22.182584876096286,22.2187806415704,3.742466033248449e6,3.74509115150892e6,-0.016640152454222346,-0.01127783694003881
43.2,74.65289169417554,50.02816435307785,50.046181112617205,74.70382792696178,74.72184276614612,0.5390210818094252,0.5399678373954389,22.177368651377723,22.21299656924079,3.7424740837806403e6,3.7449589949223655e6,-0.018016759539356997,-0.018014839184345988
43.25,74.67152644616019,50.03151659376463,50.04909607397911,74.72581426828495,74.74484802189085,0.5389550490624447,0.5398257010032129,22.167252053681015,22.20719263868805,3.742481391364236e6,3.7449193921344075e6,-0.017579480214479304,-0.01903375360589621
43.3,74.68944496867518,50.035114787729846,50.05180750137356,74.72862727788525,74.76683443913127,0.5392437275916152,0.5396849447412283,22.16864312057789,22.20138569136035,3.742414034095992e6,3.7447884426514185e6,-0.01669271364371383,-0.03820716124602086
43.35,74.70544227468248,50.036766224488154,50.05432134849934,74.7443346410731,74.78660428197448,0.5388587189969796,0.5395459859920544,22.163800836943878,22.19559291313983,3.74237814575057e6,3.7446248714197143e6,-0.01755512401118864,-0.04226964090138097
43.4,74.71845934914695,50.03685853643198,50.056648566331354,74.762540315082,74.80311322115926,0.5386485438137076,0.5394091936349924,22.162883641848545,22.189831173020195,3.742316471748513e6,3.7444794594062837e6,-0.01979002989937584,-0.04057290607725861
43.45,74.7276444913008,50.04055246219908,50.05880474643818,74.79720827409443,74.81553129502547,0.5381275108627983,0.5392748791865021,22.155059082699207,22.184116546452533,3.7422155516651203e6,3.7442744663080736e6,-0.01825228423909664,-0.018323020931035217
43.5,74.7324010390914,50.04119463804013,50.060809559281275,74.79992865922613,74.82328992651577,0.5385179987495271,0.5391432927307592,22.149817874046413,22.17846415696079,3.7422231384761925e6,3.7440854801363647e6,-0.019614921241142724,-0.02336126728964416
43.55,74.73241839922217,50.041315001255704,50.062684756994024,74.77198489974496,74.82611006896079,0.5386901013124611,0.5390146137570099,22.144087939317796,22.17288746446061,3.7421438755552713e6,3.7438438723798054e6,-0.021369755738319895,-0.054125169215822666
43.6,74.72768443121304,50.04192965569187,50.06445294181668,74.73347363956663,74.82401281314785,0.538075130910198,0.5388889503650901,22.136367504765033,22.16739803948248,3.7420371040982264e6,3.743574827826568e6,-0.02252328612481591,-0.09053917358122021
43.65,74.71847848914108,50.04602234413276,50.06613609976034,74.76196706991453,74.81731026408706,0.5383837187496883,0.538766351159349,22.12907933958965,22.16200534051237,3.7419429884838434e6,3.743401647800825e6,-0.020113755627583885,-0.0553431941725222
43.7,74.70534572489346,50.04668318557951,50.06775535050476,74.76082503356653,74.80657946257685,0.5383238636406114,0.5386468047766304,22.132069260360755,22.156716680349657,3.7418961566977617e6,3.7431662275601355e6,-0.021072164925250547,-0.04575442901031579
43.75,74.68905451358015,50.049057449664865,50.0693286196562,74.7410417148591,74.7926162946372,0.5380482278925206,0.5385302506584627,22.12338850976107,22.151537216331345,3.741853981254342e6,3.742947555290457e6,-0.020271169991332272,-0.05157457977810509
43.8,74.67053998990964,50.0510951563013,50.07086997472403,74.72814739061103,74.77637797554394,0.5379634269138679,0.5384165856845792,22.122144741958653,22.146469809208597,3.741796817387793e6,3.742723054926387e6,-0.01977481842273221,-0.04823058493290944
43.85,74.65083760732395,50.05140275748873,50.07238914246555,74.72402404469695,74.75891580969855,0.53813427623435,0.5383056887397862,22.12128752264902,22.141515583095778,3.741721941689888e6,3.742512264066522e6,-0.020986384976822592,-0.0348917650016034
43.9,74.63101128702192,50.05375977221562,50.07389136379782,74.69354376583692,74.74130303113408,0.5379340243621432,0.5381974267038404,22.117290912379705,22.136674040290703,3.7416736647892073e6,3.742387745482533e6,-0.02013159158219935,-0.04775926529715946
43.95,74.61208106743724,50.05216844313584,50.075377203977766,74.7029755678646,74.72456206851376,0.5379650901375013,0.5380916637626754,22.113526051487636,22.13194339161258,3.7416372658112748e6,3.742259908524688e6,-0.023208760841924914,-0.02158650064916401
44.0,74.5949551733053,50.05192147019065,50.07684252173521,74.65678962140707,74.70959646259011,0.5378224693815599,0.5379882796335081,22.107040185276464,22.12732093728407,3.7416105290191015e6,3.7421253828390148e6,-0.024921051544559703,-0.0528068411830418
44.05,74.58037109700732,50.05619243935893,50.07827989160686,74.65829181193308,74.69713396431679,0.5376021021454093,0.537887177637786,22.10576331973446,22.122803577562525,3.7415501495149527e6,3.7419964574130503e6,-0.022087452247930628,-0.03884215238370814
44.1,74.56884964610019,50.05462353791423,50.07967907284484,74.68821265843309,74.68768118215834,0.5376487637815773,0.5377882906501228,22.10709285798939,22.118388227737743,3.741521283008762e6,3.74186784546404e6,-0.025055534930608303,0.0005314762747445911
44.15,74.56066500377872,50.05619027803012,50.08102739336066,74.65035928143028,74.6814941304286,0.5374600409375189,0.5376915837476852,22.10457609199806,22.114071903898733,3.7414900202578474e6,3.7418068731807196e6,-0.024837115330534232,-0.031134848998320308
44.2,74.55583273570295,50.055853509475476,50.08231186966948,74.62436533114543,74.67856933544776,0.5374706864708574,0.5375970585763077,22.10243950471169,22.109852259275605,3.741484970031141e6,3.7417018601414673e6,-0.026458360194006048,-0.05420400430233485
44.25,74.55411643340264,50.0603208636191,50.083520038713914,74.59711372047988,74.6786516872186,0.5373283026620546,0.5375047547212736,22.101196525899514,22.105727786532515,3.7414819435994574e6,3.7416366097787693e6,-0.023199175094816837,-0.08153796673872193
44.3,74.55505239641457,50.057103323851614,50.08464128481054,74.63004513946258,74.68126110489355,0.5371288496841542,0.5374147348323572,22.09968047714962,22.101697872185614,3.741415780881743e6,3.7415745669518993e6,-0.02753796095892369,-0.051215965430969845
44.35,74.55799051050724,50.06174906148627,50.085666969268026,74.61349639072131,74.68573365214223,0.5373703368764914,0.5373270833315466,22.09874362906107,22.097762812447343,3.741366986746054e6,3.741541341166546e6,-0.023917907781758174,-0.07223726142092346
44.4,74.56214836289469,50.06696247968137,50.086591718924346,74.67028133575661,74.69127765476338,0.5378216983372024,0.5372419001301009,22.095876707521235,22.093923739323095,3.7413679421134815e6,3.741455848188587e6,-0.019629239242973995,-0.02099631900676968
44.45,74.56667472354226,50.06256210851525,50.08741430173025,74.66400357880555,74.69703859960836,0.5372990881327967,0.5371592891558727,22.084089022975444,22.090182662545935,3.7413983104698313e6,3.741405576310751e6,-0.024852193214996987,-0.03303502080281362
44.5,74.5707178768284,50.064875745460085,50.088137119595686,74.71225565177171,74.70216684242531,0.5372369114790918,0.5370793450341108,22.08860638001618,22.086542050542825,3.741362443362777e6,3.7413175444267485e6,-0.023261374135600477,0.01008880934639933
44.55,74.57349395400064,50.06183142321451,50.08876621509823,74.66074269087132,74.70588609009958,0.5372698113606029,0.5370021441700569,22.085239676058826,22.08300457948092,3.741311156557724e6,3.7412452777959276e6,-0.026934791883725495,-0.045143399228265935
44.6,74.57435041686342,50.065929236169666,50.089311096451674,74.67331565740719,74.70755675692145,0.5372343736271946,0.5369277421607013,22.081943074086183,22.079573046934442,3.74129787940109e6,3.7411766601299937e6,-0.02338186028200795,-0.034241099514261464
44.65,74.57282017695731,50.06549564643311,50.08978390284386,74.71048908796786,74.70672895378853,0.5370458797307585,0.5368561624230389,22.088970038277758,22.07624989765814,3.7412680228191037e6,3.741042031212856e6,-0.02428825641075605,0.003760134179330521
44.7,74.56866247932511,50.06571512085666,50.09019829892346,74.66205673262739,74.70318180949776,0.5372081471464739,0.5367873904502248,22.07855037891753,22.073037017540177,3.741237041824522e6,3.7409770074670976e6,-0.024483178066802225,-0.04112507687037237
44.75,74.56188759175824,50.06542609819652,50.09056806625183,74.64726637445665,74.69694611126367,0.5372755268024373,0.536721380122686,22.076976935249636,22.06993545351674,3.7412389041526527e6,3.740905789613274e6,-0.02514196805530844,-0.04967973680702187
44.8,74.55276345686433,50.06628542500425,50.09090700467597,74.6335313573649,74.68831082518793,0.5367553500021728,0.5366580537206413,22.07473909571702,22.066945389516757,3.7412117611680194e6,3.7408229278977606e6,-0.02462157967171663,-0.054779467823024675
44.85,74.54180370909752,50.067572845401614,50.09122716514675,74.64322159989202,74.67780845784362,0.5367056045695591,0.5365973028528989,22.07563439284998,22.064066027275736,3.7411625695630442e6,3.740685928412729e6,-0.02365431974513399,-0.03458685795160932
44.9,74.52973774694586,50.07058067150192,50.091537383899265,74.65585931600684,74.66618289126693,0.5372608126713135,0.5365389974544772,22.07578818555838,22.061295449934264,3.741123228258656e6,3.7406751727972454e6,-0.02095671239734287,-0.010323575260088091
44.95,74.51746479368785,50.06773957921993,50.09184278777775,74.61363866525284,74.6543426277835,0.5368879431296626,0.5364830002158276,22.071849021602713,22.05863088757643,3.7411412060365155e6,3.7406053889479344e6,-0.024103208557818334,-0.04070396253067088
45.0,74.50599499344186,50.07064857191791,50.09214438094713,74.59678493414901,74.64330116915228,0.5371292759732212,0.5364291739488054,22.068355242654437,22.056068825423008,3.741090025117396e6,3.7405611514791483e6,-0.021495809029225654,-0.04651623500326707
45.05,74.49638149639253,50.06696117037545,50.09243832139546,74.60776575148262,74.63410790550378,0.5368195534960001,0.5363773934783337,22.066671863862233,22.053605302226437,3.7410946473620124e6,3.7404956560199847e6,-0.02547715102001291,-0.026342154021165243
45.1,74.48964812585288,50.06561850102857,50.092715889462724,74.59910876077274,74.62777560548797,0.537076301443639,0.5363275565678501,22.068173115069666,22.051236076917824,3.741071393273837e6,3.7404931911330363e6,-0.02709738843415721,-0.028666844715232287
45.15,74.48671754626763,50.07078475624134,50.09296416334428,74.56498485187227,74.62520945380663,0.5367898370876757,0.5362795987390532,22.061905884808343,22.048957239410175,3.7411244899490695e6,3.7404592039628606e6,-0.022179407102939308,-0.060224601934365296
45.2,74.48834484268991,50.07020083074412,50.09316613684622,74.60763497816204,74.62714066927117,0.5366834025951407,0.5362334970501611,22.058186422563065,22.04676534380399,3.741110280651567e6,3.7404654206104516e6,-0.022965306102101124,-0.019505691109131362
45.25,74.49506107882638,50.07198734906069,50.0933018151302,74.5989504803727,74.63407156716417,0.5367635216790395,0.5361892766732491,22.062108170174366,22.044657807622706,3.741084787987352e6,3.740435210255788e6,-0.021314466069505045,-0.035121086791477296
45.3,74.50713074540855,50.072435203696166,50.09334929621766,74.56859774237378,74.64623450977416,0.5364811961751728,0.5361470207806998,22.06050532314353,22.042633273980965,3.741080459147356e6,3.740353331667809e6,-0.0209140925214939,-0.07763676740037795
45.35,74.52452608765488,50.0780007452778,50.09328665016124,74.61750121901257,74.66356895552629,0.5368107205725204,0.5361068623110852,22.05656162457582,22.040691884025517,3.7410379851668077e6,3.740377503258409e6,-0.015285904883441503,-0.04606773651372009
45.4,74.54692017242819,50.07715615643356,50.09309226676106,74.66493317766619,74.68571500800635,0.5363585108386228,0.5360689816342932,22.06114249246685,22.038835347376892,3.7410089485897394e6,3.740302473312103e6,-0.01593611032750175,-0.02078183034016945
45.45,74.57369929887791,50.07204071235553,50.092746458941676,74.70006131112008,74.71202822968095,0.5364346473379294,0.5360336034126424,22.057365569054493,22.037066977063603,3.740977708499847e6,3.7402404802059717e6,-0.020705746586145324,-0.011966918560872841
45.5,74.6039940561805,50.07396847896125,50.09223333791425,74.68472558214997,74.74161356405122,0.5366412722127234,0.5360009883015462,22.054945398081998,22.035391872097684,3.741025237592717e6,3.7401724723362057e6,-0.018264858953003227,-0.0568879819012551
45.55,74.63672707675792,50.07332594462021,50.09154161857132,74.78837894461651,74.77337441278736,0.5364418939129724,0.535971415423754,22.052084691522662,22.03381661360467,3.7409626871225717e6,3.7400935154532385e6,-0.018215673951111455,0.01500453182914896
45.6,74.67067440833296,50.070783557220466,50.09066516180105,74.78564406667418,74.80607498387347,0.5366686742419801,0.5359451654840397,22.05201310756169,22.032348946554848,3.740885382503024e6,3.739951321783227e6,-0.019881604580582746,-0.020430917199291798
45.65,74.70453650982495,50.07147186594737,50.08960334903156,74.83947096519047,74.83841204300757,0.5365735000200139,0.5359225175095241,22.051696788642687,22.030997667982643,3.74088627428484e6,3.7398451017650557e6,-0.01813148308418988,0.0010589221829064854
45.7,74.73701422681462,50.068406931265834,50.08836209523713,74.84682991284708,74.8690926101916,0.5367996681823157,0.5359037243816641,22.050633875426442,22.029772050733975,3.740864390323371e6,3.7396678155762632e6,-0.019955163971296486,-0.022262697344515914
45.75,74.76688476624874,50.07057691167993,50.086952960188945,74.89618117522797,74.89690880533935,0.5367892467528427,0.5358890027679784,22.052769452510585,22.02868154535097,3.7407660897196485e6,3.73945789932273e6,-0.016376048509016528,-0.0007276301113847694
45.8,74.79307269005571,50.07055031627404,50.085392653040074,74.87221107279662,74.92080826817617,0.5362953431046367,0.5358785164389307,22.050046667124224,22.027735020823616,3.7407504461065494e6,3.739266859610079e6,-0.014842336766037079,-0.04859719537955698
45.85,74.81471128340577,50.07108275081895,50.08370282783371,74.91554989140255,74.93995534136543,0.5366163640275239,0.5358723734292793,22.05176234955196,22.02694067256063,3.7406713673491995e6,3.7390862800641516e6,-0.01262007701475909,-0.024405449962884518
45.9,74.8311903026255,50.06726433984978,50.08190852692472,74.91521596957794,74.95377655393975,0.536606520888245,0.5358706153558187,22.049640394427815,22.02630535258341,3.7406035212285905e6,3.73882170195445e6,-0.01464418707494275,-0.03856058436180376
45.95,74.84218702613533,50.06299810150592,50.080037044385286,74.96607703933753,74.9619899750334,0.5366159861631805,0.5358732086588504,22.05235377077342,22.025834231740998,3.740561164326893e6,3.738612644447241e6,-0.017038942879366914,0.004087064304130195
46.0,74.84767865680179,50.062475937398226,50.07811599337785,74.94605889807298,74.96461467220784,0.5367144401643621,0.5358800546530812,22.051139220113647,22.025530429756902,3.740424819185665e6,3.7383936841513985e6,-0.015640055979623924,-0.01855577413486742
46.05,74.84793537933307,50.065703041734984,50.07617310586095,74.94741682659689,74.96196337343554,0.5364336817943919,0.5358909911093918,22.05007511826972,22.025394962189793,3.7403778633145853e6,3.738182104823958e6,-0.010470064125968293,-0.014546546838644758
46.1,74.84349467652447,50.05760702968071,50.0742345844416,74.92951803282888,74.95461419103385,0.5366039025230571,0.5359057927593012,22.055496078387936,22.02542663179439,3.7403110266348915e6,3.737982856807501e6,-0.01662755476088762,-0.025096158204974017
46.15,74.83511876497903,50.05268504655765,50.072323103096664,74.94361298952857,74.94336492517284,0.5368047930380584,0.5359241845704763,22.06048649005692,22.02562185896067,3.7402640617082915e6,3.73782344622421e6,-0.019638056539015736,0.0002480643557305484
46.2,74.82373813908956,50.05764464804266,50.0704575356536,74.91018706575822,74.92917606304297,0.536253509245476,0.535945856446928,22.058146002439237,22.025974976932794,3.7401695052997246e6,3.737629863108982e6,-0.012812887610941459,-0.018988997284751008
46.25,74.81038513506621,50.058206834860655,50.06865243558155,74.90284962149126,74.91310343799253,0.5369083168643953,0.5359704747382642,22.054764915766995,22.026478411161207,3.7401537110152235e6,3.7374878991895556e6,-0.0104456007208924,-0.010253816501275992
46.3,74.79612208213142,50.05369604101674,50.06691747861931,74.8817720354647,74.89622544013618,0.5368810058685275,0.5359976940899895,22.05750433170026,22.02712301130503,3.7401482207304896e6,3.7373739547693036e6,-0.013221437602567221,-0.014453404671471048
46.35,74.78196895144515,50.056275231167554,50.065257288635166,74.8867903628918,74.87957032209655,0.5369908770930111,0.5360271705855726,22.063974517176103,22.027898251187846,3.740092960904334e6,3.737299509694161e6,-0.008982057467612492,0.007220040795246518
46.4,74.76883542189768,50.05578722081257,50.0636722678892,74.83427426823302,74.86404944827261,0.5368867410430098,0.5360585782290102,22.061112466460585,22.02879292461726,3.7400513050035476e6,3.737177922273685e6,-0.007885047076634066,-0.029775180039592897
46.45,74.75746195546479,50.052565244252804,50.06215872755181,74.81799238112397,74.85039852966788,0.5365323092274191,0.5360916145812903,22.06570196235835,22.02979537064606,3.740071851595246e6,3.737212436264178e6,-0.009593483299006778,-0.032406148543913105
46.5,74.74837383604493,50.05276016372335,50.06070981484129,74.82132331160372,74.8391330347504,0.5368223968446373,0.5361260075212697,22.060661318533143,22.0308938400086,3.740090386276498e6,3.7371751406827425e6,-0.007949651117939993,-0.01780972314668361
46.55,74.74185121854279,50.05105935264936,50.0593166466466,74.78623984291183,74.83051993811165,0.5368801599107805,0.536161525716546,22.059723899530255,22.032076966717238,3.7400389547706684e6,3.737137906929486e6,-0.008257293997239401,-0.04428009519982368
46.6,74.73791712165212,50.05302138549998,50.05796984897584,74.83666431851476,74.82456803701832,0.536757262361885,0.5361979751886344,22.065066656357452,22.03333408842568,3.7400709974959325e6,3.737210207317101e6,-0.004948463475855647,0.012096281496440042
46.65,74.73634405457571,50.05161642505068,50.056660072661096,74.80120133543602,74.82103538826686,0.5369600711784333,0.5362351961568883,22.069544896663146,22.03465540223028,3.74009963388634e6,3.7372210619133227e6,-0.0050436476104138706,-0.01983405283084494
46.7,74.7366786798697,50.0474055610111,50.05537892459566,74.821111870736,74.81945541773256,0.5372374250249492,0.5362730640131491,22.063378213229175,22.03603205126743,3.7401066570438677e6,3.7372927763478933e6,-0.007973363584561355,0.0016564530034486324
46.75,74.73828266980053,50.04684341347051,50.054120788927456,74.83344279450304,74.81918056622398,0.5368361914664369,0.5363114799054419,22.070913025825515,22.037456305773496,3.740125904937328e6,3.737376312381546e6,-0.0072773754569439575,0.014262228279065425
46.8,74.74038679715686,50.04648155178448,50.052883037806154,74.80308486789033,74.81943677116966,0.5373081629884917,0.5363503629769242,22.07505418999083,22.03892147413701,3.740149451656649e6,3.73740069323064e6,-0.0064014860216730085,-0.016351903279328894
46.85,74.74215438966331,50.04572516014599,50.051666434828704,74.85194051676744,74.81938760263792,0.5373195494412913,0.5363896360173684,22.073620767385584,22.040421673251842,3.740155541637004e6,3.7374358772698957e6,-0.0059412746827121055,0.03255291412952488
46.9,74.74274963230795,50.047347933755866,50.050475232923475,74.83664400059705,74.81820278624858,0.5372041862374535,0.5364292237218192,22.071775326303346,22.04195177656081,3.7401883961355817e6,3.737553160565095e6,-0.00312729916760901,0.01844121434847068
46.95,74.74140586807492,50.045151028396795,50.04931749677326,74.82604774105873,74.81512704892948,0.5373631829051096,0.5364690382332375,22.07265961059004,22.043507072011575,3.7401754781736066e6,3.7375851766516776e6,-0.004166468376467947,0.010920692129246845
47.0,74.73748904757717,50.04522102321652,50.048204200739676,74.8075693246581,74.80954226607375,0.5372615146462726,0.5365089717058606,22.07596409295487,22.045083070882573,3.7402327921748017e6,3.7376227960582827e6,-0.002983177523155689,-0.0019729414156444136
47.05,74.7305518119087,50.043813548091016,50.04714834090542,74.79000545595571,74.80102024256624,0.537159496336131,0.5365488910372375,22.079626951082652,22.046675073919825,3.740246346875321e6,3.737685159224926e6,-0.0033347928144067396,-0.011014786610530791
