time_s,load_MW,measured_frequency_Hz,model_frequency_Hz,measured_electrical_power_MW,model_electrical_power_MW,measured_gate_pu,model_gate_pu,measured_flow_m3s,model_flow_m3s,measured_penstock_inlet_Pa,measured_penstock_outlet_Pa,frequency_residual_Hz,power_residual_MW
47.1,74.72037433787847,50.04091754749168,50.046164799518046,74.7807859777627,74.7893633599029,0.5376256247634328,0.5365886362568705,22.077591802303644,22.048278121347366,3.74025833848133e6,3.7377539404039397e6,-0.00524725202636489,-0.00857738214018866
47.15,74.70698898658706,50.045791089311805,50.045268648221175,74.73969453857963,74.77462667466901,0.537016774467515,0.5366280192533268,22.078891995610828,22.04988672774323,3.7402781602632157e6,3.7378120593964052e6,0.0005224410906308208,-0.03493213608938106
47.2,74.69068691276011,50.04043892311589,50.04447404689804,74.71059170786863,74.7571228550122,0.5370525572591549,0.5366668195340992,22.0717443029248,22.05149459343413,3.7403129180218484e6,3.7378912240460753e6,-0.004035123782145433,-0.04653114714356832
47.25,74.67200603705679,50.04349991147558,50.043792766493546,74.72899526942304,74.73740791153648,0.5374330905607048,0.536704800305823,22.08429061393904,22.053094671913673,3.740316517267314e6,3.737960135712919e6,-0.00029285501796749713,-0.008412642113441393
47.3,74.65170107162668,50.04127220405908,50.043233886670734,74.71578728731113,74.71625073530485,0.5372816355659326,0.5367417137159646,22.08048540503417,22.054679200364124,3.7403515411549094e6,3.73808205824072e6,-0.0019616826116575226,-0.00046344799372377565
47.35,74.63069753241098,50.041603950599516,50.042802789961726,74.6865622081263,74.69458557383453,0.5371733468035442,0.5367773039506344,22.080252839213315,22.056239762651636,3.7403937920981497e6,3.7382013298590193e6,-0.0011988393622104354,-0.008023365708226038
47.4,74.61003278499815,50.04515341998908,50.042499714453406,74.6730976898411,74.67345088677257,0.5373963865363653,0.5368113243541243,22.089122915366424,22.057767430798425,3.7404208766364343e6,3.7383249508166844e6,0.002653705535671236,-0.00035319693147073394
47.45,74.59078807800681,50.046154437763384,50.042320092296265,74.67218712805831,74.65392185872506,0.5372027877159076,0.5368435479071297,22.082321176248875,22.059253057551075,3.740480974677163e6,3.7383968048995305e6,0.003834345467119249,0.018265269333255674
47.5,74.57401615674807,50.0450982250704,50.04225447824189,74.64514609694473,74.63703787961019,0.5371254912305808,0.5368737833190369,22.083426364985073,22.06068774698184,3.7404853563821632e6,3.73854529077092e6,0.0028437468285105183,0.008108217334537926
47.55,74.56066937636679,50.0459444386955,50.04228863726369,74.59479981580526,74.62373075839469,0.5374281000991726,0.5369018772749693,22.08302285137807,22.062062925717157,3.7405298085025637e6,3.7386938453648738e6,0.003655801431811767,-0.028930942589425968
47.6,74.55153322509254,50.044213462148036,50.042404099972046,74.60927838667004,74.6147590384515,0.5371814929650026,0.5369277278713639,22.08141766839429,22.063370928346885,3.740596932146165e6,3.7388517578159585e6,0.001809362175990259,-0.005480651781454071
47.65,74.54716982479457,50.04241781699695,50.04257911556631,74.61304309704549,74.61065287597677,0.5371584316445459,0.5369512959576972,22.0841934157066,22.064605224989588,3.74064594754597e6,3.73897717430991e6,-0.00016129856935975795,0.0023902210687225534
47.7,74.54787532070144,50.04580986740949,50.04279059374434,74.57891910340932,74.61167427764848,0.5375492736937096,0.5369726006823166,22.08367580972132,22.065760931592003,3.7406706196232745e6,3.739131418425619e6,0.003019273665145761,-0.032755174239156304
47.75,74.5536541491538,50.044849360313016,50.04301424268974,74.59337512430704,74.61779152861337,0.5372744559966154,0.5369917187407588,22.086630568540016,22.066834859530406,3.740740437661148e6,3.739247851284298e6,0.0018351176232727084,-0.024416404306322192
47.8,74.56421204410148,50.04709916088281,50.04322551492953,74.64819417399842,74.6286735733199,0.5372863905813138,0.5370087874531638,22.088044163472176,22.067825621428245,3.7407742034741156e6,3.7393949792744396e6,0.003873645953277105,0.019520600678518463
47.85,74.57896838624144,50.048987235766944,50.04340274116515,74.6874817057077,74.6437070194661,0.5373969455514052,0.5370239969568357,22.087384333774356,22.06873396976624,3.7407891081097093e6,3.739528208652731e6,0.005584494601791334,0.043774686241590643
47.9,74.59708719852034,50.04888810918347,50.04352736046849,74.70743687998767,74.66202748460816,0.5371758051898988,0.5370375785360035,22.076492115155805,22.06956265613883,3.740819447005506e6,3.7396121775002847e6,0.005360748714984709,0.045409395379508055
47.95,74.61752483649146,50.04793376550678,50.04358501236163,74.69348962535707,74.6825689513393,0.5370574822789642,0.5370497878255264,22.082248034744662,22.070316196071094,3.7408528221760513e6,3.739659689022204e6,0.0043487531451447126,0.010920674017768306
48.0,74.63909129699644,50.04971152615737,50.0435661521739,74.73663853653836,74.70412605718778,0.5372480584236968,0.53706089981185,22.081071219937364,22.071000754977796,3.740871284422656e6,3.7397294622924463e6,0.006145373983464708,0.03251247935058643
48.05,74.66052115028886,50.047638343404955,50.043467261094385,74.72999382469118,74.72542691761451,0.53708820368588,0.537071188329452,22.07748963824742,22.071623779701326,3.740902248589148e6,3.7397640568350866e6,0.004171082310570284,0.004566907076664961
48.1,74.68054945144056,50.05296686926413,50.04329050155113,74.73820468028572,74.7452086202779,0.5376000780753906,0.537080912628909,22.073837149006035,22.07219361817769,3.7408784394689607e6,3.7397707318021436e6,0.009676367713005618,-0.007003939992173969
48.15,74.69798765081583,50.05004333071287,50.04304363290092,74.8020992682162,74.76229310599342,0.5372940595020528,0.5370903000279077,22.07627601962087,22.072718927039222,3.7408508903882867e6,3.7397236795480535e6,0.0069996978119490905,0.03980616222277433
48.2,74.71179452339913,50.048615832544556,50.04273974248695,74.76716682346995,74.77565778057249,0.5369597680431036,0.5370995411099471,22.07775522076325,22.07320848616135,3.7408511309321052e6,3.7397055253609223e6,0.005876090057604699,-0.008490957102537777
48.25,74.72113747282293,50.0511075091538,50.042396433549484,74.76805664509244,74.78449566761513,0.5373968381069734,0.5371087727072514,22.075107238456308,22.07367048316625,3.740808464050656e6,3.739624355348553e6,0.008711075604317386,-0.016439022522689584
48.3,74.72544021522106,50.05027372730556,50.04203436337799,74.80655492659247,74.7882609413728,0.5367718343050677,0.5371180716714724,22.077264171058143,22.074112189964502,3.7408286916327407e6,3.739527402615175e6,0.008239363927572185,0.01829398521967107
48.35,74.72441376638885,50.052219462151626,50.04167594005546,74.78706020292402,74.78669797016501,0.5371523675420994,0.5371274558175797,22.079574427449188,22.074539428011896,3.7408187856406835e6,3.7394481100715618e6,0.010543522096163827,0.00036223275901647867
48.4,74.71806878075566,50.04914619748088,50.041345149019655,74.79837398700988,74.77985337451967,0.5371467892095552,0.5371368828447208,22.076587386184755,22.074956534506317,3.740764996275766e6,3.7393806516860635e6,0.00780104846122498,0.018520612490206645
48.45,74.70670854591113,50.049774191764826,50.04106505365324,74.75858512585918,74.76806524580502,0.5373131501959824,0.5371462498024704,22.081245749147033,22.07536600633107,3.740725503963301e6,3.7392847144652926e6,0.008709138111584025,-0.009480119945834531
48.5,74.69090323660309,50.047227995474735,50.04085656678265,74.73208414931737,74.75193551412596,0.536896157220938,0.537155400813962,22.075173944558927,22.075768298813994,3.740718023705215e6,3.73925299945955e6,0.00637142869208418,-0.019851364808587846
48.55,74.67144728894306,50.0499217587062,50.04073751278783,74.71956987417025,74.73228586971943,0.537208471945033,0.5371641427705363,22.072313332254627,22.076161997751843,3.7406976130705695e6,3.739142119366719e6,0.009184245918369527,-0.012715995549186232
48.6,74.64930288371522,50.04647955251869,50.04072209957546,74.72862353836017,74.71010041062061,0.53679424376992,0.5371722505755635,22.075680870983497,22.076543866144014,3.7406457285249326e6,3.739119620003234e6,0.005757452943228714,0.01852312773955589
48.65,74.62553345068069,50.0486004295203,50.04081963251097,74.72603198035947,74.68645718770854,0.5372269934794109,0.5371794824302465,22.06963428065726,22.07690908088403,3.74064926855011e6,3.739085605439542e6,0.0077807970093317635,0.03957479265092445
48.7,74.6012317611047,50.04796546084074,50.041034521322224,74.69276912849716,74.662456277812,0.5372763611411174,0.5371855920910763,22.071427704010567,22.07725145714516,3.7406446752827587e6,3.739064392512864e6,0.006930939518518642,0.03031285068516354
48.75,74.57744751917494,50.046907070932185,50.04136634515167,74.65992435477722,74.63914744786712,0.5370793330780099,0.5371903465434006,22.074432115158196,22.077563996848376,3.7406814598818957e6,3.739079912746678e6,0.005540725780512901,0.02077690691010048
48.8,74.55511937154932,50.05179532843109,50.041809999210805,74.64844266541212,74.61746236119104,0.537386719114099,0.5371935304054881,22.07680480295811,22.077839039172943,3.7406963990182644e6,3.7391301376686646e6,0.009985329220285166,0.03098030422107456
48.85,74.53501592782912,50.04996355668007,50.04235627117436,74.59420462286135,74.59815643476163,0.5369301683967743,0.5371949613412177,22.074861037673614,22.078068848538788,3.7406951857056445e6,3.7391661389543936e6,0.007607285505706329,-0.003951811900279267
48.9,74.51768974597434,50.04951491110319,50.04299304457217,74.61535959035744,74.58176459310761,0.5369461786059392,0.5371944968920542,22.071252488612227,22.078245914846974,3.7407128947893917e6,3.7392667442459515e6,0.00652186653101694,0.0335949972498355
48.95,74.50344732952038,50.05153818764367,50.0437064123633,74.6102879436434,74.56857289734982,0.5370219916865617,0.5371920362199051,22.0794258918846,22.078363466289726,3.7407458651080886e6,3.7393319083395633e6,0.00783177528037271,0.04171504629357514
49.0,74.49233707014233,50.05126792898946,50.04448087417393,74.56708425546645,74.5586067555851,0.536998602645168,0.5371875212298891,22.072496732630228,22.0784155145637,3.740778655978279e6,3.7394650437813904e6,0.006787054815532656,0.008477499881351491
49.05,74.484155825893,50.0517188823073,50.04530145534817,74.58321329787084,74.55164063907884,0.5373692253575378,0.537180938347555,22.073652256266175,22.078397218052363,3.7408122160784574e6,3.7395148376479545e6,0.006417426959131944,0.03157265879200111
49.1,74.47847353738901,50.05576680406831,50.04615468428095,74.50904025185778,74.54722414602591,0.5371450704207026,0.5371723130678806,22.06812279515448,22.078305063574387,3.740850658605729e6,3.739617779978428e6,0.009612119787362872,-0.03818389416812806
49.15,74.47467403941643,50.051373392597,50.047029392296395,74.59316172898751,74.54472401264735,0.5369491678812863,0.5371616982160333,22.070493472776196,22.07813679926619,3.740833105369979e6,3.739693120518346e6,0.004344000300605444,0.048437716340160364
49.2,74.4720091089778,50.0574964089972,50.04791715557894,74.5207916776951,74.54337884591283,0.5372579865147206,0.537149170348627,22.069249643472403,22.077891414558078,3.7408766348644737e6,3.7398256116049374e6,0.00957925341825927,-0.02258716821772566
49.25,74.46966187900378,50.056503269064855,50.048813329641476,74.55793727721262,74.54236412207555,0.5369950572101466,0.5371348178977784,22.068387743417823,22.077569006760143,3.740902109602602e6,3.7399372109736563e6,0.007689939423379144,0.015573155137062145
49.3,74.46681510211455,50.06014979608567,50.0497168638934,74.57182956826166,74.5408602323347,0.5368731327667979,0.5371187314098651,22.057435997389852,22.077170596166464,3.7409198953581434e6,3.739975280115241e6,0.010432932192266264,0.03096933592696871
49.35,74.46271941499069,50.05540863521759,50.05063016607153,74.5287472300046,74.53812061199308,0.5366414345546894,0.5371009918307695,22.06881804801674,22.076697768882237,3.740966666401043e6,3.7400699535991754e6,0.0047784691460606155,-0.00937338198848181
49.4,74.45675675391368,50.05589333896442,50.05155886044872,74.51057377617977,74.53353486453247,0.5369441406612385,0.5370816669359993,22.059954168515702,22.076152552595683,3.7409854071780667e6,3.7401374048769213e6,0.004334478515694684,-0.02296108835270161
49.45,74.44849440585709,50.058357475430604,50.05251108504242,74.54668313882269,74.52668183027761,0.5367000114560324,0.5370608011472341,22.07017054556907,22.07553701560527,3.7410268460028004e6,3.7402452259775205e6,0.005846390388185796,0.020001308545076313
49.5,74.43772582434684,50.05734850951605,50.05349617871504,74.50377012347327,74.51736850202366,0.5368315106575858,0.5370384109097701,22.061222571233287,22.07485301664412,3.741053707833316e6,3.7403113499099165e6,0.00385233080101699,-0.013598378550383927
49.55,74.4244952511047,50.058220156695604,50.054523607356124,74.55993896325599,74.50565309023968,0.5365596076118632,0.5370144894486129,22.06334501665001,22.074101950464996,3.74104467758812e6,3.7403296061743405e6,0.0036965493394802706,0.054285873016311825
49.6,74.40910430093784,50.06234933887321,50.05560279589386,74.52014062662896,74.49185138571964,0.5367540197207391,0.5369890059627092,22.062920762445103,22.07328472714864,3.741050266679597e6,3.740380855059737e6,0.0067465429793500675,0.028289240909316504
49.65,74.39209991213615,50.06170535564656,50.056740950355284,74.49569597177616,74.47652148109496,0.5367006068819719,0.5369619076308985,22.05199778764351,22.072401585899854,3.741056940581949e6,3.740412101012268e6,0.004964405291275398,0.01917449068119481
49.7,74.37424435269111,50.06135111219246,50.05794212310335,74.46840906200535,74.46043238513117,0.5368147926761466,0.5369331288875898,22.060278110923672,22.071452036352472,3.7410715058775423e6,3.740516305632796e6,0.003408989089109582,0.007976676874179134
49.75,74.35646921586631,50.06555072687044,50.05920655940853,74.44394564768183,74.44451703010706,0.5367686039613391,0.5369026052817247,22.058019294168577,22.070435085326086,3.7411103302290556e6,3.740525460274234e6,0.006344167461911354,-0.0005713824252353561
49.8,74.33981645196137,50.06721758789633,50.06053025490641,74.39674588282878,74.42981261275202,0.5369521177176682,0.5368702787618067,22.056420243521305,22.069349326236157,3.7411120598086375e6,3.740612844872729e6,0.0066873329899195255,-0.03306672992323456
49.85,74.32537039026693,50.0662120268741,50.06190411254118,74.42175795531492,74.417391312133,0.5362152735658132,0.5368361119528225,22.05029468176685,22.068193212349918,3.741165085383626e6,3.740667657783415e6,0.004307914332919438,0.00436664318191049
49.9,74.31418534398466,50.07244404048907,50.06331429453238,74.43012333423731,74.40828834836071,0.5361131312750895,0.5368000990651964,22.051064605845678,22.066965338439868,3.7411675160270254e6,3.7407529943474797e6,0.009129745956684587,0.021834985876594715
49.95,74.30721371732834,50.06563031280769,50.06474248891107,74.39140228973092,74.40343039653048,0.5364271776769198,0.5367622781568396,22.050803971071478,22.065664893969863,3.7411619773223205e6,3.7408645882957e6,0.0008878238966190111,-0.01202810679956201
50.0,74.30523952544787,50.068417969255385,50.06616625923813,74.42003147872782,74.40356952027174,0.5364214701915553,0.5367227349831771,22.05342414151507,22.064291813128772,3.741226979227775e6,3.7409016276241867e6,0.002251710017254993,0.016461958456076786
50.05,74.30882189437818,50.07460674077483,50.067560067470254,74.40218227759198,74.40922807479457,0.5365656444287551,0.5366816136786597,22.0422145206865,22.06284727449615,3.7412571249751416e6,3.7409905912353303e6,0.0070466733045790875,-0.007045797202593462
50.1,74.31825245287526,50.07044602069489,50.06889677320638,74.3784251740088,74.42065820856206,0.5360382871582866,0.5366391200813045,22.047837207291774,22.06133397636476,3.741249762450306e6,3.7410312328907456e6,0.0015492474885050456,-0.04223303455326288
50.15,74.33352960500564,50.073946435579394,50.07014883185348,74.44034560641653,74.43781781039237,0.5358399820900287,0.5365955152932733,22.042956390468515,22.059756386717652,3.741267949852759e6,3.741088504278544e6,0.0037976037259142004,0.002527796024153872
50.2,74.35435154419234,50.07749488608057,50.07128866401299,74.44330093346139,74.46036399189511,0.5357353675247081,0.5365511166155907,22.04156454046654,22.058120775789682,3.7412521706869868e6,3.7410968326156787e6,0.006206222067582701,-0.017063058433720357
50.25,74.38012861260277,50.07587659398856,50.07229131188306,74.5359478447272,74.48766935411147,0.5362205785859163,0.5365062919588112,22.04354747140148,22.056435408095513,3.741289902055266e6,3.741093995679513e6,0.003585282105497356,0.0482784906157292
50.3,74.41001430958379,50.073499911458974,50.073135312396545,74.5438520605039,74.51885430242305,0.5358289437704739,0.5364614479134606,22.044905840546832,22.054710515067196,3.7412709612521185e6,3.7410969136038204e6,0.00036459906242924944,0.02499775808084337
50.35,74.44295299761346,50.07871218771689,50.07380360954203,74.54144391313402,74.5528361703373,0.5355967407114787,0.5364170133773902,22.038992686111758,22.052958033491077,3.741247491378756e6,3.7410257725868123e6,0.004908578174855904,-0.011392257203283407
50.4,74.47774122921285,50.07640925189658,50.07428427693714,74.62352022388508,74.58839173231533,0.5359719639758966,0.5363734308026511,22.031665736284424,22.05119141038599,3.7412428330841605e6,3.740948442034766e6,0.002124974959436088,0.03512849156975051
50.45,74.51309869990337,50.076777569341665,50.07457150496598,74.649260946659,74.62422977809798,0.5356113114625173,0.5363311401021114,22.03573152938231,22.049425338687083,3.7411633800098435e6,3.7408363046374926e6,0.002206064375684491,0.025031168561014283
50.5,74.5477441830163,50.0750711346568,50.074665412632825,74.67963361583044,74.65906694462173,0.5357012509250818,0.5362905597338016,22.028731282614622,22.04767518966818,3.741132401942247e6,3.740738152576787e6,0.00040572202397726187,0.02056667120871225
50.55,74.5804714660981,50.07647130500592,50.07457202290101,74.68627164549572,74.69170379862085,0.5357171065250007,0.5362520747246449,22.027574174058895,22.045956628783372,3.7411294541221373e6,3.7405030111653977e6,0.0018992821049081954,-0.00543215312512757
50.6,74.61022030865335,50.07562783127791,50.07430282478666,74.71304891821912,74.7210953111911,0.5354856391146764,0.5362160263096368,22.02828493633572,22.04428515133135,3.7410316881732238e6,3.7403458135133013e6,0.0013250064912497805,-0.008046392971991168
50.65,74.6361377770227,50.07194857495111,50.07387409325151,74.68550301406526,74.74641131706413,0.5357903315539189,0.5361826971429339,22.024889601355927,22.042675642320706,3.7409492787452145e6,3.7401292656636536e6,-0.0019255183004034393,-0.06090830299886818
50.7,74.65762596146779,50.0694172084264,50.07330515410688,74.77695868289916,74.76708173699497,0.5360725859914494,0.5361523061924999,22.023217180906396,22.041141729692708,3.7409002203311347e6,3.7399102819050164e6,-0.003887945680482119,0.009876945904196077
50.75,74.67437299888724,50.072695026222476,50.07261798724751,74.78367252453181,74.78282705221022,0.5358939773013777,0.5361250072353192,22.025984884746922,22.03969554508228,3.740830959551341e6,3.739635113103089e6,7.703897496469381e-5,0.0008454723215862714
50.8,74.68636544960769,50.07490369934979,50.07183585184259,74.81380466811235,74.7936686232697,0.5360472680358753,0.5361008865424265,22.023665890175153,22.038347503847802,3.740741384149835e6,3.739399206093931e6,0.003067847507196575,0.020136044842658407
50.85,74.69388133192516,50.070548747126296,50.07098132048026,74.80684185748619,74.79991873849987,0.5357558135925483,0.5360799630567871,22.02778564276811,22.037105852372925,3.7406956828673733e6,3.7391810570046986e6,-0.00043257335396162944,0.006923118986321697
50.9,74.69746441824596,50.069403912702924,50.07007505637143,74.79917908164681,74.80215299884419,0.5358708640625758,0.5360621991449028,22.02334123151673,22.035976659370842,3.740603338047621e6,3.738939308874695e6,-0.0006711436685051808,-0.0029739171973801604
50.95,74.6978816534892,50.069353540665915,50.069135061956246,74.791057424003,74.8011665070115,0.535894444101388,0.536047513757781,22.02623410407666,22.0349638844253,3.740520204071664e6,3.7386984472774486e6,0.00021847870966951177,-0.01010908300850133
51.0,74.6960666845708,50.06945529108913,50.068176064130554,74.79510463209031,74.79791636122255,0.5359926472193146,0.5360357841177534,22.027633558412685,22.03406941091052,3.7405020205606585e6,3.738472942088852e6,0.0012792269585730764,-0.002811729132233154
51.05,74.69305341277924,50.06818715718742,50.06720784509523,74.75185015758285,74.79345259604837,0.5359305362126197,0.5360268651662556,22.02911717681591,22.03329326736456,3.7404237166555943e6,3.7382761777755735e6,0.0009793120921841592,-0.041602438465517366
51.1,74.6899041361884,50.06426754750309,50.0662356513825,74.79823509359403,74.78884682523152,0.5359980200589329,0.536020599894305,22.02712366921124,22.03263385041258,3.7403681819272977e6,3.73809997381821e6,-0.001968103879406158,0.00938826836251394
51.15,74.68763719268765,50.063666382997575,50.06526015887858,74.797844889412,74.78511973407684,0.5360792647571249,0.5360168379566872,22.022306668145088,22.032088500797553,3.7403320845767474e6,3.737951227124809e6,-0.0015937758810053992,0.012725155335161276
51.2,74.68715902277853,50.062932235606105,50.06427757841709,74.82459164657814,74.78317321719526,0.5358673060746618,0.5360154385476729,22.02703979842428,22.031653589576305,3.740250568525426e6,3.7377669360426483e6,-0.001345342810985528,0.04141842938288676
51.25,74.68920524484017,50.053956017362424,50.06328027983451,74.76737668308836,74.78373232101038,0.5362561714141173,0.5360162852029439,22.03269739070962,22.03132514895313,3.7402583416119344e6,3.7376812500718785e6,-0.0093242624720844,-0.016355637922018218
51.3,74.69429469678563,50.06585629927573,50.062257746653394,74.75884801811777,74.78730066629936,0.5354544517079568,0.536019295478208,22.03524857738345,22.03109909403943,3.7401891973588592e6,3.7375912459924575e6,0.00359855262233566,-0.02845264818158455
51.35,74.70269949086969,50.061153984815874,50.061198215675496,74.80272545394227,74.79413292916936,0.5364744952120479,0.5360244203267669,22.03213328964344,22.030971820388697,3.740197375014972e6,3.7375110026956475e6,-4.423085962201867e-5,0.00859252477290795
51.4,74.71443301509346,50.0572372624272,50.06008878709051,74.78199859673738,74.8042230082541,0.5362905208772242,0.5360316438473189,22.030312671414933,22.030940264866366,3.740153310423022e6,3.737406492026882e6,-0.002851524663306293,-0.02222441151671717
51.45,74.7292565714304,50.054977389063154,50.05891645410021,74.83877705357487,74.81731222772507,0.5357107023893322,0.5360409868834451,22.033704425802032,22.031002052546715,3.740175454218274e6,3.7373293164278506e6,-0.003939065037059208,0.02146482584980447
51.5,74.74670405304195,50.0573938706265,50.057670562072296,74.79922300291324,74.83291774175775,0.5360999756960972,0.5360525013287448,22.037352322973618,22.031155896236584,3.7401013780680024e6,3.7372668329054406e6,-0.0002766914457978942,-0.03369473884451679
51.55,74.76612281784828,50.053405411667526,50.05634285541084,74.84094636521021,74.8503735547994,0.5365404517570608,0.536066260712799,22.032875163742027,22.03140147001745,3.7400756879923837e6,3.7371780275433008e6,-0.002937443743313395,-0.009427189589189311
51.6,74.78672779936811,50.05022183913685,50.05492820450358,74.86237293742819,74.86888581294247,0.5364608490108822,0.5360823496625842,22.034300000605885,22.031739328692794,3.7400510181495487e6,3.737131607738006e6,-0.004706365366729415,-0.0065128755142751515
51.65,74.80766498394011,50.05270756127438,50.05342505853383,74.87273782774602,74.88759706155103,0.5366752080509599,0.5361008587768602,22.042701806335042,22.03217079172301,3.740043199633955e6,3.7370567129534585e6,-0.0007174972594512496,-0.014859233805012195
51.7,74.82807973860051,50.05029553541632,50.05183605435233,74.89045407841023,74.90565558676873,0.5361040791902002,0.5361218721114774,22.041850776123667,22.032697796220305,3.74002864282486e6,3.7369827357819425e6,-0.0015405189360109262,-0.015201508358501314
51.75,74.84718514006491,50.04961993957486,50.0501673189765,74.93961540863485,74.9222827922932,0.5364314302878281,0.5361454565344916,22.042291958508933,22.03332253663374,3.739967697630682e6,3.7368889792289473e6,-0.0005473794016381817,0.017332616341647622
51.8,74.86432545526026,50.04658826855198,50.04842824153407,74.92453879580611,74.93683640796891,0.536591793170984,0.5361716542051204,22.05157327733724,22.034047173540234,3.7399817595900013e6,3.7367958085729117e6,-0.0018399729820899324,-0.012297612162797122
51.85,74.87903025767561,50.043369740799974,50.046631045136635,74.93051235758438,74.94886400647026,0.5364552047769027,0.5362004791978435,22.0449703959023,22.03487370517726,3.7399299863854926e6,3.7367382236263575e6,-0.0032613043366609418,-0.01835164888588281
51.9,74.89105530863476,50.04437562442128,50.04478954889701,74.95932120609599,74.95814204030866,0.5366965526165757,0.536231909803317,22.04667554575797,22.035803538244995,3.739866227487515e6,3.7366341550406e6,-0.00041392447572974334,0.0011791657873345684
51.95,74.90040724439126,50.03880441851241,50.04291788698447,74.97641981872977,74.96469858865538,0.53598495173934,0.5362658871303128,22.05062542791233,22.03683729010677,3.7398379698232305e6,3.7365613436829797e6,-0.00411346847205607,0.011721230074385858
52.0,74.9073502263932,50.039840547835645,50.04102939851717,74.98059043473351,74.96881829687929,0.5368703855456375,0.536302324185125,22.051184050340826,22.037974657824275,3.7398626849627006e6,3.7364799074459574e6,-0.0011888506815225242,0.01177213785422282
52.05,74.91239395686577,50.039009421943284,50.03913637853652,74.97329616141795,74.97102995300523,0.5368257210876163,0.5363411049310056,22.053911009588575,22.039214390390324,3.7398175460061654e6,3.736371284056626e6,-0.000126956593234695,0.002266208412720516
52.1,74.9162637499104,50.036045514589006,50.037247899010985,74.97031141660976,74.97207321843914,0.5369516000610945,0.5363820935092048,22.05763828738168,22.040554283064118,3.7398009603198553e6,3.7363029111316255e6,-0.0012023844219797297,-0.0017618018293745763
52.15,74.91985459153776,50.03516872347378,50.0353692164637,74.97505731533496,74.9728517226273,0.5367816874201098,0.5364251389748526,22.062498951797735,22.041991060958203,3.739770551051224e6,3.7362721438632915e6,-0.00020049298991864362,0.002205592707667847
52.2,74.92417223536236,50.03136289275497,50.033501214948195,74.97218056725579,74.97437325133983,0.5368694974030427,0.5364700977775497,22.062618290342716,22.043520878150773,3.739775083484269e6,3.736224460645731e6,-0.002138322193225406,-0.0021926840840365003
52.25,74.93026528784519,50.03106828653196,50.03164028574053,75.0192692630892,74.9776815879316,0.5365345094266829,0.5365168384862672,22.059179438964765,22.045139407672785,3.7398050220007366e6,3.736201495889117e6,-0.0005719992085673198,0.041587675157600756
52.3,74.93915287574718,50.03062019957872,50.02977807170475,75.01576471556464,74.98378374510372,0.5371755622308829,0.5365652498479685,22.06908345557382,22.04684213082007,3.7397706042346964e6,3.7361221710094633e6,0.0008421278739731974,0.0319809704609213
52.35,74.9517528148993,50.02827455412668,50.0279013646163,74.96146414767695,74.99357793857769,0.5373258225329358,0.5366152579000313,22.06665909790372,22.048624675826225,3.739774669153821e6,3.7361088672657334e6,0.0003731895103840088,-0.03211379090073763
52.4,74.96881519082372,50.022944672783,50.02599357069315,75.01229240801263,75.00778933477261,0.5374581964572566,0.5366668329501231,22.067541949136068,22.05048328082559,3.7396979334561154e6,3.7361141518381517e6,-0.0030488979101548352,0.00450307324001642
52.45,74.99086591830111,50.02315179576576,50.02403519484416,75.02336387909948,75.02691431977868,0.537415733442186,0.5367199940870094,22.067290139545765,22.05241513727579,3.739710998947387e6,3.7361014895509393e6,-0.0008833990783969625,-0.0035504406792057353
52.5,75.01816419164182,50.01957838652137,50.0220043044722,75.09618523986504,75.05117864215819,0.5376456887290485,0.5367748118787206,22.073418550823853,22.05441848146969,3.7397375335701397e6,3.7360349540067115e6,-0.0024259179508305806,0.045006597706844786
52.55,75.05067681442411,50.0166633462397,50.01987877155818,75.10691491573914,75.08051511961773,0.5374305967090599,0.5368314102737709,22.08179612674478,22.05649304075637,3.7397089468762362e6,3.7359972079460053e6,-0.0032154253184799586,0.02639979612141019
52.6,75.08807126930316,50.014562035581385,50.01763735617024,75.12672154550752,75.11455837044541,0.537382609485861,0.5368899681047579,22.084300486611717,22.058640242572253,3.7397174448990705e6,3.7359854069525595e6,-0.0030753205888558455,0.012163175062113396
52.65,75.12972813167707,50.014828482327864,50.015261352044085,75.09351553565807,75.15265975627696,0.537550405171507,0.5369506988927945,22.084532206404344,22.060863129593518,3.7396941386422333e6,3.735931045644896e6,-0.0004328697162208073,-0.05914422061889013
52.7,75.17477213082117,50.009906742803516,50.012734755886804,75.17996561059738,75.1939187782598,0.5377915624182836,0.5370138499024748,22.08483107261296,22.063166370553287,3.739690009571094e6,3.7358661421748833e6,-0.0028280130832882833,-0.013953167662421606
52.75,75.22211990686576,50.01214781811427,50.010046209672865,75.25326220592197,75.2372338506382,0.5377274785557337,0.5370796899399226,22.086086710916,22.065556050446805,3.739634005840917e6,3.7357458999889027e6,0.0021016084414071656,0.01602835528376545
52.8,75.2705413869727,50.00982013391865,50.00719005024211,75.27776157462276,75.28136536645914,0.5379562451448995,0.5371484983123397,22.096664646960203,22.068039736255418,3.739597604621032e6,3.7356274241589434e6,0.002630083676542938,-0.0036037918363831523
52.85,75.31873078570844,50.00617908786854,50.00416635640732,75.32811642250441,75.32500687924045,0.5381285725137667,0.5372205403994372,22.097695337206726,22.070625768865426,3.7396125243942346e6,3.7355289264522805e6,0.002012731461221051,0.0031095432639602905
52.9,75.36538258533692,50.00283489769105,50.00098111342341,75.3684211723862,75.36686142510722,0.5380129267738389,0.5372960554662497,22.09776367991395,22.073322934800334,3.7395046190119036e6,3.735365976916167e6,0.0018537842676451532,0.0015597472789892208
52.95,75.4092675156966,50.003017902716344,49.997646188462504,75.4044252623109,75.40571753161834,0.5380061341623249,0.5373752517929362,22.09522278676524,22.076140282765024,3.739461055040558e6,3.735229721119995e6,0.0053717142538403095,-0.0012922693074415292
53.0,75.44930355332548,49.99701553061121,49.9941791387433,75.44048142377245,75.44051995476751,0.5380716639382993,0.5374582837582854,22.103256376772613,22.07908634162494,3.7394278953078412e6,3.734984033096432e6,0.0028363918679090716,-3.8530995055907624e-5
53.05,75.4846172955602,49.99299853011587,49.990601856448684,75.49054816194997,75.47042899017501,0.5382938153507469,0.5375452449458773,22.105781132264344,22.082168864738144,3.7393401684060968e6,3.7348062610988077e6,0.002396673667185212,0.02011917177496514
53.1,75.51459171461052,49.98906478831592,49.98693930251699,75.46490328379018,75.49486624985177,0.5383670503977612,0.5376361624653113,22.109492407190544,22.08539410853325,3.73924598533025e6,3.7345972458123756e6,0.0021254857989347897,-0.029962966061589213
53.15,75.53889721496908,49.98851890383854,49.98321943119979,75.46616637161446,75.51354550173293,0.5380219975035839,0.5377309954271309,22.11313506289544,22.088766789934752,3.739207133313904e6,3.7343696131024123e6,0.0052994726387467495,-0.047379130118471835
53.2,75.55750404253835,49.98516742163727,49.979471033166114,75.55113368353113,75.52648169264755,0.5385328693859983,0.5378296335019455,22.117899149032528,22.09228972997212,3.7391536543512037e6,3.7341861255891467e6,0.005696388471157832,0.024651990883583608
53.25,75.57067534909356,49.9819283925227,49.975722268279924,75.55040665631596,75.53398165745296,0.5383849435638131,0.5379318929031056,22.121605055363982,22.095963382461434,3.7391045373979523e6,3.733957405348462e6,0.0062061242427731145,0.01642499886300186
53.3,75.57894151587709,49.979109492107476,49.97199915768246,75.49216620445412,75.53661603539884,0.5390178418137503,0.5380375336156547,22.133944588018274,22.099785924747692,3.7390120778133576e6,3.7338486391391302e6,0.0071103344250147416,-0.04444983094471411
53.35,75.5830575969388,49.974669452220574,49.968324936589205,75.54079239400451,75.53517563409552,0.5389643477155023,0.5381462719317933,22.132148095235994,22.103753345938713,3.7389859708910873e6,3.733627539542256e6,0.006344515631369063,0.005616759908988911
53.4,75.58394687099656,49.97290706474542,49.96471971736012,75.5083297638642,75.53061441082362,0.5390204569431417,0.5382577800426422,22.14109783558176,22.107859443109522,3.7389260387023403e6,3.7334832360223783e6,0.008187347385302246,-0.02228464695942023
53.45,75.58263441358854,49.968551908160535,49.961198425162,75.50510895865317,75.5239799086755,0.5391625113365847,0.53837170709286,22.14178666225783,22.112096157974314,3.738939997195408e6,3.733370505206352e6,0.007353482998532002,-0.018870950022332522
53.5,75.58017525662706,49.9582406273276,49.957771149059646,75.52653850785515,75.5163419775279,0.5396013212168946,0.538487687055061,22.146576301175017,22.116453565568754,3.7388489066110947e6,3.733215321255643e6,0.0004694782679521836,0.01019653032724932
53.55,75.57758204590299,49.960017924177876,49.9544434296591,75.49920706322222,75.50872093724959,0.5394244636276515,0.5386053624300584,22.15242851127445,22.12092072602918,3.7388364518137183e6,3.7331750900952565e6,0.0055744945187754524,-0.0095138740273768
53.6,75.57575711566477,49.956338276750905,49.95121625211468,75.51350193184334,75.50201974203732,0.5395940030022304,0.5387243882431152,22.159208952633836,22.1254858050714,3.738840786709339e6,3.7331681534536243e6,0.005122024636222022,0.011482189806017118
53.65,75.5754335729525,49.95539258859017,49.94808651117906,75.50466470617083,75.49696588443398,0.5397660774557917,0.5388444393412047,22.16090064737742,22.13013635548722,3.7388286158306967e6,3.7331873539333167e6,0.007306077411108447,0.007698821736852324
53.7,75.57712934559245,49.954152054496,49.94504801860975,75.5075150310457,75.49406708548591,0.5395800463484275,0.5389652261993243,22.167232662513175,22.13486000185331,3.738849236714736e6,3.7331973893701807e6,0.00910403588625286,0.013447945559789787
53.75,75.58111724060134,49.95221984789994,49.942092894287335,75.51708201380299,75.49358356568271,0.5397996994638403,0.5390864967075311,22.164567211982394,22.139644668993288,3.7388506994611826e6,3.7332033265620917e6,0.010126953612605405,0.02349844812027868
53.8,75.58741294643845,49.949210389455956,49.939212589252065,75.48339197564114,75.49551768407548,0.5397809318314511,0.5392080332597038,22.176393683555297,22.144478971737808,3.7388693605245054e6,3.7332570339856134e6,0.00999780020389096,-0.0121257084343398
53.85,75.59578166932741,49.9440433071429,49.936398059278936,75.4941162380941,75.49962090083751,0.5401757301728396,0.539329654286284,22.179871485382012,22.149352248933116,3.738885836451161e6,3.7333141614056556e6,0.007645247863962368,-0.005504662743419431
53.9,75.60576280581948,49.942437220915345,49.93364199456258,75.5255129918024,75.50542185343211,0.539919606920451,0.5394512103679235,22.182015020883377,22.15425479141213,3.7389104305121875e6,3.733387962030416e6,0.00879522635276686,0.020091138370290196
53.95,75.6167108089707,49.93799193170914,49.930939551943545,75.56228317337504,75.51226833039023,0.5403309084333757,0.5395725820960897,22.190760852652517,22.15917807423698,3.738940324979253e6,3.7335035928505557e6,0.007052379765596584,0.05001484298480818
54.0,75.62784928905818,49.94142384089041,49.928288987888145,75.5325789710491,75.51938229673097,0.5403688365435734,0.5396936611946258,22.188770435458455,22.164114463110447,3.7389543078978118e6,3.7335906646215245e6,0.013134853002263469,0.01319667431813798
54.05,75.63833447796688,49.93748005199736,49.92569183938174,75.50379486416087,75.52592356782114,0.540739578470459,0.5398143444829833,22.203511762928333,22.169057132656125,3.7390068639753535e6,3.733679350499043e6,0.011788212615620353,-0.022128703660271754
54.1,75.64732354154151,49.93950552262089,49.92315315381267,75.55221232523667,75.53105837680792,0.5406406743999079,0.5399345312901621,22.204552198429205,22.173999988780235,3.7390239431250263e6,3.733727721814649e6,0.016352368808220774,0.02115394842874707
54.15,75.65404289037839,49.93245065296984,49.92068193830263,75.54536101176147,75.5340282495457,0.5403853326583886,0.540054106248711,22.209067492468705,22.178937318310464,3.739062392500213e6,3.733863092579844e6,0.011768714667212521,0.011332762215772618
54.2,75.65785163953478,49.93202486331892,49.91829001117063,75.53905727642908,75.53421159528838,0.5406013952568637,0.5401729334644357,22.20981453155869,22.183863597616433,3.7391052502598446e6,3.7339816708995057e6,0.013734852148289178,0.004845681140693614
54.25,75.65829570145935,49.92812427248277,49.91599121168754,75.57051055415693,75.53117646650607,0.5411635850878342,0.540290851122015,22.216232518973595,22.188773056401743,3.7390928064890713e6,3.7340310094109913e6,0.0121330607952288,0.03933408765085744
54.3,75.65514864128706,49.92951693316042,49.91380131610821,75.55839944914719,75.52472115643673,0.5411810553815768,0.5404076700044838,22.229701228277435,22.19365964406954,3.7391572217796803e6,3.734212899426495e6,0.015715617052208586,0.03367829271046219
54.35,75.64843633544395,49.92741242627827,49.91173631364527,75.58561901053015,75.51489613828521,0.5411836677837326,0.5405231724788854,22.21918296855637,22.198516779009278,3.739193047286573e6,3.7342805121838017e6,0.015676112633002504,0.07072287224494289
54.4,75.63844359095788,49.92410668583556,49.9098112940044,75.5070370898116,75.50200892393809,0.5411786570040724,0.5406371070714711,22.22309948284,22.20333701858066,3.7392348667660905e6,3.734370350808705e6,0.014295391831161908,0.005028165873511625
54.45,75.62570212767685,49.922438016511016,49.90803892780423,75.51401725036278,75.48660971461246,0.5416036411471493,0.5407492046072467,22.229703387005205,22.208112139380773,3.739257129210655e6,3.734540584272778e6,0.014399088706788632,0.02740753575032784
54.5,75.61096061365096,49.92272709198689,49.90642903884207,75.50607242055061,75.46946080847711,0.5411543631233685,0.5408591862839474,22.23476467461382,22.21283319947588,3.739304290786935e6,3.7346736730605983e6,0.01629805314482269,0.036611612073500055
54.55,75.59513868715699,49.92179160696466,49.90498808087524,75.51256073529703,75.4514899030936,0.5415556810096727,0.5409667637977127,22.23712587876259,22.217490549555222,3.73938091898982e6,3.73482728633373e6,0.016803526089418597,0.06107083220342702
54.6,75.57926801215912,49.92213819053088,49.903717197078365,75.46477018684006,75.4337283368196,0.5412731601220613,0.5410716583361821,22.248210122427384,22.222074090103078,3.7393973411692264e6,3.7350242455049264e6,0.018420993452515688,0.031041850020457673
54.65,75.56442432116188,49.92421404284512,49.90261266103788,75.43010946395319,75.41724395706503,0.5413204273804447,0.5411736074208564,22.247910492403417,22.226573334458507,3.73946388258742e6,3.7352194655059003e6,0.021601381807244024,0.012865506888161349
54.7,75.55165503819067,49.91696059094366,49.901665953736114,75.43169904350931,75.40306903935391,0.5417940744208567,0.5412723857631478,22.246519479287116,22.23097809898712,3.739525514397528e6,3.735392396774197e6,0.015294637207546202,0.028630004155402844
54.75,75.54190740108359,49.92194253147145,49.90086376324236,75.40473797365998,75.39212859273886,0.5416396572507779,0.5413678073874822,22.24892227186218,22.235278551652634,3.7395731259235414e6,3.7355977251829104e6,0.021078768229088496,0.01260938092111985
54.8,75.53596199370878,49.91542708328055,49.90018861117832,75.41344017047727,75.3851750082573,0.5418100402945726,0.5414597341155177,22.25708144381417,22.239465620851863,3.739654614264087e6,3.7358005713000414e6,0.015238472102225842,0.028265162219966555
54.85,75.53437625528628,49.92035601179532,49.8996195864849,75.40739676225726,75.38273281682406,0.5415736206919926,0.5415480901735977,22.259541077265585,22.24353141828021,3.7397385333176567e6,3.736006363647269e6,0.020736425310417417,0.02466394543320405
54.9,75.53744187865924,49.91978415883952,49.899134276316076,75.40605906226466,75.38505910385277,0.5417597595699203,0.5416328598183142,22.262010898079353,22.247469599980224,3.7398069043027186e6,3.7362289612424313e6,0.020649882523443353,0.02099995841189184
54.95,75.54515908636763,49.9171314136852,49.89870939411057,75.42448876393084,75.3921187876502,0.5420060841954603,0.54171408456571,22.26087178577378,22.251275551867455,3.739794967438387e6,3.736471247084545e6,0.01842201957462919,0.032369976280634205
55.0,75.55722964522133,49.91815322695736,49.898321422115124,75.42989233993805,75.4035786120364,0.5420662752168985,0.5417918649318674,22.265296308467807,22.254946451625166,3.739910280261511e6,3.736627955130244e6,0.01983180484223368,0.026313727901651873
55.05,75.57306922325414,49.91660061165383,49.897949441178746,75.44485388271791,75.41882374433273,0.5421400962457994,0.5418663539208098,22.26597617180135,22.258481535894806,3.739967789761757e6,3.7367969801994907e6,0.018651170475081358,0.02603013838518109
55.1,75.59183839276876,49.915899664848546,49.89757572479942,75.4778635473749,75.4369896075996,0.5420436727465701,0.5419377459279646,22.26888106927582,22.26188203555991,3.740018551869085e6,3.736945249640861e6,0.01832394004912885,0.0408739397752953
55.15,75.61249032794842,49.920669801814874,49.89718673344733,75.47865453458832,75.45701098549243,0.5421302249311658,0.5420062598799974,22.27602824539878,22.265150936770574,3.740049699973283e6,3.7371073684864496e6,0.023483068367546878,0.021643549095884396
55.2,75.63383212049308,49.91740933952397,49.8967737625028,75.50197625905153,75.4776842021472,0.5420661721795083,0.5420721332406023,22.270970659855063,22.268292846364993,3.7401080426887213e6,3.7372477497804235e6,0.020635577021174356,0.02429205690432923
55.25,75.6545957183835,49.921148813230175,49.89633406496064,75.519626278431,75.49773963028008,0.5415573499938179,0.5421356030413828,22.271122903730813,22.27131366867284,3.740122989145049e6,3.737346441637387e6,0.024814748269534448,0.021886648150925225
55.3,75.67351384360292,49.917060433051866,49.89587055943956,75.5633199058501,75.51591703036738,0.542134538598838,0.5421968906588333,22.276579536975877,22.274220163711746,3.7401578487822236e6,3.7374390284595275e6,0.021189873612307508,0.04740287548271738
55.35,75.68939590858922,49.91573710398016,49.895391788124314,75.5245639495655,75.53104126131025,0.5423782601370779,0.5422561869656062,22.278984288054826,22.277019464638435,3.7401564220414925e6,3.7374739868628173e6,0.020345315855848867,-0.006477311744745862
55.4,75.70119895119122,49.91438089761074,49.89491151710598,75.58060344058168,75.54209246817045,0.5423783657708051,0.5423136452590019,22.2764532416468,22.279718756599205,3.740208246884219e6,3.73750346956181e6,0.019469380504759215,0.03851097241123114
55.45,75.70808894396731,49.915890498627185,49.89444809294103,75.55815818151957,75.5482662806108,0.5418439762219486,0.542369364931912,22.280342614376643,22.282324726370547,3.740198766688097e6,3.737586462484693e6,0.021442405686151744,0.009891900908769458
55.5,75.70948848293874,49.91207509760908,49.89402268302971,75.55596025218391,75.54901871376644,0.5421225435724581,0.5424233867312167,22.278677621084505,22.284843072428025,3.7402070851703426e6,3.737592970580879e6,0.018052414579372567,0.006941538417464699
55.55,75.70510777927205,49.917531460041246,49.89365847851951,75.56722969080423,75.54409585237022,0.5424966440604784,0.5424756925357304,22.28128654482407,22.287278121919154,3.74018933646654e6,3.7375518135231836e6,0.023872981521734005,0.023133838434006293
55.6,75.69495700238573,49.91067014091627,49.893380171234675,75.57537384828802,75.53354533530587,0.5420678601982303,0.5425262032733409,22.281493373761656,22.28963275445329,3.7401656256003487e6,3.7375887836553785e6,0.0172899696815918,0.041828512982149846
55.65,75.67933927821461,49.9146348455628,49.89321120633775,75.53186905629418,75.5177051712811,0.5423285004704257,0.5425747796298648,22.281838981079304,22.29190794163446,3.740233672360518e6,3.7375821754026217e6,0.02142363922504842,0.014163885013090294
55.7,75.65882494654262,49.91538269616603,49.893173030582176,75.54756444777561,75.49717688696757,0.5421328062936173,0.5426212315832568,22.28390701771774,22.294102707994238,3.7401902571076006e6,3.737584619499398e6,0.02220966558385129,0.05038756080804774
55.75,75.6342089381324,49.915194883084474,49.89328409445536,75.50446080479409,75.4727814761927,0.5419417856309172,0.5426653311052624,22.287738641167348,22.29621420318681,3.7401903261039834e6,3.7376110340477144e6,0.02191078862911411,0.03167932860139899
55.8,75.60645426054187,49.91387713247047,49.893559039766814,75.49752823362272,75.4455017887155,0.5425202099684557,0.5427068190125461,22.28599386186352,22.298237807516756,3.740215815633922e6,3.7376692378131435e6,0.020318092703654145,0.052026444907212976
55.85,75.57662550451325,49.90980812257617,49.894007593166265,75.44110834872636,75.41641453576135,0.5424148922955749,0.5427454184485162,22.28410015511706,22.3001672458649,3.740270165411507e6,3.7377072628874825e6,0.015800529409908393,0.02469381296501183
55.9,75.54581693815805,49.91059472075014,49.89463460687949,75.43371854579813,75.38661864415208,0.5424491180566836,0.5427808522664045,22.28688383928764,22.3019950299491,3.7402580697373166e6,3.7378521503758533e6,0.015960113870647774,0.0470999016460496
55.95,75.51508009960115,49.912952696018536,49.89544000443099,75.3698117294723,75.35716297078902,0.54209906506271,0.5428128536990299,22.288274330700368,22.303712746405115,3.740314870765592e6,3.73793195331198e6,0.01751269158754809,0.012648758683283745
56.0,75.48535580731972,49.91383751745032,49.896419028203425,75.33198885374321,75.32897887710105,0.5423090092848626,0.5428411761969372,22.28897442570442,22.30531145010456,3.740357914876532e6,3.7380719761276976e6,0.017418489246892932,0.003009976642161405
56.05,75.45741518096868,49.9138037279572,49.89756274091655,75.33646560316377,75.3028221651955,0.5423319440521108,0.5428656069326427,22.285236968561755,22.30678200632651,3.7404136895625563e6,3.738204263231551e6,0.016240987040653465,0.033643437968279954
56.1,75.43181362670933,49.918827020135794,49.898859507791485,75.30408017207404,75.2792294115416,0.5424563294524795,0.5428859731243384,22.288355215999985,22.308115681631925,3.7404647565529044e6,3.7383657274925197e6,0.019967512344308602,0.024850760532430627
56.15,75.40886083389688,49.91884028582374,49.90029531704502,75.31963653065613,75.25848850266807,0.5422287925937658,0.5429021440556713,22.296768398386988,22.309304360020473,3.740485519447978e6,3.7385927028320073e6,0.018544968778719806,0.061148027988053855
56.2,75.38860871667373,49.92196437017299,49.901854916459406,75.24444820138596,75.24062829066358,0.5423384899395426,0.5429140341010096,22.29114458707483,22.31034074973936,3.7405977306368058e6,3.738738017102354e6,0.020109453713580194,0.003819910722384634
56.25,75.37085799079468,49.917595369506905,49.90352354208778,75.24617946752551,75.22542772261954,0.5421030985410549,0.5429216035854272,22.29273833334391,22.31121880667089,3.7406221411663005e6,3.738986339803551e6,0.01407182741912294,0.020751744905965097
56.3,75.35518278795823,49.92248005481621,49.905287914058796,75.2549694281766,75.21244185699166,0.5421379857315681,0.5429248512022737,22.293368185814476,22.311933785151087,3.7406854476395273e6,3.739182160052402e6,0.01719214075741604,0.04252757118493378
56.35,75.34097146511807,49.92332657848556,49.907136883716404,75.24842684139442,75.20104351723641,0.5422207797486022,0.5429238033864813,22.288371535402852,22.312482225988678,3.7407244600291136e6,3.7393882709442335e6,0.016189694769153107,0.04738332415800528
56.4,75.32748064979813,49.92607659534824,49.90906188077886,75.19816169814483,75.19047786147894,0.5423219602062794,0.5429185134623943,22.292193381475517,22.312861943399035,3.74081407687618e6,3.7395888046324593e6,0.017014714569384637,0.007683836665890453
56.45,75.31389865063753,49.92754262844253,49.91105830021713,75.17460809922889,75.17992772737227,0.5421706098092749,0.5429090469419834,22.28972758816845,22.313071899501313,3.7408526734491186e6,3.739766392849152e6,0.016484328225402578,-0.005319628143382715
56.5,75.2994137175541,49.925710498924005,49.91312502026101,75.19998793745556,75.16858101673267,0.5422787121999306,0.5428954732401817,22.28844304049509,22.313112049113577,3.7409476228930363e6,3.739982591355816e6,0.012585478662991534,0.031406920722886866
