time_s,load_MW,measured_frequency_Hz,model_frequency_Hz,measured_electrical_power_MW,model_electrical_power_MW,measured_gate_pu,model_gate_pu,measured_flow_m3s,model_flow_m3s,measured_penstock_inlet_Pa,measured_penstock_outlet_Pa,frequency_residual_Hz,power_residual_MW
56.55,75.28328230209114,49.93088850248739,49.91526426086246,75.1471081296156,75.15569861067978,0.5418127945014954,0.5428778524175674,22.283297689000445,22.31298291961307,3.7409865782385026e6,3.74015418412519e6,0.015624241624934143,-0.008590481064175037
56.6,75.26489246851166,49.932195899722025,49.917481466585315,75.1769183278567,75.14067749762935,0.5425610075673369,0.5428562327638242,22.28521734746819,22.31268554744822,3.7410259650480375e6,3.7403356609099563e6,0.01471443313671017,0.03624083022734226
56.65,75.24381794002778,49.930575494016374,49.919784451922474,75.13448617413039,75.1231034581177,0.5417510553640469,0.5428306433227508,22.28748257339198,22.312221077547395,3.741121896555427e6,3.7405079752747486e6,0.01079104209389925,0.011382716012690253
56.7,75.2198589093896,49.93714075162097,49.92218254416304,75.11908004788742,75.10279054841473,0.5419669625791528,0.5428010824539278,22.281433067587603,22.311590509544462,3.741146869815306e6,3.7406980589974956e6,0.014958207457929973,0.016289499472691205
56.75,75.19306665485509,49.93488502909628,49.92468474664367,75.06131370014857,75.07980295754008,0.5422015138763723,0.5427675272563588,22.277100889268276,22.310794412139032,3.7411667688994366e6,3.740874196668993e6,0.010200282452608178,-0.018489257391507863
56.8,75.16375011901133,49.93612578957022,49.927299569460665,75.08160228917866,75.05446137911925,0.5416222340466942,0.5427299354646538,22.283904604970417,22.309832894718046,3.7412511308953613e6,3.7410156227486427e6,0.008826220109554583,0.027140910059415546
56.85,75.13246385271763,49.93895043133792,49.93003437596584,75.01743494334903,75.02733005834405,0.5418613947945192,0.5426882434891681,22.27065953687511,22.308705553935972,3.741285544986728e6,3.7411743844267623e6,0.008916055372083065,-0.009895114995018162
56.9,75.09997801449303,49.94098319574845,49.93289261725016,75.01560284836883,74.99918275511058,0.5417454412780387,0.5426423757254563,22.272288729201833,22.30741130344344,3.741375002729119e6,3.7413263786232932e6,0.008090578498290313,0.016420093258247448
56.95,75.06723235888792,49.945326141111245,49.93587396984289,74.94013692062853,74.97095708676679,0.5415160021649376,0.5425922563999788,22.266418095670304,22.30594852853816,3.741429323442266e6,3.741483729994593e6,0.00945217126835729,-0.030820166138255445
57.0,75.0352772606922,49.948882819223414,49.93897366754456,74.95928390536051,74.94369470517226,0.5413531289002425,0.5425378232916971,22.273047525419603,22.30431535975741,3.7414777484026584e6,3.741724302538542e6,0.009909151678854755,0.015589200188244945
57.05,75.00520572898796,49.94860731011806,49.942182205250866,74.93691206423654,74.91847301718886,0.541364691381137,0.5424790328103674,22.264959939145868,22.30250979901678,3.741567199848777e6,3.7418603569707335e6,0.006425104867190612,0.018439047047678514
57.1,74.97808100383293,49.9554360748438,49.945484865543165,74.90131604682891,74.89633220048813,0.5416397211541728,0.5424158760201143,22.26282754508649,22.300530076909535,3.7415911846901826e6,3.742045675411171e6,0.009951209300638197,0.004983846340778086
57.15,74.95486465480131,49.953721054719665,49.94886256566145,74.89680335635472,74.8782046654085,0.5412553671580931,0.5423483878861144,22.258339108917095,22.298374973484947,3.741645946150096e6,3.74224225011266e6,0.004858489058214843,0.01859869094622013
57.2,74.93635009203818,49.95793429601864,49.952292377641946,74.86054765267274,74.86484939021655,0.5411582314771781,0.5422766567357127,22.253990677382777,22.296044298249083,3.741685296759371e6,3.742438935553181e6,0.005641918376696253,-0.004301737543812578
57.25,74.92310605704058,49.960783320215235,49.95574784758965,74.84119943604668,74.85679588287472,0.5413076983408647,0.5422008266379865,22.25473165567345,22.293538969953158,3.7417250396470106e6,3.7426011349740443e6,0.005035472625586124,-0.015596446828041621
57.3,74.91543400504287,49.962047554629414,49.95920074306726,74.8581989036595,74.85430412423888,0.5406808677030602,0.5421211039126158,22.25426803372249,22.290861513566785,3.7418144197109635e6,3.742798971499938e6,0.002846811562157825,0.003894779420619443
57.35,74.91334236788474,49.96849475653262,49.96262227792372,74.87227108293801,74.85734056606812,0.5406494693799859,0.5420377604280421,22.24711467991791,22.28801630433634,3.7418700793128535e6,3.7429318840394854e6,0.005872478608900167,0.014930516869895882
57.4,74.91653955808115,49.96815482154785,49.96598476566007,74.88256315136671,74.86557348510105,0.5410489623083217,0.5419511195162429,22.24240857209202,22.285009675276303,3.7419051944010286e6,3.7430817474256847e6,0.002170055887781075,0.016989666265658343
57.45,74.92444631799286,49.971399155225704,49.96926185488339,74.85249603426537,74.87838554791878,0.540797782632453,0.5418615556452958,22.244206224178292,22.28184994666804,3.741949720721904e6,3.743167604140973e6,0.0021373003423121872,-0.025889513653410745
57.5,74.93622671781938,49.97438367442403,49.97243077988761,74.90907372248505,74.89490805124387,0.5411026382429479,0.5417694834953607,22.238355041533094,22.278547344653283,3.74194594137822e6,3.7432583201632164e6,0.001952894536422889,0.014165671241173072
57.55,74.95083585089827,49.98001226815287,49.97547342897792,74.9244217739334,74.91407011092504,0.5409214425375224,0.541675351230747,22.234836439408028,22.275114152817032,3.7419815336420513e6,3.743300724909677e6,0.00453883917494835,0.010351663008364653
57.6,74.96708114977095,49.98120450617474,49.978377029433474,74.94076984554484,74.93466092998774,0.540747734465186,0.541579613315183,22.232763807989304,22.271564082093715,3.7419807364440626e6,3.7433351963167456e6,0.002827476741266821,0.006108915557092587
57.65,74.98369332811613,49.97882750710633,49.98113437536866,74.95797620136143,74.95540104388014,0.540443672107306,0.5414827215410981,22.223561467955296,22.267912078374138,3.741990540210003e6,3.743361761003683e6,-0.002306868262330397,0.00257515748128867
57.7,74.99940230437433,49.982927737087316,49.983744213069514,74.98463618993141,74.97501881829885,0.540471750063427,0.5413851159111754,22.22317166068196,22.26417400280165,3.7419671796072936e6,3.7433329395257146e6,-0.0008164759821980283,0.009617371632558047
57.75,75.01301312682382,49.984071751836055,49.98621156490492,75.00257443540579,74.99232688556813,0.5401411717911362,0.5412872022323479,22.216423882021463,22.260366117006004,3.7419496648793984e6,3.743281724181716e6,-0.0021398130688652373,0.010247549837657743
57.8,75.02347691986658,49.98777752056958,49.98854642892586,75.02433553876926,75.00629118536395,0.5404354597668067,0.5411893414486569,22.212531177874745,22.256504541052905,3.7419171476179864e6,3.743160114174107e6,-0.0007689083562780752,0.018044353405315405
57.85,75.0299522073391,49.98982586972435,49.990763325178165,74.97981481342738,75.01609166193035,0.5402385065636084,0.5410918394695485,22.214283724699982,22.2526046951451,3.741901951080132e6,3.743000937067733e6,-0.0009374554538155166,-0.036276848502964754
57.9,75.03185261793743,49.98716700685177,49.992880809048344,74.99037109515461,75.02116929621255,0.5403495885536049,0.5409949436388404,22.20474795052731,22.2486811654227,3.741873276994635e6,3.742904341899682e6,-0.005713802196574136,-0.03079820105793374
57.95,75.02887789619757,49.986195480948055,49.994919460378426,75.00892232893513,75.02125415245929,0.5402228106852239,0.5408988337794451,22.204059703144196,22.244747008447806,3.7418015925867055e6,3.7427905899872617e6,-0.008723979430371287,-0.012331823524164065
58.0,75.02102626749318,49.990146866880515,49.99690067238915,75.00955920821198,75.0163759727311,0.5396053846960671,0.5408036208889504,22.200325091651525,22.240813511247335,3.741729259681922e6,3.7425916659266953e6,-0.006753805508637356,-0.0068167645191152815
58.05,75.00858746074381,49.99153425784465,49.998845149729526,75.02480575630099,75.00685498699347,0.5401603628301619,0.540709359119115,22.19691726161971,22.23688996901808,3.7416712549683712e6,3.7424673353643264e6,-0.007310891884877435,0.017950769307518044
58.1,74.99211699269962,49.99824945041773,50.000772654512204,74.95722536371098,74.99327585265111,0.539565201441293,0.5406160455693121,22.189729275024092,22.232983650012837,3.7416356244678465e6,3.7422949310093946e6,-0.0025232040944729306,-0.03605048894013407
58.15,74.9723935744838,49.996915534816836,50.00269973737392,74.95614597017618,74.97644168994272,0.5399853146624032,0.5405236307413258,22.186767514051045,22.229099785122642,3.7416040443486064e6,3.7422088791492945e6,-0.005784202557087781,-0.02029571976653699
58.2,74.95036262922896,49.9952501303953,50.00463903602246,74.92399566917432,74.95731657787162,0.5396303667878994,0.5404320254379295,22.184572246590015,22.225241433604353,3.741524423719645e6,3.7420207987147747e6,-0.009388905627162103,-0.03332090869730564
58.25,74.92706983263648,49.995392734483225,50.00659880599094,74.91085895537351,74.93695841658239,0.5392372224860938,0.5403411249094842,22.18522839947092,22.221410026939736,3.7415615072671245e6,3.7419503679756527e6,-0.01120607150771491,-0.0260994612088723
58.3,74.90358924362106,49.99680281282956,50.00858277444365,74.87093991327224,74.916446855851,0.5390135059300015,0.5402508148066731,22.18319834413082,22.21760548155081,3.741495678172643e6,3.7418471159513793e6,-0.011779961614095669,-0.04550694257876842
58.35,74.88095093563857,50.00123461103965,50.01058994494905,74.88515276090082,74.89681063860138,0.5396982575621664,0.5401609810043116,22.182254452635664,22.213826544566672,3.7414712666196306e6,3.741761951040189e6,-0.009355333909397245,-0.011657877700557151
58.4,74.860073047864,50.00058724243143,50.01261459535026,74.86013178271624,74.87895963845179,0.5394171394708135,0.5400715270622227,22.177076086586393,22.210071142853984,3.741484817868806e6,3.741672481888227e6,-0.012027352918828171,-0.01882785573555168
58.45,74.84170284893844,50.00358010452953,50.01464769469982,74.84311377084907,74.86362801722136,0.5392926683427808,0.5399823827144314,22.175939330518673,22.206336923607825,3.7414405525592244e6,3.7416539158890857e6,-0.011067590170284802,-0.020514246372286493
58.5,74.82637076722472,50.0060664881323,50.01667732760646,74.85318440137411,74.85132884520246,0.5394836185115323,0.5398935094018771,22.170865312283464,22.202621633124526,3.7414589115855903e6,3.7415995180055206e6,-0.010610839474161082,0.0018555561716482316
58.55,74.81436043434917,50.007599768489264,50.01868915088208,74.82259031244575,74.84232477175523,0.5391987900626284,0.539804903198483,22.17073910656841,22.19892321940586,3.7414406234207507e6,3.7416368245097795e6,-0.011089382392817981,-0.019734459309475483
58.6,74.8056966754909,50.00480638276699,50.0206684894306,74.81225164218243,74.83661909051261,0.5389755748941617,0.5397165992297774,22.164823092511067,22.195240374387616,3.741489422942113e6,3.7416043618345424e6,-0.015862106663604436,-0.024367448330181674
58.65,74.80015213666007,50.008083699435396,50.022601184453166,74.80435004361853,74.83396357737138,0.5391577492676765,0.5396286721304749,22.164554160184785,22.191572712802973,3.7414417810516134e6,3.741613092258387e6,-0.014517485017769616,-0.02961353375285114
58.7,74.79727195114906,50.0121269236385,50.024474871551696,74.80491763392104,74.8338850236175,0.5389609931711535,0.5395412216813301,22.16250221341116,22.18792083310094,3.74142856736812e6,3.741603277323122e6,-0.012347947913198709,-0.02896738969646151
58.75,74.796414602538,50.01482892722011,50.02627910987274,74.87253762622927,74.83572626648653,0.5391875603561426,0.5394543721192765,22.164417517711144,22.184286334536324,3.741409161867664e6,3.741592436724869e6,-0.011450182652630758,0.03681135974274241
58.8,74.79680602518336,50.01061011247172,50.02800682791637,74.80122159045943,74.8387024506842,0.5389418388096758,0.5393682642646359,22.160351604548087,22.180671735675734,3.74142735302937e6,3.7415574665744076e6,-0.017396715444654376,-0.03748086022476116
58.85,74.7976030713179,50.0162759933861,50.02965499756095,74.81866607816798,74.84196552605077,0.5388573326336379,0.539283045585637,22.151473950786308,22.1770805345655,3.74141880864256e6,3.7415543493945855e6,-0.013379004174844056,-0.023299447882791924
58.9,74.79796182905044,50.01648478352922,50.031224230045304,74.82594704504488,74.84467200439185,0.5389712504549624,0.539198855015135,22.150631807207606,22.17351674077057,3.7414120004621926e6,3.7415069432591554e6,-0.0147394465160815,-0.018724959346968717
58.95,74.79710594172779,50.016084118210394,50.03271880114073,74.79558955700529,74.84605137443195,0.5388753789085554,0.5391158157113592,22.15355739881897,22.169984678644344,3.7414041352405553e6,3.7415363412610465e6,-0.016634682930337874,-0.050461817426665334
59.0,74.79439007911874,50.0190350426436,50.034146426084405,74.88782816089069,74.84546930136605,0.5389780422703266,0.5390340315365256,22.14835283588604,22.16648886456985,3.741368072623143e6,3.7414737050006497e6,-0.01511138344080365,0.042358859524640025
59.05,74.78935404470137,50.0215802209284,50.03551749408267,74.85308080817653,74.84248065349597,0.5383510949121053,0.5389535748684241,22.15016776625617,22.163033532879993,3.741395811489848e6,3.741434952442498e6,-0.013937273154269292,0.010600154680560081
59.1,74.78176364816991,50.01845437675517,50.03684382116479,74.82069621413778,74.83686856669473,0.538630819228205,0.538874482445859,22.14448546949256,22.159622429611144,3.741367660682694e6,3.741385775048859e6,-0.018389444409613986,-0.01617235255694993
59.15,74.7716353840736,50.01968528504384,50.03813744069024,74.78481350737988,74.82866736026904,0.5386342906722743,0.5387967606192278,22.144599364063097,22.156258533702697,3.7413767613490596e6,3.74136872749165e6,-0.01845215564640057,-0.043853852889157
59.2,74.7592430739466,50.023639049370104,50.0394104918952,74.80336966460237,74.81816904481174,0.5385831102334274,0.538720384773116,22.14349918855959,22.15294403714184,3.741339478388147e6,3.7413216162033686e6,-0.015771442525092993,-0.014799380209367996
59.25,74.74510587408811,50.02494206900613,50.040673190344485,74.78322616345199,74.80590831245881,0.5383796827494597,0.5386453010319443,22.1424140690314,22.149680191273532,3.741330605492769e6,3.7412448521565865e6,-0.01573112133835508,-0.02268214900682608
59.3,74.72995833920186,50.022556957814125,50.041932664719994,74.78352751623328,74.79263086495338,0.538559145043891,0.5385714346484513,22.135024362343387,22.146467190039978,3.7413188000896866e6,3.741240906143264e6,-0.019375706905869094,-0.0091033487201031
59.35,74.71470447532208,50.026878752475994,50.04319234256729,74.75856252046883,74.77924653753232,0.5384344974758536,0.5384987051611974,22.133129599686793,22.14330443455897,3.741305803536726e6,3.7412124584726845e6,-0.016313590091293406,-0.02068401706348766
59.4,74.70035882876336,50.02580005640995,50.044451582117375,74.71795824234447,74.76676981145683,0.538243319098465,0.5384270321411478,22.13148718958526,22.14019061641871,3.7413257301356466e6,3.7411918280940265e6,-0.01865152570742623,-0.04881156911235962
59.45,74.68797856498895,50.02868204236899,50.045704846672166,74.73410523030886,74.7562506171603,0.5377839252323775,0.5383563482806343,22.129023611969245,22.13712401866735,3.741320145970483e6,3.7411595390523365e6,-0.017022804303174155,-0.022145386851448734
59.5,74.6785911300687,50.02738572120019,50.04694183126759,74.75614697280935,74.74870212655127,0.5383396783686604,0.5382866099061709,22.12973053559942,22.134102696467977,3.741290615843129e6,3.7411766337888096e6,-0.019556110067398436,0.007444846258081839
59.55,74.67312241383955,50.02924105534079,50.04814802043401,74.7324366312568,74.74502967431661,0.5380366757033457,0.5382178115208509,22.13140223431182,22.131125063504847,3.741328056101788e6,3.741196408285655e6,-0.01890696509322254,-0.012593043059808906
59.6,74.67233032531014,50.028660581068024,50.04930482966524,74.70127499677744,74.74596445585807,0.5381387895714117,0.5381499890286905,22.125924019534157,22.12819000054937,3.7412809384028413e6,3.7411503946025916e6,-0.0206442485972147,-0.04468945908062949
59.65,74.6767483474099,50.033374180595715,50.05039074143994,74.74205458830377,74.75200868176091,0.5381120101529621,0.5380832274760559,22.122617872394684,22.125297302466617,3.7413147444253475e6,3.7411294124539564e6,-0.017016560844226092,-0.009954093457139379
59.7,74.68664298284635,50.03445631376888,50.051382419323986,74.70619953769678,74.76339459099923,0.5379986887809488,0.5380176698550829,22.119047460835198,22.12244799930111,3.7412875300792605e6,3.74111986647547e6,-0.01692610555510754,-0.05719505330245056
59.75,74.70198807983799,50.03473316587573,50.05225652424045,74.75700547008987,74.78006140485607,0.537916790687565,0.5379535083130383,22.118880343002704,22.119644634296943,3.7412597368664094e6,3.741097127108926e6,-0.017523358364719854,-0.023055934766205155
59.8,74.72245789833109,50.03517478778884,50.05298996209271,74.77619959994534,74.80164870256122,0.5376376666085386,0.5378909827494153,22.116420939197393,22.116891311070773,3.741263232185445e6,3.7410434098388166e6,-0.017815174303869696,-0.025449102615880292
59.85,74.74743952048878,50.03758390668028,50.05356175374461,74.83161273289555,74.82751159946153,0.5375029358737126,0.537830378298081,22.113187866234334,22.114193781122697,3.741271339671833e6,3.7410254902647985e6,-0.015977847064327477,0.004101133434019744
59.9,74.77606390906705,50.037753158487156,50.05395476645692,74.81351836622773,74.85675441036267,0.5381886557965976,0.537772014268295,22.113914211448833,22.111559557111466,3.7412543011684706e6,3.741008448789345e6,-0.01620160796976222,-0.043236044134943086
59.95,74.80725366205493,50.03489109071806,50.05415641207935,74.85922997113018,74.88827951117186,0.5379002863012872,0.5377162263273649,22.11145975497166,22.108997589015626,3.741185117788344e6,3.740840982333552e6,-0.019265321361288557,-0.02904954004168303
60.0,74.83978438693387,50.03489436260209,50.054159171493225,74.86749983285769,74.92084960127644,0.5378932766054215,0.5376633576568607,22.11478764944308,22.106518114060094,3.741182770420533e6,3.740748231912676e6,-0.01926480889113691,-0.05334976841875516
60.05,74.87235569955612,50.036172211538734,50.05396161908347,74.90880161389748,74.95316037031895,0.5375327996387634,0.5376137425523667,22.105893571432485,22.10413227496782,3.7411215926693524e6,3.740613604772298e6,-0.017789407544739788,-0.0443587564214738
60.1,74.90366720336388,50.03849776786017,50.053568409726225,74.90638315050236,74.98391661005881,0.5377584891771724,0.537567692781552,22.105286017752277,22.101851832978443,3.741110227843768e6,3.7404310651354985e6,-0.015070641866053336,-0.07753345955644875
60.15,74.93249446861289,50.03755942843168,50.05298997085179,74.98596147751482,75.01190788256777,0.5375452127417211,0.5375254781528414,22.103218358303163,22.099688459390705,3.741029491012541e6,3.740251844144151e6,-0.015430542420112658,-0.025946405052948762
60.2,74.9577600312628,50.03595612215444,50.05224230673071,74.99415102172348,75.0360793570908,0.537868063876724,0.5374873217210326,22.104233583206295,22.09765356096225,3.7409886635566205e6,3.740072291688116e6,-0.0162861845762734,-0.04192833536731655
60.25,74.97859476725718,50.033949520232696,50.05134610721449,75.0376905070563,75.05559194657141,0.5376081778377543,0.5374533847397753,22.110136347907925,22.095757608353573,3.7408875921156565e6,3.739857075681883e6,-0.017396586981796247,-0.017901439515114248
60.3,74.99438564719216,50.03248337249843,50.05032544442708,75.05413048621068,75.06986816293679,0.5381026532779157,0.5374237590466114,22.10118360155596,22.09400978579546,3.7408120479645943e6,3.7396077095341366e6,-0.01784207192864784,-0.015737676726104155
60.35,75.00480679472926,50.03259562613834,50.04920635184279,75.06922984159935,75.07862105299012,0.537454062602007,0.5373984677962419,22.103038526303745,22.092417458235605,3.740772287860285e6,3.7393913436597846e6,-0.01661072570445299,-0.009391211390763488
60.4,75.00983189712946,50.030983628327675,50.0480165580926,75.04410677852027,75.08186617614555,0.537554701381413,0.5373774644839484,22.10328284657224,22.0909861111751,3.7406763412035624e6,3.739150870353629e6,-0.01703292976492321,-0.03775939762527969
60.45,75.0097272715228,50.0288678908049,50.04678305696205,75.03396506838281,75.07991095839584,0.5377907063830978,0.537360633132357,22.101756309404763,22.08971899880371,3.7405978394030626e6,3.7389108078564107e6,-0.017915166157152385,-0.045945890013030066
60.5,75.00502619070271,50.03305336632168,50.04553094087656,75.07365488901118,75.07332717896136,0.5381312243794104,0.5373477962445875,22.09780905601196,22.088616984344497,3.740531646070038e6,3.7387311755467113e6,-0.012477574554878856,0.0003277100498166874
60.55,74.9964863290522,50.02707439340254,50.044282440806455,75.02556454252068,75.06290687838337,0.5381014531595655,0.5373387295055875,22.09554701366878,22.087678673117033,3.740464663177597e6,3.7385083303999733e6,-0.01720804740391202,-0.037342335862689424
60.6,74.98503331737065,50.028712289192114,50.043056269635855,74.98411096864682,75.04960483363398,0.5374984970691872,0.5373331672209872,22.105146746541656,22.08690047438245,3.740430508385956e6,3.738336450695034e6,-0.014343980443740634,-0.06549386498716103
60.65,74.97169431836329,50.02436581684107,50.041866409767245,75.01121918780557,75.03447023186884,0.5379182041343934,0.5373308180766151,22.099063841267068,22.086276807751563,3.740398778440394e6,3.7381460098840054e6,-0.017500592926175784,-0.023251044063272275
60.7,74.95752618989553,50.02526281297768,50.04072214763682,74.9761135372617,75.01857481885544,0.5378944623636325,0.5373313790770307,22.10265696017115,22.08580042822353,3.740348648292951e6,3.738077606207396e6,-0.015459334659141177,-0.04246128159374507
60.75,74.94354314655176,50.025937510780125,50.03962802740997,74.98403242919503,75.00294044219198,0.5378784842577098,0.5373345497127152,22.099507269533948,22.085462829194206,3.740323631192893e6,3.737920041796057e6,-0.01369051662984333,-0.018908012996959656
60.8,74.93064883861334,50.025124173688916,50.03858409686198,74.94439684223319,74.98847146686776,0.537701966645318,0.5373400397566025,22.106706179624116,22.08525456052134,3.7402649828192815e6,3.7378514380366947e6,-0.013459923173066102,-0.04407462463457534
60.85,74.91957744112531,50.02377619060982,50.03758636536285,74.99645844999746,74.97589653333598,0.5376873799514755,0.5373475837630699,22.10909985829993,22.085165639280387,3.740266054119894e6,3.737787488409381e6,-0.013810174753025706,0.020561916661478108
60.9,74.91084770694766,50.02265310608843,50.03662827181864,74.94400415526964,74.96572480478717,0.5382767800763076,0.5373569473615806,22.104578128142464,22.085186079769922,3.7402029608622496e6,3.737759508093017e6,-0.013975165730215622,-0.021720649517533275
60.95,74.90473303052764,50.02009428713499,50.035701147102294,74.9201277940764,74.95821672837926,0.538014200483935,0.5373679294921403,22.110815094269146,22.08530618660308,3.7402674796667174e6,3.7377506293050176e6,-0.015606859967306264,-0.038088934302862754
61.0,74.9012494558203,50.02175719672818,50.034795069631876,74.90778600654319,74.9533733396269,0.538070782637333,0.537380365694036,22.11343307661196,22.085516712136986,3.7402004083640217e6,3.737722477835851e6,-0.013037872903694847,-0.04558733308371643
61.05,74.90016231856723,50.020420365274944,50.0339008243858,74.93548447741986,74.95094586355182,0.5381777011140653,0.5373941278380676,22.10487380934239,22.085809294907584,3.7402172617384777e6,3.737759188819281e6,-0.013480459110859044,-0.015461386131960353
61.1,74.90101092509113,50.017753403686065,50.03301072782303,74.94258576779696,74.95046166279748,0.5378629756349691,0.5374091193675576,22.11164484133769,22.086176532355772,3.7402551301518613e6,3.737767786502835e6,-0.015257324136968009,-0.00787589500052377
61.15,74.90314942496656,50.02111467414641,50.03211942079383,74.91828836245213,74.95126634046984,0.5380971698763838,0.5374252627429341,22.11282997254431,22.08661195939129,3.740259198358921e6,3.73781125383757e6,-0.011004746647422792,-0.03297797801771196
61.2,74.9058009184785,50.0177089333524,50.03122418285948,74.95696176119202,74.95257836698079,0.537937643776523,0.5374424988902373,22.113727183218327,22.087110041299052,3.740296521805347e6,3.7378402979170177e6,-0.01351524950707983,0.004383394211231462
61.25,74.9081209279852,50.02187149946525,50.030326304364905,74.94094155135438,74.95355465747848,0.5383480222306312,0.5374607737307154,22.114730141275775,22.08766604105431,3.740296785846205e6,3.7378812193423407e6,-0.008454804899656665,-0.01261310612409261
61.3,74.90926571746631,50.016986823675765,50.02943070008895,74.9185055240611,74.9533583601306,0.5381278942203992,0.5374800297153309,22.111397706620796,22.088275900037438,3.740292770337589e6,3.7378643565221145e6,-0.012443876413186672,-0.03485283606948997
61.35,74.90846061071623,50.01812155371512,50.02854565675708,74.94515912759857,74.95122683481215,0.5384140683190072,0.5375001926772063,22.113847177160462,22.088935796538877,3.7402843327873005e6,3.7379648779650284e6,-0.010424103041962951,-0.006067707213574636
61.4,74.90506345864532,50.017193728155284,50.0276827486452,74.9465075150018,74.94653501952487,0.5384389394420038,0.5375211692445546,22.119328744647557,22.089642082525817,3.7403074587338343e6,3.738002865764658e6,-0.010489020489913514,-2.7504523075094767e-5
61.45,74.89861873997646,50.0143212147212,50.02685593898334,74.91210082266399,74.93884819467279,0.5380955450116442,0.5375428409585837,22.116472624669754,22.090390926314438,3.740354721830226e6,3.7380082174069146e6,-0.012534724262138752,-0.026747372008799175
61.5,74.88889842446618,50.02040134298917,50.02608080812138,74.92806337447585,74.92796168427078,0.5381059307741278,0.537565051790992,22.118147390654766,22.091178034294646,3.7403155321968254e6,3.738073554933286e6,-0.005679465132210737,0.0001016902050707813
61.55,74.87592663957835,50.01445248797434,50.0253726155751,74.87503321910037,74.91392260162746,0.5379715398296091,0.5375876180399275,22.11368055816166,22.091998395511375,3.7403951668446586e6,3.738066704182515e6,-0.010920127600762441,-0.0388893825270884
61.6,74.85998629799208,50.02022331371013,50.024746047274206,74.87067472641166,74.89703607318961,0.5384827472938455,0.5376103311997891,22.120687921949138,22.092846249756466,3.74037493125755e6,3.738158899436115e6,-0.004522733564073178,-0.026361346777946437
61.65,74.84160708812759,50.01555030936307,50.02421469985403,74.85784214036677,74.87785242917225,0.5382753795854357,0.5376329562837693,22.122856574060737,22.093715049890044,3.7404025053029917e6,3.7382375490185125e6,-0.008664390490956464,-0.02001028880548006
61.7,74.82153551793137,50.01642806150645,50.02378829434237,74.782210671591,74.85713305213234,0.5383437142987189,0.5376552407679507,22.11911731437732,22.09459732718679,3.7404111935682055e6,3.7382705210844576e6,-0.00736023283591436,-0.07492238054133793
61.75,74.80068894538209,50.020403265479786,50.02347270036894,74.81395310684664,74.83580442856221,0.5384967578986749,0.5376769269652468,22.119170840737237,22.09548482492451,3.7404138348828796e6,3.7383670402113427e6,-0.0030694348891557865,-0.021851321715573135
61.8,74.78009664249468,50.01889560079234,50.02326930229175,74.80634692390113,74.8148982559783,0.5383506666904523,0.5376977665463911,22.12248923077748,22.096368813154484,3.7404804938762477e6,3.7384535680997437e6,-0.004373701499410743,-0.008551332077175289
61.85,74.76083184676177,50.019300648709795,50.02317471597063,74.77732284235643,74.7954830676373,0.5382560057927127,0.5377175256881199,22.126255602079148,22.09724021448144,3.7405295924903955e6,3.7385822961174096e6,-0.0038740672608383875,-0.018160225280880127
61.9,74.74393939275174,50.018951561487356,50.02318029131857,74.7907348959342,74.77859111854016,0.5383997329783262,0.5377360014264996,22.11529984395999,22.09808999223924,3.7405315460510175e6,3.73867952401367e6,-0.004228729831211808,0.012143777394030053
61.95,74.73036384302989,50.01440670843199,50.023272916116056,74.75207834748025,74.76514771281072,0.5381283035025813,0.5377530311155455,22.115877445870865,22.098909460888247,3.7405739444668815e6,3.738849223965819e6,-0.008866207684064875,-0.013069365330466098
62.0,74.72088302900084,50.01913669694628,50.02343557733434,74.73750360376106,74.75590556965518,0.538277438603766,0.5377685027509461,22.120701224038953,22.099690808328422,3.7406300411526747e6,3.7388880740861767e6,-0.004298880388056148,-0.018401965894128125
62.05,74.71605156883406,50.02162579639117,50.02364764871903,74.76536926103233,74.7513887476575,0.5383152535320447,0.5377823573055979,22.126387257623833,22.100427175186386,3.740668176023247e6,3.73906212135311e6,-0.002021852327857232,0.013980513374832526
62.1,74.71615827430166,50.02450060499632,50.023886615235035,74.76231882072501,74.75185259679243,0.5380449776619743,0.5377945956086065,22.125456729581227,22.101113165304078,3.74068081284511e6,3.739219681549899e6,0.0006139897612840173,0.010466223932581897
62.15,74.72120043536472,50.02735202448052,50.024129285780596,74.77062324621183,74.7572598193482,0.5383429251299787,0.5378052821530033,22.118904524855807,22.101745103419358,3.7407495819504857e6,3.7393336038650074e6,0.003222738699925287,0.01336342686362002
62.2,74.73087684318892,50.02322984468248,50.02435345768465,74.77197360557315,74.76727594812766,0.5381772504838468,0.5378145316744596,22.115818433479603,22.10232116538413,3.740805750997709e6,3.7394678812574805e6,-0.0011236130021643476,0.004697657445490222
62.25,74.74460015545539,50.02415779732565,50.0245381579266,74.75771389473663,74.78128205151087,0.5380248610794397,0.5378225086530493,22.121310485562677,22.102841410120995,3.7408170928835114e6,3.73956648764461e6,-0.00038036060094981394,-0.023568156774246063
62.3,74.76152790766041,50.02533396017315,50.02466583346218,74.77576687388276,74.79840901559538,0.5383485851701436,0.5378294171771288,22.117333236161645,22.10330771923371,3.740839388714267e6,3.7396420114214583e6,0.0006681267109698297,-0.022642141712623243
62.35,74.78061021886498,50.025158684283504,50.024723447432926,74.8056065528103,74.81758690857995,0.5380940515599192,0.537835494173184,22.121565649263072,22.103723946869064,3.740867932061666e6,3.73971484264038e6,0.0004352368505777804,-0.011980355769651396
62.4,74.80065111533595,50.02130267968378,50.02470314125079,74.81898879933381,74.837607336339,0.5381800215347229,0.5378409832115557,22.11620398375101,22.104095323994233,3.7408749508593e6,3.739759098996357e6,-0.003400461567011348,-0.01861853700519589
62.45,74.82037947716755,50.02635113722038,50.024602464116896,74.8345764401767,74.85719479119355,0.5382142885991863,0.5378461256224696,22.117029348055006,22.104428272147896,3.7408463564944286e6,3.7397709039652217e6,0.0017486731034850322,-0.022618351016845395
62.5,74.8385249636984,50.02595285446019,50.02442475090114,74.89895502683781,74.87508321029935,0.5381822797474054,0.5378511514558778,22.11393838118465,22.104730086920224,3.740870178241815e6,3.7397974346202775e6,0.0015281035590533065,0.02387181653845971
62.55,74.85389393748223,50.02547587520786,50.0241794218825,74.94166350882728,74.89009241510348,0.5380101623403514,0.5378562579221747,22.110923380058157,22.10500845446149,3.740872589256628e6,3.7397343894179277e6,0.0012964533253594368,0.05157109372379409
62.6,74.86544040657239,50.02486036382856,50.02388068245105,74.89747339873446,74.90119716275055,0.5380465880580199,0.537861598786098,22.116121850704623,22.10527090813372,3.7408406699258946e6,3.7397012904375363e6,0.000979681377508257,-0.0037237640160867613
62.65,74.87232734094418,50.026560862407706,50.023547081933394,74.93501096710203,74.907587837473,0.5378746689951301,0.5378672749407815,22.113764411400943,22.105524312679655,3.740851593641034e6,3.7396455258464487e6,0.003013780474312,0.027423129629028153
62.7,74.87397436815498,50.0281274144829,50.023200986723126,74.90141175377808,74.90871736985945,0.5384387485024765,0.5378733307547043,22.112987655459897,22.105774719698967,3.740821910650652e6,3.7395519685388748e6,0.004926427759777141,-0.007305616081367816
62.75,74.87008877170298,50.024570662624946,50.0228665833099,74.89622765393406,74.90432923414932,0.5381057229963297,0.5378797456710841,22.113911706967784,22.106026699720303,3.740783322189481e6,3.739519063790912e6,0.0017040793150471245,-0.008101580215253534
62.8,74.8606778405683,50.023942912886746,50.022568633945774,74.92317205258863,74.89446790527063,0.5377450542717025,0.5378864335736884,22.115336757308004,22.106283115343476,3.740796321848806e6,3.7393907481344747e6,0.0013742789409718625,0.02870414731799542
62.85,74.8460418736576,50.0226528685037,50.0223310256293,74.91498112809624,74.87946965124422,0.538085958739834,0.5378932549268056,22.111657700202002,22.10654493165671,3.740760563344344e6,3.739340551780879e6,0.0003218428743991808,0.03551147685202238
62.9,74.8267484430514,50.021807088436894,50.022176481194606,74.82529820697442,74.8599363226454,0.5378672015037527,0.5379000164826866,22.111125146353736,22.106811184205707,3.740732156179424e6,3.739287326353476e6,-0.0003693927577117506,-0.034638115670972525
62.95,74.80358977677274,50.023817580787295,50.022124224445804,74.80165879258973,74.83668920496422,0.5379581548388754,0.537906482644387,22.115665363437788,22.10707897823576,3.7407214477583333e6,3.739239115795005e6,0.0016933563414909258,-0.03503041237448201
63.0,74.777526249956,50.02377796130156,50.02218936756804,74.85159391783431,74.81071157027178,0.5380661586565639,0.5379123825287474,22.112051095115998,22.10734338531646,3.740687031891501e6,3.739221957144058e6,0.001588593733522714,0.04088234756252973
63.05,74.7496198962924,50.02319385607658,50.02238239355496,74.78975062164167,74.78308140450446,0.5381615964365475,0.5379174348003274,22.109990388812708,22.107598008838423,3.740670683419334e6,3.73922487505557e6,0.0008114625216180116,0.006669217137215355
63.1,74.72096250696669,50.027090280191054,50.02270902625282,74.7558996075869,74.75489931295083,0.5378306121518668,0.5379213527871928,22.11074173433002,22.107835081288904,3.74069428788948e6,3.739249997810222e6,0.0043812539382344085,0.0010002946360714304
63.15,74.692603227739,50.02643626340547,50.023169982944346,74.73277043637873,74.72721575459612,0.5379479440442799,0.5379238561621112,22.11040793755324,22.108045868324425,3.740730855206403e6,3.7392962491086544e6,0.003266280461126314,0.005554681782612647
63.2,74.66548057340047,50.02464083851786,50.023761038733895,74.6762722368817,74.70096316092025,0.5377743458090497,0.5379246873504328,22.106593189102828,22.108220975969004,3.7406850766364927e6,3.739288357527486e6,0.0008797997839664617,-0.024690924038551998
63.25,74.64036345238718,50.02956679212244,50.024474419889074,74.67736876403316,74.67689904430333,0.5378872466248807,0.5379236212785378,22.113481956590114,22.108350971482814,3.7407335485077016e6,3.7393413809351004e6,0.005092372233363562,0.00046971972983556043
63.3,74.61780515556113,50.02934897236031,50.025299133426145,74.66508219981137,74.65556047173307,0.5376510478638434,0.537920470477822,22.11045070659805,22.10842670884036,3.740786034828743e6,3.739480693567341e6,0.004049838934164995,0.009521728078297542
63.35,74.5981133560102,50.028619983949234,50.02622158173797,74.63834461342881,74.63723496654747,0.5377081063481478,0.53791508878255,22.112839481427695,22.108439475190895,3.7408159827373885e6,3.7395680156261143e6,0.0023984022112628622,0.0011096468813462934
63.4,74.58133805340643,50.031965627905514,50.02722756047782,74.63560060614829,74.62195141125375,0.5376995198345352,0.5379073763154719,22.106751193004424,22.108381561154662,3.740870385444805e6,3.7397206304404554e6,0.004738067427695114,0.013649194894540528
63.45,74.5672781532459,50.033939775743704,50.02830317166948,74.62737088905968,74.60948796273584,0.5377889010826228,0.5378972784765835,22.107050828981492,22.10824640973678,3.7408612430967903e6,3.7398039887867556e6,0.00563660407422617,0.01788292632383559
63.5,74.55550608323931,50.03206036964529,50.029435976993156,74.62332649123285,74.59939836647489,0.538066962115243,0.5378847733544183,22.108509687550033,22.108028711404366,3.740956876571615e6,3.7399666477620085e6,0.0026243926521374306,0.023928124757958358
63.55,74.54540860432473,50.036775492530616,50.03061516449341,74.59685339008618,74.59105300325774,0.5378553001496718,0.5378698718220236,22.10823768257051,22.10772442159734,3.7410017248174744e6,3.7401175365077388e6,0.00616032803720401,0.005800386828440196
63.6,74.5362408573228,50.03587399318082,50.031833228011145,74.59509752268603,74.5836954403289,0.5375897709796453,0.5378526078967015,22.11186213072595,22.10733070362601,3.741002285706986e6,3.7402532384965518e6,0.004040765169676774,0.011402082357136578
63.65,74.52718977445953,50.03492405839404,50.033086295967955,74.60399827877882,74.57650634763027,0.5376811312312618,0.5378330306023577,22.1069325034038,22.106845983717783,3.741060940136907e6,3.7403351181042376e6,0.0018377624260850212,0.0274919311485462
63.7,74.51744234014338,50.03866888088927,50.034373919664375,74.5677778589828,74.56867147167527,0.5375800952748516,0.5378111873228594,22.103855773951196,22.106269467382248,3.7410475712165325e6,3.7404663904580134e6,0.004294961224893257,-0.0008936126924794507
63.75,74.50625385156141,50.03897330416847,50.03569911438163,74.5398183315953,74.55944999712929,0.5378821037575249,0.5377871190016701,22.099078439418655,22.105601025530568,3.741113771242316e6,3.740634110547061e6,0.003274189786843351,-0.01963166553399276
63.8,74.49301132965854,50.043096821417905,50.037067995125284,74.59591272326233,74.54823746127525,0.5375486556986614,0.5377608552772458,22.0928765890423,22.104840986006387,3.7411764026435544e6,3.740719435285138e6,0.006028826292620693,0.04767526198708083
63.85,74.47728756488874,50.04462595863937,50.03848930945348,74.5450966061171,74.53461915225557,0.5374314641905633,0.5377324018657538,22.09666276955703,22.103989753618656,3.7411960834719986e6,3.740806144300886e6,0.006136649185890519,0.010477453861525987
63.9,74.45888192696421,50.04107403214293,50.03997279413904,74.54700115416702,74.518408518146,0.5369958158016256,0.5377017367338907,22.096308017928465,22.103047524323678,3.741199396359726e6,3.740925024482801e6,0.0011012380038906144,0.028592636021016915
63.95,74.43784497962564,50.044961684224845,50.04152810230674,74.46712673402128,74.49967022846178,0.5376848571406055,0.5376688171621942,22.09338320534216,22.102014062218593,3.741277192457466e6,3.7410175783865196e6,0.0034335819181023908,-0.032543494440503196
64.0,74.41448505790801,50.04964338545101,50.04316480179515,74.46279495791367,74.47872678787228,0.5373379722351698,0.5376335796235114,22.097044501821447,22.100888698116552,3.7412688552725557e6,3.741108561927816e6,0.006478583655862735,-0.015931829958603316
64.05,74.38935621017511,50.04954658322572,50.044890750830874,74.4746392155947,74.45614409125712,0.5373759473803021,0.5375959368036948,22.094236295316144,22.099670186191894,3.74130328208536e6,3.7412180721560144e6,0.004655832394846016,0.018495124337590596
64.1,74.36322819524976,50.050275095142474,50.0467100200542,74.44974719432672,74.43269835285568,0.5371431538810714,0.5375557915923949,22.086064505790528,22.098356548459392,3.7413283998037577e6,3.741317176938623e6,0.0035650750882751936,0.01704884147103769
64.15,74.33704046818569,50.05352452061968,50.04862290940063,74.42494675524907,74.40933013186161,0.5369514989098869,0.5375130470995584,22.081966044810052,22.096945323879304,3.741403579516935e6,3.7414087367689665e6,0.004901611219054303,0.015616623387458617
64.2,74.3118432015369,50.05317352883268,50.05062533246388,74.39478016670641,74.38708443689855,0.5373270410973146,0.5374676184687982,22.08429757987409,22.095433743006115,3.741373244358351e6,3.741545954334086e6,0.002548196368799438,0.007695729807863927
64.25,74.28872929614123,50.05238147328542,50.05270837909713,74.36891203206856,74.36704206626892,0.5367975817305088,0.5374194406409554,22.081338108413,22.093818966223523,3.7414646094364915e6,3.7416435433444623e6,-0.0003269058117112422,0.0018699657996421593
64.3,74.26876197420926,50.05883393814788,50.05485787616942,74.36750641976914,74.350246505162,0.5373122178419615,0.5373684816450301,22.07678934670178,22.092098276227574,3.74149587156533e6,3.741783556436182e6,0.003976061978455903,0.017259914607137716
64.35,74.25290287395444,50.06045067669112,50.05705537220664,74.36660620638192,74.33763341417239,0.537106698169923,0.537314755238704,22.073644344686336,22.09026961525251,3.7415424343362153e6,3.7418922223569304e6,0.00339530448447789,0.02897279220952953
64.4,74.24194555642744,50.0564936159406,50.059278417847175,74.31498432109002,74.32996445783705,0.5368043997654746,0.5372583275875884,22.07137257783243,22.088331900695543,3.7415538082433497e6,3.7420011320765507e6,-0.002784801906571488,-0.014980136747027473
64.45,74.23645899177771,50.0648329875276,50.06150108100969,74.33643230568075,74.3277714413442,0.5364855638447555,0.5371993208827678,22.07023361032457,22.086285165970253,3.7415896675462807e6,3.74214412943886e6,0.0033319065179142626,0.008660864336548002
64.5,74.23674493682822,50.06546767477297,50.06369560890792,74.33664946602154,74.3313160302701,0.5367312011467356,0.5371379208783452,22.069612823704116,22.08413109187831,3.741616201962039e6,3.7422428674982674e6,0.001772065865047523,0.005333435751438742
64.55,74.2428121928526,50.06721595883913,50.065833784938874,74.37430364662468,74.34056589947583,0.5364819227866059,0.5370743776838565,22.064765708604508,22.08187320780685,3.741677561005726e6,3.7423399418742037e6,0.001382173900253747,0.03373774714884803
64.6,74.25436960428372,50.07283817673058,50.067888338924504,74.36767055435277,74.35518972049015,0.5365952452427252,0.5370089932545692,22.063247990851718,22.079517007466773,3.7416985993376803e6,3.7423676575714597e6,0.004949837806073276,0.012480833862625218
64.65,74.27083840226378,50.07182426150572,50.06983324514839,74.37621901469737,74.37456987557421,0.5367140955271896,0.5369421221050104,22.060220887254175,22.07706997808937,3.741681002570736e6,3.7424268199773473e6,0.001991016357330011,0.0016491391231596708
64.7,74.29138319676906,50.07191272300961,50.07164625065435,74.39951995717726,74.39783717800853,0.5366645377481041,0.5368741587028252,22.049580592944913,22.07454154402827,3.741700853934552e6,3.742447142698828e6,0.0002664723552641135,0.0016827791687319404
64.75,74.31495966580526,50.07707146429627,50.073309626487905,74.395786274535,74.42391970451655,0.5360150379758034,0.536805531701848,22.05323594656152,22.071943196047584,3.741706183035219e6,3.7424660459408313e6,0.003761837808362145,-0.028133429981551217
64.8,74.34037586514627,50.07451879665429,50.07481097544252,74.43445255434453,74.45160538581096,0.5362506022259377,0.536736675179295,22.04261000635524,22.069287831717663,3.7417210379159944e6,3.7424375387086654e6,-0.0002921787882286253,-0.017152831466432872
64.85,74.36636316372984,50.07428278890668,50.076143389811534,74.45561801515053,74.47961330331468,0.5362285832263483,0.5366680226723599,22.046243321612838,22.066589627466744,3.7416633385391203e6,3.742360782268256e6,-0.0018606009048554029,-0.023995288164144313
64.9,74.39165216054768,50.07890289292729,50.077306018169246,74.52235164828564,74.50667060881895,0.5360831743832501,0.5365999957228973,22.047823247454254,22.063863681936656,3.7416729579682346e6,3.742278330568103e6,0.0015968747580430431,0.015681039466684865
64.95,74.41504860280328,50.07223932197697,50.078304045988496,74.56719254974236,74.53158859056389,0.5356560666175791,0.5365329819114718,22.041225494519008,22.061125467171493,3.741622015251407e6,3.7421453354126774e6,-0.006064724011523026,0.03560395917847359
65.0,74.43550432511067,50.0768336890615,50.0791478233011,74.58500282698643,74.55333248798372,0.5359398033880889,0.5364673244053897,22.03331334248488,22.058390292391973,3.7415554708022545e6,3.742013689615719e6,-0.002314134239597365,0.03167033900270155
