t,H_measured_m,gate_measured_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,Q_residual_m3s,P_residual_MW,speed_measured_rpm
1801.0,384.7099372747786,0.925196750378675,36.2756725793393,36.26541927658352,127.5434019075841,127.81788050944493,-0.010253302755778293,0.27447860186083517,375.296267532501
1802.0,384.69652358698465,0.9252187025260342,36.30147463003739,36.26564749234457,127.53151256883099,127.8142137065904,-0.03582713769282009,0.2827011377594033,375.31442211388884
1803.0,384.6832116513051,0.9252219541306156,36.2944336987727,36.26514747394247,127.51560382657023,127.8080604422581,-0.029286224830229912,0.2924566156878683,375.3346197219237
1804.0,384.69075855059384,0.9252088103205482,36.323171845071435,36.26498801377235,127.50657716758484,127.81001600521046,-0.058183831299082556,0.3034388376256203,375.35835809644493
1805.0,384.70364002069243,0.9251753783297854,36.308529269662934,36.26428473952447,127.50277116819478,127.81186199199365,-0.044244530138463745,0.30909082379886854,375.38422794765916
1806.0,384.7117035972775,0.9251217344870729,36.29306721048902,36.2625620856203,127.50155426992058,127.80858014998807,-0.030505124868717814,0.3070258800674992,375.40850610762226
1807.0,384.717872305261,0.9250498938713058,36.28643753004974,36.260036809647474,127.5052938698245,127.8018931294682,-0.02640072040226471,0.29659925964369904,375.43340425567885
1808.0,384.7210179449832,0.9249595053702522,36.304265406782946,36.256641992945276,127.5112179489758,127.79119690782777,-0.04762341383766966,0.2799789588519701,375.4563048215344
1809.0,384.7294146457491,0.9248625678627886,36.283708185174994,36.25323784295186,127.51244394525658,127.7822163401974,-0.030470342223132718,0.26977239494081573,375.47728949721187
1810.0,384.73319966763796,0.9247575811421074,36.25047333846427,36.24930083109963,127.50894855500106,127.76986641209554,-0.0011725073646360329,0.26091785709448345,375.4965578677921
1811.0,384.7421299787996,0.9246454139681177,36.19746372087648,36.24532467344601,127.5087399393079,127.75909500673284,0.04786095256952905,0.25035506742493396,375.5141085742236
1812.0,384.7582512523689,0.924531870101109,36.15665387948464,36.24163311468641,127.51720507571609,127.75169883067258,0.08497923520177153,0.23449375495648894,375.52900336835455
1813.0,384.7792557653119,0.924416781617839,36.13523911806475,36.23811075326558,127.53950859925442,127.7465116536962,0.10287163520082743,0.20700305444178468,375.53983562264307
1814.0,384.7858652603638,0.9243069278987525,36.1110823775719,36.23411557122829,127.5593004345394,127.73491723941905,0.12303319365638998,0.17561680487965248,375.5479936825967
1815.0,384.78584594890253,0.9241954504590676,36.105852382155796,36.229744591593,127.57561316021206,127.71983146698545,0.12389220943720147,0.14421830677339642,375.55254678415514
1816.0,384.78998032754515,0.9240886013169831,36.11069613938997,36.22575057133761,127.58631784274908,127.707430577219,0.11505443194764098,0.12111273446991788,375.5553613610562
1817.0,384.8068661287708,0.92399066598464,36.095425281159514,36.222706107025715,127.59461921504005,127.7025393835801,0.12728082586620104,0.10792016854004771,375.55601216982984
1818.0,384.83288864086103,0.9239084515983889,36.09402145293771,36.22070774903815,127.60708859161167,127.70428746693592,0.1266862961004378,0.09719887532425275,375.5549842149749
1819.0,384.85596139641376,0.9238342767107889,36.07019540107498,36.21888552024907,127.6242980295751,127.70566413780985,0.14869011917408415,0.08136610823474655,375.55179884043827
1820.0,384.8855208419026,0.9237776518835947,36.110231640789785,36.21805635742739,127.64847670013944,127.71261542034576,0.10782471663760873,0.06413872020631572,375.54470214380257
1821.0,384.92138309465514,0.9237384702565622,36.159802761582014,36.218207407774194,127.672254739189,127.7250357829909,0.05840464619218011,0.052781043801900296,375.53543469761087
1822.0,384.9463055310551,0.9237093071243954,36.16461245251647,36.21823642210616,127.69427925719438,127.73340557156921,0.05362396958968674,0.039126314374826165,375.52500033820945
1823.0,384.9602119298291,0.9236907078906799,36.20042201583761,36.21816133717503,127.70590411530205,127.73776122147187,0.017739321337423064,0.031857106169823624,375.5143777222588
1824.0,384.96760906226837,0.9236764371907625,36.213696773046834,36.217949743864196,127.71855433470483,127.73948645511301,0.004252970817361756,0.020932120408176047,375.50242985429793
1825.0,384.9687222873628,0.923684636285882,36.21303089453375,36.21832360250034,127.72216592406103,127.74114441802942,0.005292707966589205,0.018978493968390353,375.4899324455123
1826.0,384.9751011541972,0.9236927160305987,36.215818295339695,36.21894048210795,127.72240470682839,127.74538740078737,0.0031221867682589277,0.022982693958979894,375.479376181059
1827.0,384.96636253807685,0.9237068812580673,36.21723393935014,36.21908483661116,127.7164246031107,127.7429852723476,0.0018508972610220553,0.02656066923690048,375.47085528229843
1828.0,384.953632423989,0.923723633336129,36.20476188850946,36.21914283100599,127.70219212864593,127.73896095248115,0.01438094249652977,0.03676882383521729,375.46471564643747
1829.0,384.9498473625872,0.9237400648334573,36.2276261044865,36.219609042741716,127.68618139294378,127.73931196730108,-0.008017061744780563,0.05313057435729718,375.4615134140779
1830.0,384.95060631686346,0.9237408419988712,36.21744309415425,36.21967521989545,127.67371377212777,127.73979192999793,0.002232125741201685,0.06607815787016591,375.4607098144123
1831.0,384.9477088652596,0.9237394333865577,36.223533903020694,36.219483679089024,127.66804794867002,127.738170214283,-0.004050223931670871,0.07012226561298007,375.4609214634016
1832.0,384.948209800018,0.9237277481494374,36.210925228926946,36.21904907124594,127.66592172858715,127.73683839114815,0.008123842318994434,0.07091666256100382,375.4638996570632
1833.0,384.95062252264097,0.9237094861499999,36.212352228370634,36.21844652632657,127.66606921206109,127.73556218620193,0.006094297955932859,0.06949297414084299,375.46924145526435
1834.0,384.9556580798234,0.9236770075746652,36.1954239372427,36.2174099270018,127.66563554041743,127.733660464008,0.021985989759102154,0.06802492359057055,375.47693610660497
1835.0,384.9756233843088,0.923629664322989,36.20170947644401,36.216492724214284,127.67409652685771,127.73712424334195,0.014783247770274954,0.06302771648424255,375.48343392698723
1836.0,384.98061210305997,0.9235831343194065,36.1969700152836,36.21490287742693,127.6860409324923,127.73330101235304,0.017932862143332784,0.04726007986073455,375.48729429396616
1837.0,384.9879797894736,0.9235365682331442,36.1807819244908,36.213423478133166,127.69835931407877,127.73064832446303,0.032641553642363874,0.03228901038426102,375.4898104380662
1838.0,384.9933256541037,0.9234880828258679,36.17410257681875,36.21177369573248,127.7155221447106,127.7267385176077,0.03767111891373531,0.011216372897095539,375.49039294054245
1839.0,384.9905342297771,0.9234395946430012,36.18217879623098,36.209741107760166,127.73176288440192,127.7188115838564,0.027562311529187866,-0.012951300545523736,375.48895188059464
1840.0,384.98854331111175,0.9234017841578073,36.156153882367924,36.20816486725923,127.74396889762727,127.71272308561356,0.052010984891303735,-0.03124581201370802,375.4869715378679
1841.0,384.9800025108881,0.9233739630237758,36.15557383456194,36.20667233179006,127.75053366797383,127.7047509814157,0.05109849722811788,-0.045782686558126784,375.48246381559534
1842.0,384.97196626728584,0.9233601641742881,36.17741493623428,36.20575336787266,127.75079000829756,127.69892164318163,0.028338431638381678,-0.05186836511592219,375.47455460168254
1843.0,384.97015504828556,0.923354049547833,36.1706417783615,36.20542843797638,127.74785262910798,127.69720233525805,0.03478665961488048,-0.0506502938499267,375.46512322223884
1844.0,384.9635380290218,0.9233573469496615,36.18077409844897,36.20524657260045,127.7460529795746,127.69438141532443,0.024472474151480128,-0.05167156425017083,375.45414526088126
1845.0,384.95276588271713,0.9233720631318968,36.1955697676038,36.20531703679709,127.73179624375909,127.69105078006248,0.00974726919329072,-0.04074546369660936,375.4450030708271
1846.0,384.93740214488275,0.9233919002790933,36.2186564886916,36.20537233648922,127.72325273680369,127.68614487735182,-0.013284152202380994,-0.03710785945186501,375.43492131080404
1847.0,384.9257355705255,0.9234283909708789,36.245120990812566,36.20625442699602,127.72082452675039,127.68531114794506,-0.03886656381654774,-0.03551337880533367,375.4223341394638
1848.0,384.91687971356953,0.9234701927555933,36.25576399849218,36.20747689902193,127.71811188428303,127.68658162407331,-0.048287099470250894,-0.031530260209720495,375.4088043914861
1849.0,384.91114637151315,0.9235249246298859,36.25996857782656,36.20935315735025,127.71812593032816,127.6911392552462,-0.05061542047631207,-0.0269866750819574,375.39431733140225
1850.0,384.90537326806884,0.923589412705717,36.29046118971131,36.211610027405996,127.7168916341116,127.69699547346578,-0.07885116230531253,-0.01989616064582833,375.37956295707176
1851.0,384.89425394586755,0.9236483232319063,36.276390068807956,36.21339667456261,127.7049753205673,127.69945980431741,-0.06299339424534622,-0.005515516249886332,375.36757805030504
1852.0,384.88283046784625,0.9237198626960752,36.27739354128219,36.21566407210707,127.6950781260116,127.70348014986172,-0.06172946917511979,0.008402023850123896,375.3551468440796
1853.0,384.87092143959114,0.9238065554980249,36.299391624146466,36.21850262985841,127.69162631041881,127.70930884357853,-0.08088899428805263,0.017682533159714353,375.34040517594923
1854.0,384.86380951987684,0.9239179746503035,36.298509378594645,36.22253622054056,127.68311967433188,127.72085104333932,-0.075973158054083,0.03773136900744589,375.3218245970971
1855.0,384.8629050859336,0.9240458794239301,36.27600664390904,36.22750820557018,127.69271136740578,127.73769505655372,-0.048498438338860694,0.04498368914794071,375.29980320719886
1856.0,384.87930833771173,0.9241981941305386,36.25526737731508,36.234251897171795,127.70473909162631,127.76640747398862,-0.021015480143283582,0.06166838236231342,375.2782601103194
1857.0,384.88802846300376,0.9243591006783595,36.25284324807158,36.240970968076866,127.71746337199437,127.79250178828467,-0.011872279994712187,0.0750384162902975,375.2565098046393
1858.0,384.89152581551855,0.9245334369220962,36.272626509948275,36.247970783862286,127.72710709928101,127.81784895369499,-0.02465572608598876,0.09074185441397731,375.23773046916926
1859.0,384.88805815803875,0.9247144373592595,36.26419673758763,36.25490390724921,127.73817043481144,127.84066964368925,-0.009292830338424096,0.10249920887781627,375.2210883258552
1860.0,384.87300910538124,0.9248965202768209,36.235104731436884,36.261333831801714,127.74625792414231,127.85791769211261,0.02622910036483006,0.11165976797029487,375.20756915241464
1861.0,384.873232999995,0.925093083451402,36.226537005907566,36.26905080331048,127.760405803108,127.884710858177,0.04251379740291128,0.12430505506900147,375.1937931182532
1862.0,384.8722599126043,0.9252766651879769,36.220640620472395,36.276202420147754,127.77242043896833,127.90916749113042,0.05556179967535968,0.13674705216209304,375.1856095528138
1863.0,384.87239568674704,0.9254407317458839,36.225903812628005,36.28264117896822,127.77945926333837,127.93153796919462,0.05673736634021509,0.15207870585625471,375.18374649808743
1864.0,384.8742382649359,0.9255833887844261,36.21504760924685,36.28832102674966,127.78983051191746,127.951856604739,0.07327341750280425,0.16202609282154867,375.1870401964701
1865.0,384.8846795051203,0.9257110423670886,36.22980486430095,36.29381809600342,127.79835885552873,127.97441115835093,0.06401323170246798,0.17605230282219964,375.19439918072385
1866.0,384.88600183164993,0.9258147995010599,36.227459762734725,36.297948395262885,127.80125553311021,127.98919642888457,0.07048863252816062,0.18794089577436068,375.2055895078307
1867.0,384.88471502549277,0.9258899236407022,36.209767793146185,36.300833065838134,127.79742255892887,127.99879125579614,0.09106527269194942,0.201368696867263,375.2227190944893
1868.0,384.88810015785407,0.9259416273454699,36.209363652254204,36.30301982805641,127.79425246230961,128.00751691877088,0.09365617580220231,0.21326445646126047,375.2424503337854
1869.0,384.89455368601057,0.9259687087845632,36.239475089866446,36.30438595826429,127.78827539126077,128.01441205181635,0.06491086839784543,0.22613666055558213,375.2625093558084
1870.0,384.9139404554239,0.9259802427519863,36.284565980739934,36.30575247808437,127.78375384163938,128.02561106169352,0.021186497344437782,0.24185722005414334,375.28081242752813
1871.0,384.9261213272589,0.9259785413148471,36.29183990298842,36.30626022319632,127.78128173769504,128.03142804816784,0.014420320207896964,0.25014631047280034,375.29984697610183
1872.0,384.9369076802214,0.9259703241783881,36.299057457275524,36.30644671805693,127.78136425821023,128.0356642483188,0.00738926078140878,0.25429999010856363,375.315956352637
1873.0,384.94058160700126,0.9259631534396475,36.26874371903959,36.30633881677357,127.78101486283738,128.0365110282287,0.03759509773397696,0.2554961653913068,375.32867925225764
1874.0,384.93802435522684,0.9259533944625179,36.291813918483534,36.30583557966116,127.79157142344378,128.0339105318168,0.014021661177622491,0.24233910837300243,375.34032304642324
1875.0,384.91616722399266,0.9259439199834423,36.29233693337032,36.304433350219234,127.79866068588497,128.0217653892623,0.012096416848912384,0.2231047033773308,375.3503092632688
1876.0,384.8976565165726,0.9259301433386808,36.28108993940384,36.303020253371166,127.79875006980859,128.01069668646548,0.021930313967324366,0.2119466166568884,375.35872197781185
1877.0,384.87805604709513,0.9259292926201113,36.29848590046917,36.30206254352899,127.79635873062377,128.00084933649097,0.0035766430598229704,0.2044906058672069,375.3624203942645
1878.0,384.86261752187164,0.9259411707607892,36.28893219597087,36.30180013412413,127.78980098329977,127.99480294807312,0.012867938153256375,0.20500196477334498,375.360916771408
1879.0,384.84506549309833,0.9259551958209244,36.27246308378072,36.30152217961347,127.78414218286461,127.98799975113921,0.029059095832749904,0.2038575682746,375.3568086381825
1880.0,384.8168650764967,0.9259829767088901,36.261808618366665,36.30128120931175,127.77603761481977,127.97778386257282,0.03947259094508837,0.20174624775305006,375.35192594803436
1881.0,384.7959098066211,0.9260127296540941,36.283942454923796,36.301459171544764,127.77424147679771,127.9714331181527,0.017516716620967543,0.19719164135499057,375.3481349671471
1882.0,384.78202882772536,0.9260298023128885,36.2721066152481,36.30147367184212,127.76395626024507,127.96686710434872,0.029367056594018948,0.20291084410365556,375.34713702312655
1883.0,384.7654492195756,0.926046179686196,36.27343596819605,36.301333577555475,127.75161329807969,127.96086652427269,0.02789760935942809,0.2092532261929989,375.34967499582666
1884.0,384.75920284423233,0.9260464419795239,36.235413527610135,36.30104919595245,127.72920714264333,127.95780123933069,0.06563566834231693,0.22859409668735964,375.3560136768712
1885.0,384.76612514025305,0.9260256333755602,36.239260155044505,36.30056003971116,127.70648399350647,127.95840407401926,0.061299884666652815,0.25192008051278947,375.3682624257874
1886.0,384.7775011016142,0.9259870693174727,36.25580394711091,36.299584917107595,127.68839763540677,127.95879994353491,0.04378096999668202,0.2704023081281406,375.38481117620404
1887.0,384.783478935001,0.9259247184465305,36.23481588399769,36.29742265471613,127.67201100838295,127.95327779633485,0.06260677071843901,0.28126678795189264,375.4049528955758
1888.0,384.79527195131766,0.9258351862152282,36.25370651675074,36.29446904954233,127.65940468287117,127.94694308522138,0.04076253279158948,0.2875384023502079,375.42906204911543
1889.0,384.8059851521199,0.925730173126435,36.23360167105074,36.29085752205073,127.64894740226568,127.93796823156801,0.057255850999986535,0.28902082930233064,375.4558974132873
1890.0,384.8308611170103,0.9255976234016633,36.21773859117146,36.28683408577293,127.64655255156956,127.93227638526581,0.06909549460146991,0.2857238336962524,375.4854383975312
1891.0,384.848483243235,0.9254378298657389,36.17466528457127,36.28140025906597,127.63699070634154,127.91928591916921,0.10673497449469949,0.2822952128276768,375.51577030316645
1892.0,384.855597898519,0.925263972411409,36.178342756970856,36.27491955155969,127.63774743702335,127.89918380380325,0.0965767945888345,0.261436366779904,375.5430098362025
1893.0,384.8722407519871,0.9250841862952053,36.189129037481564,36.26865523033556,127.63761048808325,127.88301104245578,0.0795261928539972,0.24540055437252306,375.5666684828092
1894.0,384.8903897992588,0.9248997469010843,36.222562195069166,36.26227910074248,127.63745773734236,127.86696356305957,0.039716905673316205,0.22950582571721156,375.58542907081625
1895.0,384.88550470220036,0.9247258228325768,36.190367495813,36.255230028579206,127.63742788949648,127.84094953159564,0.06486253276620602,0.20352164209916168,375.5951737767753
1896.0,384.8777543122864,0.9245657031647376,36.19030186959298,36.2485873304436,127.64036702444172,127.81540665954282,0.058285460850619586,0.17503963510110054,375.59775093856126
1897.0,384.8772492224133,0.9244238094136557,36.205932418843865,36.24300045259462,127.64390311630535,127.7959331103756,0.03706803375075651,0.1520299940702472,375.5969338228499
1898.0,384.8639774026019,0.9243037373571673,36.20496904844017,36.237668089767425,127.6484961730656,127.77311082135529,0.03269904132725543,0.12461464828969326,375.589593911859
1899.0,384.85310985443726,0.9242107800468614,36.240085930333734,36.23351208376153,127.65216219084672,127.75515727709633,-0.006573846572202058,0.10299508624960652,375.57867108517024
1900.0,384.8323100660031,0.9241392558484411,36.2203798035621,36.22972891437506,127.65167057926686,127.73519996461812,0.00934911081295553,0.08352938535125531,375.56467223173377
1901.0,384.8245251831161,0.9240920957857558,36.25926704734517,36.227513628906884,127.6501413161024,127.72497530094276,-0.03175341843828505,0.0748339848403532,375.54748906493785
1902.0,384.82586354082395,0.924071778461357,36.26680495784115,36.22678011684513,127.6482152521628,127.72288994447008,-0.040024840996025546,0.07467469230728341,375.5305220059369
1903.0,384.82526489230077,0.924065351580941,36.25004029748319,36.226499983474895,127.6500535283203,127.72172524765297,-0.023540314008293706,0.07167171933267014,375.51380538474257
1904.0,384.83265585730163,0.9240708000656124,36.23550524063626,36.227061466553714,127.65673593429494,127.72611454728246,-0.008443774082543598,0.06937861298752068,375.49890786320015
1905.0,384.8549362398603,0.9240812473892509,36.266067724240834,36.22851974393642,127.6689366802533,127.73853908717146,-0.037547980304417194,0.06960240691816466,375.48738717489215
1906.0,384.87878417660244,0.9240896657560413,36.25158964916249,36.22997224703346,127.67781553653643,127.75146534605398,-0.021617402129031404,0.07364980951754774,375.47916603074975
1907.0,384.90417971121934,0.924099688414293,36.25010822548022,36.231560474634925,127.6879883847279,127.76537503090775,-0.018547750845293365,0.07738664617984625,375.4733642774156
1908.0,384.92072983557296,0.9241045415347461,36.242519062082856,36.23252969166083,127.69999615717981,127.7742135863299,-0.009989370422026411,0.07421742915009588,375.471171885431
1909.0,384.94137978802263,0.9240979273019534,36.193301596540245,36.233242227561476,127.70745109563704,127.78352772291075,0.039940631021231354,0.07607662727370723,375.4710850457678
1910.0,384.9655454629644,0.9240882557559328,36.20180277513873,36.2340003001665,127.71968392403946,127.79416659065275,0.03219752502776885,0.07448266661329228,375.47123496031116
1911.0,384.980446136262,0.9240740863650782,36.17228453103672,36.23414593902362,127.73885549874022,127.7996158573675,0.06186140798689621,0.060760358627277355,375.4717835888959
1912.0,385.008759670128,0.9240556189719242,36.156641245286394,36.234754184458005,127.7569402606984,127.81111505671707,0.07811293917161066,0.054174796018671145,375.47058681378894
1913.0,385.0331036510083,0.9240313755743883,36.16142331489676,36.23494904217955,127.77196952899651,127.8198693803655,0.07352572728279227,0.04789985136899588,375.46977071271186
1914.0,385.04212220980827,0.924012647275702,36.13355027869878,36.23463898217729,127.78569012088451,127.82179258727292,0.10108870347850996,0.036102466388413745,375.4694742254023
1915.0,385.0536409769725,0.9239902260535037,36.12588853259976,36.234301719821104,127.7882698047655,127.8244518278391,0.10841318722134474,0.03618202307359297,375.470016859267
1916.0,385.05231142373555,0.9239762759343194,36.143591397266135,36.23369210962851,127.7883839288823,127.82190548107967,0.09010071236237138,0.03352155219737085,375.46822215738086
1917.0,385.0476176597122,0.9239582040628498,36.161425054017165,36.23276258232918,127.78934257146302,127.81713797641913,0.07133752831201434,0.027795404956108882,375.4652790756508
1918.0,385.05923429216455,0.9239440998983781,36.13627814020611,36.23275603826314,127.79131284852197,127.82097154090332,0.09647789805703155,0.02965869238134644,375.4614081620604
1919.0,385.07038311883565,0.9239300221020181,36.14293477701169,36.23272849451532,127.79423634128054,127.82457730931621,0.08979371750363185,0.030340968035673654,375.4572451082633
1920.0,385.07699479180576,0.9239111342068627,36.16188929686435,36.23229884005501,127.7955316101021,127.82528859566523,0.07040954319065662,0.029756985563125227,375.4543355932419
1921.0,385.0818699862817,0.9238922865577739,36.18137844279004,36.231789057251724,127.78916300554502,127.82514683995845,0.05041061446168271,0.035983834413428895,375.452647213859
1922.0,385.05998809848245,0.9238734611134115,36.16947610733411,36.23002137884823,127.78224133796064,127.81178131488325,0.060545271514115484,0.02953997692260657,375.4531705138208
1923.0,385.0520093964094,0.9238508122927707,36.18263234860273,36.2287578494595,127.77881937021377,127.80477205253948,0.04612550085676759,0.02595268232570902,375.45539110146836
1924.0,385.03732981876385,0.9238231549185939,36.210812851058364,36.226982695419615,127.7711262874458,127.79377412496451,0.016169844361250796,0.02264783751871846,375.4575269252643
1925.0,385.0217408872242,0.9237892940990579,36.21579425455761,36.224921532643066,127.76858171867764,127.78148935646688,0.009127278085458101,0.012907637789240312,375.46075201016674
1926.0,385.0138681929788,0.9237500569602102,36.1972923663659,36.223012571993515,127.76865897192586,127.7722922951261,0.025720205627614234,0.0036333232002476734,375.46674489639867
1927.0,385.0053861482036,0.9237099149787734,36.17645003131258,36.22103949416143,127.76091273764614,127.7626734899206,0.044589462848854566,0.0017607522744640391,375.4723114966006
1928.0,384.98694209013365,0.9236537439606696,36.1965909381857,36.217969324472726,127.74223979754778,127.74596900725689,0.02137838628702582,0.00372920970910684,375.4798130230091
1929.0,384.9721968651898,0.9235957008065949,36.1896949165713,36.21499981000724,127.72056132301809,127.7308428990339,0.02530489343594411,0.010281576015813698,375.48768098133314
1930.0,384.9782373452652,0.9235378463926919,36.172282689615116,36.21301538783789,127.70128456259293,127.72601010125662,0.04073269822277581,0.024725538663687985,375.4971682401314
1931.0,384.9947338049107,0.9234736983267299,36.16758322822403,36.211275874353966,127.69506567610796,127.72549089249793,0.04369264612993362,0.030425216389971865,375.5071294169197
1932.0,385.0224821638234,0.923399079344607,36.182828050799,36.209654741268544,127.69505338581847,127.72911269707105,0.026826690469540893,0.03405931125257666,375.5173641819319
1933.0,385.0429746414246,0.9233193324585461,36.19058350479754,36.20749110872693,127.69452139185883,127.7284594066061,0.016907603929389836,0.03393801474727809,375.5266987243067
1934.0,385.06071306909627,0.9232340552078864,36.17976320913771,36.20498093466612,127.69400519969999,127.72570029629954,0.02521772552840673,0.03169509659954883,375.53398930917734
1935.0,385.0671678910101,0.9231508887940031,36.156704416277606,36.202022957297686,127.69462498144172,127.7176587028256,0.04531854102008026,0.023033721383882266,375.5392858956469
1936.0,385.0713993855348,0.9230673143682776,36.12816626882555,36.19894441942213,127.69472505951335,127.70846762483977,0.07077815059658121,0.013742565326424483,375.5438166287081
1937.0,385.06328489850165,0.9229767065955538,36.1116673869861,36.19500978224083,127.69585560653283,127.69224080754711,0.08334239525473208,-0.0036147989857227003,375.54998374347207
1938.0,385.0575437714951,0.9228936595320731,36.09107164897622,36.19148324591956,127.69632439328929,127.67821001402297,0.10041159694333857,-0.01811437926632209,375.5562450889049
1939.0,385.0618583761144,0.922802167733691,36.081837789180824,36.188098118140445,127.70263282331204,127.66800393276043,0.10626032895962112,-0.03462889055161611,375.5618859063471
1940.0,385.0486330799341,0.9227084318701756,36.05619747668048,36.18380082587922,127.70491211336407,127.64885294810429,0.12760334919873628,-0.05605916525978216,375.5654191608163
1941.0,385.02004797203534,0.9226178296486333,36.03965956693309,36.17890488709351,127.69873360925881,127.6225625578402,0.1392453201604198,-0.07617105141861202,375.5657725234975
1942.0,384.99072918115434,0.9225361231954926,35.99458969895627,36.17432351287999,127.68014542427377,127.59711930248719,0.17973381392371834,-0.08302612178658819,375.5640629671145
1943.0,384.95072247639825,0.9224695562021784,36.022839203571536,36.16983384060616,127.66167120379134,127.56845842040327,0.14699463703462357,-0.09321278338806849,375.55807721124836
1944.0,384.9240535533541,0.9224214177437476,35.9908880834734,36.16669348434547,127.64294591025205,127.5488527900406,0.17580540087207197,-0.0940931202114541,375.5490627161775
1945.0,384.90384841059563,0.9223934189719073,36.016959748985016,36.164646495497074,127.62607469467098,127.53514097396459,0.1476867465120577,-0.0909337207063885,375.53674592160394
1946.0,384.8866259627157,0.9223772497679066,36.03794274818882,36.163203458163316,127.6135754702534,127.5244891300967,0.12526070997449779,-0.08908634015669747,375.520231910776
1947.0,384.8957252609385,0.9223829119730668,36.0365349302202,36.16385292986604,127.60575709037816,127.52972971190357,0.12731799964583956,-0.07602737847459196,375.5003404244222
1948.0,384.9093273633696,0.922410154396424,36.055862286797534,36.16556004637163,127.60557800330263,127.54008769712584,0.10969775957409666,-0.06549030617678397,375.4779364987798
1949.0,384.9100583919466,0.9224685583772982,36.066054964593214,36.1678842762171,127.60549899429866,127.54829784318558,0.10182931162388797,-0.057201151113076776,375.45404994110953
1950.0,384.9143803217977,0.9225520509230964,36.06636365846527,36.17136089996669,127.60574831159991,127.56165221141612,0.10499724150142242,-0.044096100183793396,375.42797157789454
1951.0,384.93576661932514,0.9226550364428363,36.064834869327235,36.17640370951511,127.60593266594233,127.58604118312098,0.11156884018787139,-0.019891482821350337,375.4022532236808
1952.0,384.9388176942327,0.9227786321118009,36.0977284903842,36.18139316458571,127.61141062354633,127.60417976466083,0.0836646742015077,-0.007230858885506564,375.3752690433771
1953.0,384.94412960868476,0.9229189756954399,36.04069807756844,36.18714559875125,127.61543321933705,127.62569807099581,0.14644752118280735,0.010264851658760676,375.350744234196
1954.0,384.940293316431,0.9230677126655524,36.08318437988103,36.19279714637971,127.61969284213946,127.64384817700032,0.10961276649867813,0.02415533486086474,375.32884762569824
1955.0,384.93374861732497,0.9232177153050531,36.070318725172,36.19837091443975,127.61732927581656,127.66084330865576,0.12805218926774842,0.04351403283919808,375.3101521139142
1956.0,384.93173437569055,0.9233722185649798,36.093170716155605,36.20433409710243,127.61712911967338,127.68069152675396,0.11116338094682732,0.0635624070805818,375.29438576754603
1957.0,384.93081152508165,0.9235231302104562,36.11885466011789,36.210207758507906,127.61390858498295,127.70060576308447,0.09135309839001593,0.08669717810151667,375.28219812009286
1958.0,384.9254423533364,0.9236819925356783,36.06050804005843,36.21618397349636,127.61410522961489,127.71941003567754,0.15567593343793362,0.10530480606264803,375.27271319774616
1959.0,384.9187244022971,0.9238209927333879,36.066654091573064,36.2213178802499,127.61386293533624,127.73487477838273,0.15466378867683517,0.12101184304648882,375.26645058634756
1960.0,384.90429965593916,0.9239503991016182,36.090162293606305,36.2257128708871,127.6139840824756,127.74524184559554,0.1355505772807959,0.1312577631199474,375.26342451870295
1961.0,384.87267332895345,0.924071226118795,36.09116484536974,36.22896168734087,127.61412981019389,127.74595076841698,0.13779684197113085,0.13182095822308781,375.2622652850647
1962.0,384.8536956005614,0.924181336580028,36.09416733444941,36.232385330908706,127.60987657195749,127.75146346880815,0.13821799645929644,0.1415868968506686,375.26449984487806
1963.0,384.83842579164934,0.9242798298061148,36.08787115592327,36.23552786404964,127.60233671877283,127.75723976500525,0.14765670812636955,0.15490304623241968,375.26866821386943
1964.0,384.82478828005634,0.9243605550879197,36.05474986354493,36.23805052276033,127.59415441863723,127.76142048576816,0.18330065921540495,0.1672660671309245,375.27547879294417
1965.0,384.8217596110521,0.9244322583119439,36.055008225226416,36.240718918229796,127.59416016474657,127.7696284522964,0.1857106930033794,0.17546828754983324,375.28347222150296
1966.0,384.8257233188101,0.9244946993895856,36.04730315456905,36.24335346326284,127.58828333138351,127.78004363985815,0.19605030869379192,0.19176030847464176,375.2936915715208
1967.0,384.8272960486796,0.9245433277397865,36.03270850727291,36.245333925495515,127.5850900907126,127.78740757662271,0.21262541822260772,0.20231748591011467,375.3035305174573
1968.0,384.8325317264108,0.9245761810198745,36.08050674826307,36.246868460674136,127.5791609039085,127.79444839162574,0.16636171241106723,0.21528748771723372,375.31314960424453
1969.0,384.8433888252175,0.9246104998118869,36.090844540311444,36.248725209852466,127.57807409116593,127.80447065177742,0.1578806695410222,0.22639656061149083,375.3238849190698
1970.0,384.85997815057385,0.924634802884624,36.09627985423664,36.25045928870371,127.57806706814334,127.81597414246127,0.15417943446706772,0.23790707431793123,375.3354371541265
1971.0,384.8864259307568,0.9246447714188568,36.10077251375122,36.252095674072585,127.5776597328343,127.83041564199657,0.15132316032136828,0.25275590916226065,375.34859405658295
1972.0,384.9114362165248,0.9246435196274218,36.107507717878654,36.25322442278535,127.58217633441706,127.84262571429348,0.14571670490669675,0.2604493798764196,375.36246604349896
1973.0,384.9383624012934,0.9246272310730178,36.134175492484715,36.253853773408366,127.59410382095187,127.85374566523035,0.11967828092365096,0.2596418442784767,375.37628492501483
1974.0,384.96794254149387,0.924605141533915,36.16869754404885,36.25438054376561,127.61316127153587,127.8653926944706,0.08568299971676652,0.25223142293472733,375.38900141102977
1975.0,384.9976322034846,0.9245747918366962,36.16613402941988,36.25458845208225,127.61963825410031,127.87597328353934,0.08845442266237313,0.25633502943902897,375.40420120050464
1976.0,385.0042170138281,0.9245346859379396,36.17551310576917,36.25332583812507,127.6263771634838,127.87379230948694,0.07781273235590191,0.2474151460031493,375.4184660463706
1977.0,385.00113009982067,0.924494993602207,36.172718492728606,36.2516240707137,127.63246787980695,127.86688058305045,0.0789055779850969,0.23441270324349262,375.4310745808823
1978.0,385.0050394523741,0.9244503260200282,36.18050688771366,36.250056592252356,127.63839355509971,127.86275786274022,0.06954970453869436,0.22436430764051352,375.4414093571863
1979.0,385.006089280239,0.9244019780044951,36.16987753724429,36.2482101636995,127.63926265414271,127.85672176535002,0.07833262645520733,0.21745911120730455,375.4487050059198
1980.0,384.994165363334,0.9243662256198527,36.18105476179213,36.246246920269215,127.63940838186103,127.84597478797653,0.06519215847708182,0.20656640611549903,375.4516716662614
1981.0,384.96852598253105,0.9243384405685008,36.17737329964574,36.24395048697244,127.63998426971176,127.82952386174946,0.06657718732670048,0.1895395920377041,375.4519394924794
1982.0,384.9468448802839,0.9243207475651705,36.167445428507165,36.2422361228824,127.63844973928032,127.8164010704302,0.07479069437523833,0.1779513311498846,375.4494439203223
1983.0,384.93028955126965,0.9243107942966874,36.141399133693234,36.24106652817288,127.63559839211722,127.806863631427,0.09966739447964557,0.17126523930978976,375.4448671377581
1984.0,384.910962450208,0.9243146259997383,36.14152772630207,36.24030692898554,127.62721817043649,127.79782281945677,0.09877920268346685,0.1706046490202766,375.43782012096824
1985.0,384.8939920130598,0.9243350529599723,36.14817648591523,36.24030889385178,127.62761321545598,127.79219509503345,0.0921324079365533,0.16458187957746873,375.4239617990351
1986.0,384.88962864668537,0.9243710981694405,36.14029172319945,36.241516686194586,127.6272374837485,127.7949180425432,0.10122496299513983,0.16768055879470012,375.40664119118156
1987.0,384.89037728989496,0.9244306665106407,36.139284567882,36.24388741143085,127.62948660672635,127.80335651374378,0.10460284354884664,0.17386990701743343,375.38756554526486
1988.0,384.8910711775221,0.924515681467973,36.1352517011124,36.247253241996674,127.64122032168385,127.81521791537236,0.11200154088427183,0.17399759368851164,375.36625835551195
1989.0,384.8819256808642,0.9246307560732895,36.13712355732581,36.25133424667838,127.65445520771556,127.82628822093757,0.11421068935257495,0.17183301322201316,375.3420373036348
1990.0,384.8782599176297,0.9247563182483101,36.12400383758571,36.256084413063846,127.66874019523549,127.84149849966688,0.13208057547813468,0.1727583044313974,375.3155423725384
1991.0,384.88234303116735,0.9249156413215998,36.12475068749887,36.262523198871875,127.6809339181713,127.86513522486224,0.13777251137300794,0.18420130669093737,375.2876641691059
1992.0,384.884057092346,0.9250930501443128,36.13106967919269,36.269559505381224,127.6980279551048,127.89006954548574,0.13848982618853256,0.1920415903809385,375.25836633405703
1993.0,384.87879932447544,0.9252947162425159,36.1303723942111,36.277218317407424,127.71388418431049,127.91486236016729,0.14684592319632372,0.2009781758568039,375.22869575588123
1994.0,384.8788739447754,0.9255272358076612,36.157678835210945,36.28633802564054,127.73297116351213,127.9465163697379,0.12865919042959462,0.2135452062257741,375.1993088378035
1995.0,384.8707660339862,0.9257724745174867,36.153477273761965,36.29557057580014,127.75295118387909,127.97587075971994,0.14209330203817672,0.22291957584084798,375.1716232752574
1996.0,384.8671614926501,0.9260384066442595,36.144639268461326,36.305826620706924,127.77638477559451,128.0103097484027,0.161187352245598,0.23392497280819669,375.14501343915487
1997.0,384.86710332443135,0.9263092696080258,36.15844399703896,36.316443202379034,127.79852182157514,128.04721982073875,0.15799920534007583,0.24869799916361046,375.1193153031584
1998.0,384.8611131525852,0.9265821171191894,36.16900076480668,36.32685762924356,127.81696012887397,128.08149118642345,0.15785686443688007,0.26453105754947615,375.0971322885339
1999.0,384.85980774074403,0.9268519267462609,36.19651717902025,36.33737394898461,127.84587119935094,128.11771463655174,0.14085676996436547,0.2718434372008005,375.0781276297831
2000.0,384.86437440232424,0.9271210022295749,36.218504366806684,36.34813874273838,127.87426879110963,128.15679982758058,0.12963437593169402,0.28253103647095656,375.0647563881602
2001.0,384.86560478563945,0.9273861197204581,36.25867093825073,36.35859089461183,127.9045485529168,128.19372287259154,0.09991995636109863,0.2891743196747427,375.0545343014224
2002.0,384.87001710319913,0.9276355898184044,36.2961870390455,36.36857995548487,127.92950901358441,128.23012470942228,0.07239291643936951,0.30061569583787673,375.04907393063803
2003.0,384.8705021271864,0.9278809409396557,36.33153195031465,36.378222034344525,127.9574413300979,128.2640386472823,0.04669008402987629,0.30659731718439787,375.0449761857783
2004.0,384.87756300634067,0.9281015518326243,36.31087774716877,36.38720501624778,127.98530166062994,128.29786720767385,0.07632726907901599,0.3125655470439028,375.0431965544693
2005.0,384.8903472011764,0.9283168557960504,36.308609883008806,36.39625069501235,128.0171062164054,128.33385388914334,0.08764081200354212,0.31674767273793236,375.0421577644372
2006.0,384.892433797274,0.9285191963628089,36.33609432809726,36.404282481536676,128.04384717290844,128.36274331813254,0.06818815343941509,0.3188961452241017,375.0434424776187
2007.0,384.8945795722093,0.9287113296945304,36.347020505499444,36.411916915744584,128.07511877703942,128.39027924021462,0.06489641024514015,0.31516046317520363,375.04791512519404
2008.0,384.89635751107136,0.9288856701016531,36.350520741069424,36.4188363815394,128.10093812144444,128.4151989075634,0.06831564046997585,0.31426078611895036,375.055042465647
2009.0,384.88773496798757,0.9290355853100455,36.34060008216548,36.424306109685816,128.11497506857637,128.4315635396918,0.08370602752033562,0.31658847111543764,375.0655035313399
2010.0,384.89035821164373,0.929173382289158,36.32192842513179,36.42983280277362,128.12753414829987,128.45189164771534,0.10790437764183025,0.3243574994154699,375.0771792632142
2011.0,384.8943877691275,0.9292850345910608,36.27893363470286,36.434401043387396,128.14010392217145,128.4693240654292,0.15546740868453668,0.32922014325774285,375.09050735960835
2012.0,384.8941877924089,0.929390500101149,36.24152331334925,36.438526554816676,128.1586742303718,128.48379218719236,0.19700324146742787,0.3251179568205771,375.1036230902532
2013.0,384.89745356509326,0.929475041820256,36.246790853305875,36.441995775706786,128.1717443946014,128.49710980360874,0.19520492240091158,0.3253654090073326,375.1179031183992
2014.0,384.87828964520486,0.9295381878979521,36.25991057304597,36.44356425805507,128.17994042155385,128.49624130567616,0.18365368500909796,0.31630088412231316,375.13429148212964
2015.0,384.8531861414343,0.9295880846931323,36.29729194315988,36.44433192637087,128.18373987676378,128.49056658463178,0.14703998321099476,0.30682670786799804,375.1513299471822
2016.0,384.82972191863183,0.9296213321071095,36.294291346652415,36.444524336130414,128.1893565390635,128.4834109317656,0.150232989477999,0.294054392702094,375.1685600384869
2017.0,384.81053544351107,0.9296399910160263,36.305304633526696,36.444347295147075,128.18918447501056,128.47638101492691,0.1390426616203797,0.2871965399163514,375.1848638338455
2018.0,384.800270715688,0.9296526615878679,36.3221669403804,36.44435793315243,128.18879645301365,128.47299143884288,0.12219099277203327,0.284194985829231,375.1990231484368
2019.0,384.8073413010519,0.9296633156930181,36.32476099191768,36.44511042586587,128.18926523977015,128.47800486941446,0.12034943394819209,0.28873962964431144,375.21131431651315
2020.0,384.80227789176234,0.9296684935575901,36.34897415152253,36.44507363109619,128.19555260072525,128.47618460125724,0.09609947957365961,0.28063200053199466,375.22012681558334
2021.0,384.79642384380276,0.9296833193756608,36.38896844774519,36.44537760881614,128.20172934907484,128.4753017183637,0.0564091610709454,0.2735723692888712,375.2250513477602
2022.0,384.78999206142515,0.9296963368963483,36.43670991156915,36.44558332718552,128.20521276826918,128.47387952930208,0.0088734156163639,0.2686667610329039,375.2258273102771
2023.0,384.78425838364035,0.9297191522524355,36.43669712391911,36.44620618382893,128.21582631112688,128.4741610625472,0.009509059909817097,0.25833475142033535,375.2234391497261
2024.0,384.7858132104788,0.929761571606095,36.41153578563881,36.44794271670235,128.22854500499975,128.48080314303652,0.03640693106353865,0.25225813803677966,375.2166274908571
2025.0,384.799630290701,0.9298150378109984,36.397485892234535,36.450693093242556,128.24060880201804,128.49511696285336,0.05320720100802134,0.25450816083531436,375.2080881518164
2026.0,384.80465885844507,0.9298855169994952,36.41079047024366,36.45369421115172,128.25314729151637,128.50738396140648,0.04290374090805926,0.25423666989010485,375.1964345464165
2027.0,384.8085980169844,0.9299689137874119,36.408177544134915,36.45715016130664,128.26326762665275,128.5208960225921,0.04897261717172796,0.2576283959393493,375.1846603298563
2028.0,384.7901458811551,0.9300655584700495,36.39673684284557,36.46006469084345,128.26699334012574,128.52502188553996,0.06332784799788271,0.25802854541421993,375.1734795812694
2029.0,384.77037290445753,0.9301676086157014,36.396019557979315,36.463128330184354,128.27340009246453,128.52923516644785,0.06710877220503875,0.25583507398332017,375.1626261965237
2030.0,384.75825451615503,0.9302818644217419,36.404373832054105,36.46703294601276,128.27973150692483,128.53897875647323,0.06265911395865231,0.2592472495483946,375.1518218027896
2031.0,384.74705820198994,0.930390800808081,36.41022827399714,36.47077259630317,128.28258652521336,128.54845199843302,0.06054432230602913,0.26586547321966236,375.1427145105699
2032.0,384.7459110694137,0.930501093070509,36.40420559773013,36.475041612444,128.2882876233981,128.56315892987405,0.07083601471386913,0.27487130647594427,375.13671218544647
2033.0,384.74248774209633,0.930604542113907,36.421661404997664,36.47893445896224,128.29234996311192,128.57578109006752,0.057273053964578935,0.28343112695560535,375.13357750539
2034.0,384.7478420821858,0.9307055125547513,36.42282190981443,36.48314627697521,128.30168962544408,128.5924707806357,0.06032436716078138,0.29078115519160974,375.13148680024
2035.0,384.74714688443265,0.9308009720601325,36.38501143731565,36.48685527335003,128.31419699018326,128.60536514662653,0.10184383603438363,0.29116815644326266,375.1297671626741
2036.0,384.752089927722,0.9309019119694781,36.349050979724,36.491046466235424,128.32774855068718,128.62185680920763,0.14199548651142635,0.29410825852045264,375.12834413342927
2037.0,384.7422882145824,0.931002971229227,36.3642494598552,36.49454309031694,128.35113936581055,128.63096481511687,0.13029363046173614,0.2798254493063155,375.1241963643065
2038.0,384.74102725851185,0.9311100632355028,36.351307334998914,36.49868119738558,128.38493734269656,128.64520561752587,0.14737386238666517,0.2602682748293148,375.1185758116244
2039.0,384.7457602907049,0.9312270418960836,36.365217126909315,36.50349118463169,128.41490585691267,128.66383913538888,0.1382740577223771,0.2489332784762155,375.11207571064216
2040.0,384.7441454869726,0.9313337716877649,36.35756392296052,36.507598310024065,128.43914071165756,128.6778649905203,0.15003438706354189,0.2387242788627475,375.1072995757115
2041.0,384.7444719894365,0.9314477790784319,36.37052522929188,36.51208280829325,128.4673729431575,128.69388532341335,0.1415575790013719,0.22651238025585485,375.1017002372638
2042.0,384.74147437784484,0.9315712318044715,36.355363219538596,36.51677981118972,128.49274169681905,128.70955535710556,0.16141659165112543,0.21681366028650473,375.0943705936273
2043.0,384.74435755279075,0.9317027573362514,36.35557534107752,36.52207234107451,128.5148674101951,128.72931612780744,0.16649699999699408,0.21444871761232775,375.08714153841396
2044.0,384.7466755449667,0.9318298016767411,36.426428180578576,36.52716242026381,128.52445399561626,128.74817853476918,0.10073423968523088,0.22372453915292567,375.0823605630262
2045.0,384.74485325738215,0.931944773585199,36.48928940376008,36.53158273612444,128.52952605443855,128.76328315296337,0.04229333236435906,0.23375709852481918,375.0813927229257
2046.0,384.73907636314715,0.93204335563019,36.533497793328756,36.53517279474071,128.53542698953822,128.77411757435823,0.0016750014119537582,0.23869058482000582,375.0828291844392
2047.0,384.7423971553975,0.932128591246988,36.52406761752989,36.53867163297394,128.5381859201089,128.7876769905573,0.014604015444049878,0.2494910704483857,375.08775164080464
2048.0,384.74720931927743,0.9322023942054256,36.540689005056755,36.54179316906323,128.5318830765813,128.80039724481546,0.0011041640064775038,0.2685141682341623,375.0918258070529
2049.0,384.747261209631,0.9322710650965397,36.54115074152455,36.544487492518705,128.52578246418085,128.81000644143842,0.0033367509941584217,0.2842239772575681,375.09586378157525
2050.0,384.7493137700442,0.932339304383289,36.53852681803676,36.54725991944081,128.52036228689894,128.82056627321066,0.008733101404054366,0.30020398631171474,375.0999890611894
2051.0,384.7510363107951,0.9323964010609134,36.52242138661386,36.54957989902655,128.51937746759774,128.82940665162553,0.027158512412690072,0.31002918402779756,375.10466594813107
2052.0,384.7562454582985,0.9324457843718016,36.537102478424295,36.5517631405993,128.52227111251042,128.83892933705243,0.014660662175003836,0.3166582245420102,375.1088717655055
2053.0,384.7493135883836,0.9324970647989781,36.53382623133248,36.55344404451689,128.53034168274147,128.84259793371123,0.019617813184403587,0.3122562509697673,375.11125648188505
2054.0,384.7404651253823,0.9325560918999792,36.50776167575429,36.55533752197208,128.53868934313573,128.84638315966907,0.04757584621778932,0.3076938165333445,375.1117009382466
2055.0,384.73432186394274,0.9326246711965976,36.50625411411532,36.557733899651296,128.55810752169714,128.85286822828215,0.05147978553597454,0.2947607065850093,375.10842987830966
2056.0,384.73414278233577,0.9326993845488063,36.51113377907083,36.560654061758555,128.57782721138662,128.8632205772333,0.04952028268772324,0.2853933658466872,375.10437146216435
2057.0,384.72618961793273,0.9327837527934902,36.509349083480124,36.56358326764271,128.60092848644325,128.87100417841376,0.054234184162588406,0.2700756919705043,375.0991989217181
2058.0,384.7227693692127,0.9328629584393521,36.49235511498157,36.56652545735497,128.62865905067193,128.88035527189533,0.07417034237339948,0.25169622122339774,375.0955709990771
2059.0,384.7269787235623,0.9329523394009575,36.50523575681645,36.570229088595546,128.65195824727365,128.89498330545098,0.0649933317790996,0.24302505817732367,375.091192684565
2060.0,384.72584904477753,0.9330443710517438,36.515213857844394,36.573782884926686,128.67652493983493,128.9072926112038,0.05856902708229228,0.23076767136885223,375.0844766526506
2061.0,384.7226011738501,0.9331455815811899,36.5177015161333,36.57759577310927,128.69890060896878,128.91982211066247,0.05989425697597284,0.22092150169368097,375.07705715337374
2062.0,384.70923969751107,0.9332459885771086,36.52702693550302,36.58089629655959,128.71439355637062,128.92713635587344,0.05386936105657014,0.21274279950281993,375.07036346203085
2063.0,384.7086970902348,0.933350213398125,36.51702279881958,36.58495584711786,128.72716492291272,128.9414632771096,0.06793304829827918,0.21429835419687038,375.0644739661021
2064.0,384.71410238636,0.9334477365552392,36.5082899591529,36.5890355488518,128.74381172099987,128.9578619302049,0.08074558969889978,0.21405020920502693,375.05899665371766
2065.0,384.70778345204076,0.9335384206567093,36.52246015876878,36.59228964196021,128.74847851949707,128.96738292467836,0.06982948319142679,0.2189044051812914,375.05671335422414
2066.0,384.70974563602164,0.9336298500042997,36.53593409641509,36.59596676337032,128.75256065136546,128.98119758615093,0.06003266695523024,0.2286369347854702,375.0557842284724
2067.0,384.71846211867455,0.9337136756209895,36.544304482928936,36.59966713664657,128.74868043139594,128.99736524542644,0.055362653717637045,0.24868481403049714,375.05684440960175
2068.0,384.71529722321714,0.9337922942294044,36.57020678880336,36.60259826836745,128.74579923638694,129.00679930341846,0.032391479564090275,0.26100006703151735,375.0601059189443
2069.0,384.7155429002926,0.9338552196476343,36.56598962642134,36.60507649386227,128.74788682984567,129.01575768810753,0.03908686744092904,0.2678708582618583,375.06379754013983
2070.0,384.72181205876046,0.9339057645432578,36.573474544895554,36.607356008109186,128.75330557060025,129.0260264640722,0.033881463213631946,0.2727208934719556,375.0690387313006
2071.0,384.7284956446325,0.9339554864762195,36.570469089081065,36.60962301120102,128.75671891918304,129.0363915439676,0.03915392211995794,0.2796726247845527,375.0743589801588
