t,H_measured_m,gate_measured_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,Q_residual_m3s,P_residual_MW,speed_measured_rpm
2072.0,384.7384412767878,0.934000215121395,36.54621777112848,36.611849523546915,128.76243917106564,129.04770776241557,0.06563175241843311,0.2852685913499329,375.08119673095365
2073.0,384.7482728505484,0.9340312809210313,36.58229208995613,36.61353507163025,128.76630550460413,129.0570482970881,0.031242981674125758,0.29074279248396806,375.0896104042796
2074.0,384.76209125717185,0.934054805440559,36.57496164629443,36.615114726841185,128.77155377744725,129.06734779859968,0.040153080546751596,0.2957940211524317,375.0996433873882
2075.0,384.78411019269566,0.934069933798023,36.56338324758942,36.616755457103956,128.7794827699279,129.08061864405656,0.05337220951453503,0.3011358741286472,375.1114176504913
2076.0,384.80378815637795,0.9340641480790737,36.54555281332621,36.61746492703057,128.78549798875846,129.0897648841074,0.07191211370435724,0.30426689534894535,375.1252069121328
2077.0,384.82041978691456,0.9340528208931621,36.568226391016395,36.617812180083284,128.79232803782122,129.09659007366392,0.04958578906688871,0.3042620358426973,375.140080045218
2078.0,384.83747155412505,0.9340248082433678,36.59420439977908,36.61752524811634,128.79844349433753,129.10128103400444,0.02332084833725645,0.3028375396669105,375.15497293109183
2079.0,384.84561143326215,0.9339848577776932,36.58726740653395,36.61634626802196,128.8034036636412,129.0997820740714,0.029078861488009977,0.29637841043020785,375.1726300717294
2080.0,384.83419561661003,0.9339312139349807,36.55699295195895,36.613700136718016,128.79319170998315,129.08646154178362,0.05670718475906966,0.2932698318004725,375.19287021062723
2081.0,384.8396330700828,0.9338492049424464,36.55926189028152,36.610743708490915,128.7808538554705,129.0776843402286,0.051481818209396124,0.2968304847580896,375.2173796792825
2082.0,384.83640714828516,0.9337491213028515,36.55166510544472,36.60666658785352,128.77141842464877,129.06198798566408,0.0550014824087981,0.2905695610153032,375.24270232612344
2083.0,384.8415535909004,0.9336244514802617,36.51727425517004,36.602023774845854,128.75924209965524,129.04707896242806,0.08474951967581745,0.2878368627728207,375.2702649038235
2084.0,384.8431305326219,0.9334803761148387,36.528565494405676,36.59645039098173,128.7470006520888,129.02764878819443,0.06788489657605368,0.2806481361056399,375.29796509944396
2085.0,384.8495927513791,0.9333231777562799,36.50176539319697,36.59059474599158,128.7401022881701,129.00885735918015,0.0888293527946118,0.26875507101004814,375.3237594581437
2086.0,384.85669238806594,0.9331503167390344,36.51757164475946,36.58415523718155,128.73447684709217,128.9882034036945,0.06658359242209144,0.253726556602345,375.3479988385981
2087.0,384.87032815272903,0.932965688604742,36.49357295962114,36.57756485997808,128.732440010933,128.96921467442064,0.08399190035694204,0.23677466348763687,375.37242644767593
2088.0,384.8829045038984,0.9327716734224824,36.46222009694265,36.57055585131578,128.72334328133607,128.94838997666568,0.10833575437312959,0.22504669532960975,375.3968454370166
2089.0,384.89095957888856,0.9325522310532258,36.46466330536001,36.562334914876295,128.71573894403508,128.92174214288474,0.09767160951628284,0.20600319884965757,375.42279552811686
2090.0,384.908599967308,0.9323146779542284,36.46921473691418,36.5538588743331,128.7141131143103,128.8974178116556,0.08464413741891974,0.18330469734530652,375.4492317872873
2091.0,384.90960006744797,0.9320637367931763,36.4745967007634,36.54406753922299,128.71403586106206,128.86286022468988,0.06947083845959412,0.14882436362782414,375.4726470519846
2092.0,384.9180961776544,0.9318054389288025,36.477900876082906,36.5343434808525,128.70920051002312,128.83108523394003,0.056442604769593174,0.12188472391690652,375.4953900702681
2093.0,384.9124508948629,0.9315405531997483,36.46411031622152,36.52368997358504,128.70294092193,128.79130696080318,0.05957965736352122,0.08836603887317551,375.51364594753056
2094.0,384.9052433135172,0.9312677403834693,36.44716540114853,36.512651714168136,128.69023068760706,128.7496818732051,0.06548631301960484,0.05945118559804996,375.5296250226824
2095.0,384.89758718964225,0.9309978849591503,36.4576742408039,36.50170833388759,128.67172055394096,128.70828847137332,0.044034093083695325,0.03656791743236454,375.54421509141804
2096.0,384.89821639512246,0.9307246821723686,36.41433433727559,36.49102667697406,128.64958526371598,128.6706364884497,0.076692339698468,0.021051224733724894,375.5581889792659
2097.0,384.88676010597425,0.9304481028794219,36.410275127946896,36.47963989112578,128.62423853680707,128.62649107803614,0.06936476317888207,0.0022525412290690383,375.56760741979525
2098.0,384.8788646524362,0.9301812131738355,36.42325658761472,36.46880201144469,128.60088347525317,128.58552419076568,0.04554542382996374,-0.015359284487487912,375.57302855495095
2099.0,384.8658101293104,0.9299338844441646,36.42365735256709,36.4584868852956,128.57535494782817,128.54472344092164,0.03482953272850864,-0.030631506906530603,375.57165775610054
2100.0,384.8602023783995,0.9297107949486427,36.450466967787435,36.44947500926778,128.55059847404334,128.5110465851015,-0.0009919585196556113,-0.03955188894184403,375.5650041195406
2101.0,384.8633784387712,0.9295127426696155,36.44667338352545,36.44186070225335,128.52635340399294,128.4852577912283,-0.004812681272099439,-0.041095612764650014,375.55477815112846
2102.0,384.85996124590395,0.9293353449492645,36.500366475432784,36.43474401207755,128.50250705008744,128.45904124291724,-0.0656224633552327,-0.04346580717020743,375.5406077779543
2103.0,384.85292187051454,0.9291841196620313,36.498501575701,36.428482043380775,128.47309622770902,128.43464285661497,-0.07001953232022373,-0.038453371094050226,375.5267170528839
2104.0,384.853950379334,0.9290549492190157,36.5020382304983,36.42346661163262,128.4494869008153,128.4173364820349,-0.07857161886568065,-0.0321504187803896,375.51391981501155
2105.0,384.8621193673824,0.928925899514199,36.473509545907284,36.4187937465842,128.4291908444326,128.40362590805927,-0.05471579932308401,-0.02556493637334256,375.50154688044347
2106.0,384.8593131677898,0.9288197359430344,36.488427004641125,36.41449881694618,128.4118502036384,128.38758959458772,-0.07392818769494625,-0.02426060905068539,375.4883447848726
2107.0,384.8673743225455,0.9287307449519312,36.482006990511955,36.41139123892164,128.39841260763717,128.37935704130484,-0.07061575159031719,-0.019055566332326634,375.4754019237083
2108.0,384.8789129193278,0.9286533906251097,36.45914016585431,36.40890429080668,128.39128455895772,128.37446766705807,-0.050235875047626166,-0.01681689189965141,375.46356285433063
2109.0,384.9062834857271,0.9285845407083911,36.44652637670055,36.407499438123004,128.3884087908298,128.37866143829714,-0.03902693857754258,-0.00974735253265635,375.4524276060411
2110.0,384.9270457741064,0.9285238371505679,36.42827262007029,36.40610125580393,128.38792819262625,128.3806746512423,-0.02217136426635591,-0.0072535413839602825,375.4410366978364
2111.0,384.94936828490023,0.928473573977407,36.41826884144105,36.405186058579396,128.38763833333113,128.38490483415126,-0.013082782861651765,-0.002733499179868204,375.4307580149841
2112.0,384.97545404415325,0.9284273867592845,36.39095181226698,36.40460847146464,128.3888234683897,128.39157585350696,0.013656659197664567,0.002752385117275935,375.42202578372564
2113.0,385.01170163173566,0.9283787056728595,36.41245409236375,36.40441335350233,128.39992958051215,128.40297921449203,-0.008040738861424757,0.0030496339798844474,375.4141594637102
2114.0,385.04350030400025,0.9283282634740939,36.40764910728451,36.40393860284775,128.41185834396012,128.41191638727966,-0.0037105044367606865,5.804331954095687e-5,375.4087605015717
2115.0,385.05823672133977,0.9282947218474961,36.4173173891272,36.40331987984359,128.4204109489221,128.41465742191173,-0.013997509283605325,-0.005753527010369908,375.4023388346126
2116.0,385.06165752923266,0.9282665690303681,36.4187792221296,36.402377555714466,128.42780922435637,128.41248811445675,-0.01640166641513474,-0.015321109899616658,375.39381542253767
2117.0,385.0625412094464,0.9282443573652726,36.42507488914974,36.40154828458899,128.43146247300552,128.4098700611214,-0.023526604560750286,-0.021592411884114426,375.3840384158357
2118.0,385.0619213658804,0.9282326485356309,36.41674066611022,36.40105981938606,128.43332580858444,128.40794777959323,-0.015680846724158926,-0.025378028991212886,375.371689562542
2119.0,385.052134879964,0.9282329996478624,36.40649075079295,36.400611012343745,128.43243101166348,128.40310806993048,-0.005879738449202421,-0.029322941732999652,375.3592614839966
2120.0,385.0460981849485,0.9282406019909671,36.39519004869628,36.40062379720763,128.43298886311524,128.4011399145745,0.0054337485113507,-0.03184894854075537,375.34806494807253
2121.0,385.031643018744,0.9282501278184723,36.397422721243316,36.400314070678476,128.43219254812433,128.39523191958202,0.0028913494351598956,-0.03696062854231741,375.3350183242622
2122.0,385.01543057566676,0.9282737147887922,36.381759691361324,36.400472630368775,128.4287809552972,128.39038238113588,0.018712939007450302,-0.03839857416133441,375.3235379979201
2123.0,384.9971137671091,0.9282963080976185,36.339692517066574,36.40049269021612,128.4172569733319,128.38434474498155,0.06080017314954489,-0.03291222835034091,375.31209979286376
2124.0,384.96984773525577,0.9283279095862718,36.30605613814447,36.40044281898239,128.40635660384788,128.37507728686182,0.09438668083792123,-0.03127931698605835,375.2979388120382
2125.0,384.94112167591675,0.9283667026305971,36.306084373275766,36.40060575959239,128.39415282522066,128.36607012080543,0.09452138631662166,-0.02808270441522609,375.2831319280561
2126.0,384.91801515810687,0.9284077078207619,36.29134215649812,36.40112098625308,128.38253834203263,128.36017361645708,0.10977882975496556,-0.022364725575556577,375.27083983843113
2127.0,384.89524664728714,0.9284557532969019,36.29412096400323,36.40192809541278,128.37028300803524,128.3554144570169,0.107807131409551,-0.014868551018338394,375.259900554188
2128.0,384.8964611205752,0.9285009454657346,36.32042608085404,36.40375737587519,128.35972325514578,128.3622424623021,0.08333129502114645,0.002519207156325365,375.2523919811909
2129.0,384.8939920988557,0.9285455186778278,36.33883461920043,36.405388192168914,128.35007553750546,128.36714616498818,0.06655357296848052,0.01707062748272392,375.24626330151847
2130.0,384.89672556897625,0.9285939471854932,36.36682315345361,36.40741620348714,128.34672044808718,128.3751811730505,0.040593050033528755,0.028460724963309758,375.2401339795546
2131.0,384.9041243619207,0.9286447793547613,36.36523057951716,36.40975912589304,128.34669123869787,128.38588036405818,0.04452854637587933,0.03918912536030916,375.23716597877876
2132.0,384.9228983603391,0.9286909679606797,36.358689696519775,36.412458052142895,128.35011911216824,128.40162758836297,0.0537683556231201,0.05150847619472643,375.23315910419365
2133.0,384.94017922978094,0.9287501241266511,36.38841233842009,36.41559486891797,128.36071717245352,128.41841987539428,0.027182530497881885,0.057702702940758854,375.2282373832054
2134.0,384.95760678094143,0.9288069210404726,36.42030391921962,36.4186462032524,128.37122888148397,128.43496491653798,-0.0016577159672195307,0.06373603505400638,375.2237515826186
2135.0,384.97425742277846,0.9288608008083998,36.41858132045752,36.421546484667765,128.38306091875745,128.4507235234531,0.0029651642102450637,0.06766260469564145,375.2207675152484
2136.0,384.9914979242739,0.9289130651825027,36.39481746772461,36.424411401476036,128.3951365272228,128.4665583626499,0.02959393375142838,0.07142183542708835,375.21789526243856
2137.0,385.0018384599924,0.9289628301371214,36.37709178989055,36.42685196491051,128.40707103678014,128.4786003573162,0.049760175019962105,0.0715293205360581,375.2172959672994
2138.0,384.9838091013624,0.9290134000130621,36.3489639214025,36.42798195253395,128.41721962362095,128.47656221561397,0.07901803113144723,0.0593425919930155,375.21588717086024
2139.0,384.96998223682886,0.9290576609711936,36.31962281182889,36.42906328919038,128.41710150915043,128.4757553422005,0.10944047736148832,0.05865383305007299,375.2157511912484
2140.0,384.94499012495976,0.9290974587793758,36.28413641799966,36.42944124111975,128.4022495721722,128.4687455348524,0.1453048231200853,0.06649596268019309,375.2180153337018
2141.0,384.9255648470644,0.9291327767840637,36.281395103884485,36.42990683574699,128.38604889563229,128.4639020584791,0.14851173186250577,0.07785316284682153,375.2213933863591
2142.0,384.89398835424765,0.9291615069240706,36.284422401005244,36.42953900247104,128.37180891930245,128.45206876072808,0.1451166014657943,0.08025984142562947,375.22622689001565
2143.0,384.86665896553615,0.9291747548187912,36.28445048268474,36.42876503062216,128.3574184268298,128.44022340389355,0.1443145479374195,0.0828049770637449,375.2328310235925
2144.0,384.83939391206354,0.9291903064538464,36.26735712857005,36.42808433698331,128.34385186259587,128.42872842525986,0.16072720841326316,0.08487656266399313,375.2406145345563
2145.0,384.81967653782874,0.9291883496623575,36.28406286343661,36.427074410211695,128.32834279416488,128.4185940814172,0.1430115467750852,0.0902512872523289,375.24905556577374
2146.0,384.80417689532464,0.9291857142389262,36.29234082081594,36.426237489144505,128.31240260791674,128.41047667986422,0.13389666832856761,0.09807407194747952,375.25780268143797
2147.0,384.80213292231633,0.9291724302615257,36.28816457891405,36.425619984607934,128.29541678937653,128.40762186524992,0.1374554056938848,0.11220507587339057,375.2664742208105
2148.0,384.82018496924115,0.9291479051415271,36.270897568511764,36.425512922187224,128.2806253461609,128.41326908281084,0.1546153536754602,0.13264373664995333,375.2785046744174
2149.0,384.8420049969463,0.9291140124026976,36.294485463180074,36.42521686570429,128.28422464522762,128.41950861215548,0.13073140252421922,0.13528396692785805,375.2924660422366
2150.0,384.8591427085258,0.9290676308932212,36.297623501350216,36.424209504396735,128.29458871117,128.421682803862,0.12658600304651912,0.12709409269200478,375.30729439178447
2151.0,384.8756219220878,0.9290057255045969,36.27790054603113,36.42256225659374,128.29898719828228,128.42138609463984,0.144661710562616,0.1223988963575664,375.32366852270906
2152.0,384.90264608304255,0.9289323527627277,36.26347438881196,36.42096419504319,128.3018337570209,128.42478125077307,0.15748980623123288,0.12294749375217862,375.34034006249186
2153.0,384.92827793814865,0.9288456141635307,36.24825463003108,36.418775964300806,128.3040075421202,128.42563620557135,0.17052133426972915,0.12162866345116186,375.3580804776097
2154.0,384.951373559035,0.92874812292571,36.22688830822956,36.41604589380732,128.30774889777982,128.42374032771278,0.1891575855777603,0.11599142993296141,375.37542421726334
2155.0,384.97327603226546,0.9286472385281794,36.2108531577313,36.413126084475536,128.31849172809848,128.42078088697573,0.2022729267442358,0.1022891588772552,375.39206688185743
2156.0,384.9965433620239,0.9285378302914092,36.23574779678229,36.40993632214951,128.33016989733204,128.4173297659166,0.17418852536722085,0.08715986858456404,375.4074834307273
2157.0,384.99901454219724,0.9284221284025801,36.26449939568887,36.405516243479624,128.3383957721304,128.40262236871234,0.14101684779075185,0.06422659658193197,375.4208678253617
2158.0,384.98534453710096,0.9283108952148831,36.28043413755899,36.40050829412757,128.34364979108287,128.3804748678772,0.12007415656857745,0.03682507679434366,375.43078056034415
2159.0,384.95989604303287,0.9281956846056195,36.2654735588692,36.394787754776445,128.33775156942377,128.35190979678057,0.12931419590724147,0.014158227356801945,375.43875762443434
2160.0,384.94494735934836,0.9280749783266413,36.27386946953253,36.3893482785924,128.32368972248454,128.32784490675616,0.11547880905987284,0.004155184271610324,375.4461963831455
2161.0,384.9323735877186,0.9279580079928326,36.2842947802578,36.384167693774735,128.3109707093834,128.3054909864892,0.09987291351693273,-0.00547972289422205,375.4535350560963
2162.0,384.9102138670497,0.9278230074214159,36.283707162163,36.377827334958724,128.297190900646,128.27589075279002,0.09412017279572638,-0.021300147855981777,375.46295855118
2163.0,384.89168966621867,0.9276928558070646,36.29047847861416,36.371849138575065,128.28496014722762,128.2487863175541,0.08137065996090342,-0.036173829673515456,375.4717171070785
2164.0,384.87492972036677,0.9275488179121177,36.30310234443616,36.36541009254409,128.27008905655143,128.22067237268368,0.062307748107926386,-0.049416683867747224,375.4805849828403
2165.0,384.860154585975,0.9274012050562651,36.28319401934204,36.35892487433474,128.2503251537426,128.19307482143557,0.07573085499269894,-0.05725033230703502,375.4891121741952
2166.0,384.84180304156257,0.9272432489614274,36.27330819399681,36.35186545211243,128.22137928738113,128.16229731191405,0.07855725811561598,-0.05908197546708038,375.499496304545
2167.0,384.8320423882018,0.9270729872849336,36.26127378769124,36.34472956250569,128.18093354079085,128.13413336278927,0.08345577481445332,-0.04680017800157543,375.51233804669755
2168.0,384.83288094823087,0.926889924583832,36.25832137504913,36.33759240999146,128.14127070160285,128.109512730059,0.07927103494233023,-0.03175797154383986,375.527049434045
2169.0,384.84230446364063,0.9266918251197617,36.26487499454595,36.330270968209454,128.10421851144085,128.08712509352608,0.06539597366350591,-0.01709341791476504,375.5406006289714
2170.0,384.844911964223,0.9264937353702595,36.23343532929897,36.322628056803204,128.0793466366261,128.06136754805462,0.08919272750423346,-0.01797908857147945,375.55182779009556
2171.0,384.8399258246459,0.9262917056696662,36.20990845729667,36.314472352618694,128.05782538203346,128.03131967362427,0.10456389532202337,-0.02650570840918931,375.5597639430141
2172.0,384.84660104220603,0.9261072329684558,36.21049720070468,36.30755513963792,128.03860576347375,128.00948072017616,0.09705793893324,-0.02912504329759713,375.56221867846824
2173.0,384.8439849989265,0.925941667591536,36.20462516295519,36.300940853917005,128.01961806427295,127.98562044126832,0.09631569096181636,-0.03399762300462328,375.5604780035308
2174.0,384.85105837417643,0.9257896387707769,36.22080921285057,36.295314209519944,128.0009631605734,127.96842733250274,0.0745049966693756,-0.0325358280706638,375.55668794419216
2175.0,384.85849188965733,0.9256540081402561,36.220542922826056,36.29034732447997,127.98260114883786,127.95365438231151,0.06980440165391144,-0.02894676652634587,375.55105506696145
2176.0,384.86959807842334,0.925537924607697,36.210888963151426,36.28631982057273,127.97239382399013,127.94336959685313,0.07543085742130273,-0.02902422713700048,375.5435202344842
2177.0,384.8834319579078,0.9254417198561958,36.202154333213734,36.28320012041695,127.97420273114417,127.9371452073767,0.08104578720321598,-0.037057523767472844,375.5342489903954
2178.0,384.89689320481943,0.9253652162479438,36.18709114641999,36.28083513455492,127.97744960216924,127.93341690337361,0.09374398813493201,-0.04403269879563254,375.5226043863841
2179.0,384.9152130274109,0.9253092756038733,36.18708664516718,36.2795052288116,127.98067907525206,127.93489401576026,0.09241858364442379,-0.04578505949179146,375.51055728905146
2180.0,384.9384869254817,0.925265201998118,36.22545731903907,36.27887394317723,127.97717586390326,127.9404403939671,0.0534166241381584,-0.03673546993616128,375.4982674334837
2181.0,384.95783344162203,0.9252324417003203,36.23288244246169,36.278501060502165,127.97405045924576,127.94557741593668,0.04561861804047851,-0.028473043309077184,375.4846899232258
2182.0,384.9690809792407,0.9252145960394975,36.237082725145655,36.278331300471024,127.96955396904579,127.94872697330646,0.041248575325369075,-0.020826995739327003,375.47235453012644
2183.0,384.9853439474577,0.925199620339526,36.223809246701435,36.27851035865151,127.9639981197369,127.95475312483174,0.054701111950073766,-0.009244994905159842,375.46158769647815
2184.0,384.98962234184006,0.9252023529086341,36.211655812949246,36.27881909095954,127.95847163943155,127.95724582646264,0.0671632780102911,-0.0012258129689115549,375.44849783435336
2185.0,384.9826640895109,0.9252186261972882,36.22944911187673,36.279129338787314,127.9519826858059,127.95600913731558,0.04968022691058138,0.004026451509673734,375.43585812543586
2186.0,384.9689134390097,0.9252373114743172,36.233526684270885,36.27921409460688,127.948428078701,127.9517328011842,0.04568741033599366,0.003304722483207456,375.42186299542794
2187.0,384.9503971452625,0.9252652935926131,36.23825340893186,36.279438774923115,127.94865345387981,127.94635775213163,0.041185365991253775,-0.0022957017481815,375.40665395323305
2188.0,384.94254382346156,0.925300589392575,36.24457045690287,36.280452633095166,127.94697096113208,127.9472637523729,0.03588217619229539,0.0002927912408239308,375.39062517030965
2189.0,384.93126005894317,0.9253532007155231,36.2342905673339,36.28198371395878,127.94417563853533,127.94882380819988,0.04769314662488,0.004648169664548618,375.3743134719738
2190.0,384.9257254706598,0.9254112757888915,36.21519528102956,36.28399991690448,127.9457733761698,127.95397850455859,0.06880463587491903,0.008205128388794947,375.3589539567212
2191.0,384.9259815116982,0.9254787157055008,36.25179000606338,36.28665620413404,127.95230574484405,127.96328066769973,0.03486619807065949,0.010974922855680802,375.34537549698905
2192.0,384.91938082503833,0.9255492615081757,36.25482748215358,36.28911105536091,127.95377052389217,127.96960651388656,0.03428357320733255,0.015835989994386068,375.33232162180155
2193.0,384.9101859144203,0.9256225329409823,36.26944269199098,36.291550423609394,127.95352822961358,127.97501790600381,0.022107731618412174,0.021489676390231693,375.32037776583496
2194.0,384.91123769413394,0.9256960194820729,36.28805020617206,36.29448125127041,127.9565422235948,127.98554482917828,0.0064310450983526835,0.029002605583485774,375.31046029278957
2195.0,384.9274176231331,0.9257717778442051,36.287622484853394,36.29821445048735,127.96313907638543,128.00389313477334,0.01059196563395659,0.040754058387904024,375.3009143620655
2196.0,384.9548626082081,0.9258553300652044,36.28297233264088,36.30278452506399,127.96713118587358,128.02890302638622,0.019812192423110275,0.06177184051263396,375.29164259669665
2197.0,384.98467009283075,0.9259433149046558,36.25701284039545,36.30763999925252,127.97199542707352,128.05570106062143,0.05062715885707547,0.08370563354790761,375.28238860139066
2198.0,384.9946813699572,0.926030593356256,36.26515489063011,36.31153443931502,127.97709430107291,128.07258010671148,0.04637954868491079,0.09548580563857456,375.274002574522
2199.0,385.0012630715759,0.9261174846129456,36.25040633117804,36.315252032309594,127.98611234089424,128.08770857215893,0.06484570113155286,0.10159623126469342,375.26775122649485
2200.0,384.99764731996686,0.9262085239900332,36.24509700118107,36.31865135603475,127.9876296329975,128.09834105627448,0.07355435485367678,0.11071142327698169,375.2632502157023
2201.0,384.9971865718917,0.9262912463093943,36.22806845487681,36.321873343932474,127.98418260582925,128.1094095017945,0.09380488905566153,0.12522689596524117,375.25974913165606
2202.0,384.99761600065364,0.9263726099770763,36.22463379437626,36.325084047073474,127.98246228452805,128.12073850147678,0.10045025269721464,0.13827621694872505,375.2577984553465
2203.0,384.99128595077667,0.9264464920398515,36.23490979649962,36.32768247363815,127.98245446343473,128.12768741630305,0.09277267713852666,0.14523295286831228,375.2573297687735
2204.0,384.96970478410196,0.9265154987774464,36.252290310083694,36.329370068715654,127.97880759935153,128.12638723250876,0.07707975863196026,0.14757963315723543,375.25714632475575
2205.0,384.95894402504075,0.9265738514098913,36.26653984428045,36.33115034049973,127.97422124638553,128.12901193437074,0.06461049621928083,0.15479068798521212,375.2590678466195
2206.0,384.9504282254663,0.9266297767882126,36.30089806047222,36.33294131307039,127.97626702093713,128.13242196679997,0.032043252598171534,0.15615494586283774,375.26240664503086
2207.0,384.9463651468068,0.9266788797644337,36.3174919289762,36.334674875207284,127.98165336001945,128.1371148174061,0.017182946231081075,0.15546145738663597,375.2677910020207
2208.0,384.93554827286613,0.9267140159679266,36.31538350123699,36.3355420309159,127.98814135596014,128.13653845625655,0.02015852967891618,0.14839710029640685,375.27579562879095
2209.0,384.9325528024392,0.9267361027314382,36.315680072416804,36.336266650503866,127.99137833090798,128.13806866442215,0.020586578087062435,0.14669033351417227,375.2851358680115
2210.0,384.933977237814,0.9267485498682233,36.32792046218929,36.33682192021718,128.00123274887164,128.14047964388666,0.008901458027892772,0.1392468950150203,375.29436044823166
2211.0,384.9202660394116,0.9267570181956469,36.3352876319819,36.33650679089955,128.0104423256721,128.1348161696817,0.0012191589176495654,0.12437384400959672,375.3047302433814
2212.0,384.91688180057497,0.9267499071321074,36.32969283048536,36.3360682433039,128.02303811665,128.13216003474756,0.006375412818542259,0.1091219180975429,375.3153394736063
2213.0,384.90911611858616,0.9267367397295191,36.33737217239083,36.335185438991495,128.03284145808593,128.12649619582737,-0.002186733399334173,0.09365473774144562,375.3259443567283
2214.0,384.91000367966603,0.9267152719227484,36.33662511787527,36.33438562799084,128.03813969015778,128.12400253496315,-0.002239489884431123,0.08586284480537643,375.3393742702771
2215.0,384.8967881160228,0.9266816109457473,36.32672849975341,36.332442119997694,128.03652583149412,128.11282726253606,0.005713620244286233,0.07630143104194076,375.3522309992297
2216.0,384.8714605099921,0.9266346881960713,36.282700109146745,36.329407055484154,128.02769549791245,128.09381827375975,0.046706946337408795,0.06612277584730464,375.3665806275645
2217.0,384.85507160303337,0.9265785088511953,36.26825855559693,36.32643103679108,128.01534583195274,128.07799438628157,0.05817248119414842,0.0626485543288311,375.38166190961607
2218.0,384.8511351408948,0.9265143538462562,36.274933606618575,36.32373007657809,128.0024688008438,128.06727624324063,0.04879646995951248,0.064807442396841,375.3957745882644
2219.0,384.8346213995305,0.9264481671088778,36.30991662739148,36.32035597658672,127.98955186619753,128.05003225660153,0.010439349195237924,0.06048039040399544,375.40764419906503
2220.0,384.8246603440292,0.9263757602725943,36.33066571490068,36.317047324026866,127.97723795380735,128.03520120877687,-0.01361839087381611,0.05796325496952193,375.41840173345037
2221.0,384.8280731632061,0.9263049813202947,36.326604152644386,36.314433577190314,127.9645128753685,128.02724153407627,-0.012170575454071297,0.06272865870776911,375.42730392060656
2222.0,384.82286711686106,0.926244157024273,36.33750623811389,36.31180342964238,127.95150974908158,128.01635988281336,-0.02570280847150741,0.06485013373178106,375.43394093205785
2223.0,384.8236850037576,0.9261843874527423,36.33497315809202,36.30949885206173,127.94199403234272,128.00861686656884,-0.025474306030289995,0.06662283422612347,375.43768671983065
2224.0,384.82828112784387,0.9261321466711616,36.30689746321615,36.307667657755964,127.93638997956074,128.00377827547746,0.0007701945398110865,0.06738829591671447,375.4364631825808
2225.0,384.8243223994636,0.9260907279179726,36.29267688025909,36.305857154995984,127.93560403948962,127.99616722100656,0.013180274736896536,0.06056318151694029,375.4348826709239
2226.0,384.83236608412994,0.9260541886533484,36.29388372751962,36.304804113135035,127.93548273273615,127.99518214205546,0.010920385615413863,0.059699409319307506,375.4310847923852
2227.0,384.8317380718555,0.9260197935325902,36.278323817247575,36.303426073130346,127.93588815267533,127.9901836525675,0.025102255882771374,0.05429549989216298,375.42385112012045
2228.0,384.83561340444845,0.9260000743480018,36.28236778369741,36.302835794653824,127.93590076219313,127.9894211101385,0.020468010956413707,0.05352034794536564,375.4153517334685
2229.0,384.8469160348717,0.9259923013060644,36.26564066787997,36.30306416006799,127.93652022470657,127.99397382261829,0.03742349218801877,0.057453597911717225,375.406639748353
2230.0,384.8511036975882,0.9259973098595994,36.23271528230031,36.30345803201578,127.93650729596045,127.99673549205414,0.07074274971547112,0.060228196093689235,375.3968653759767
2231.0,384.8390931284979,0.9260047539940311,36.23083846447869,36.30318338262349,127.93774015564968,127.99178639270694,0.07234491814480037,0.05404623705726408,375.38705702731454
2232.0,384.82472816359626,0.9260064276752622,36.23241108968107,36.30257144219193,127.93824022677944,127.98488222061107,0.07016035251086095,0.046641993831627815,375.37844785537084
2233.0,384.80969524434846,0.9260175050580051,36.21778293874181,36.30229662973334,127.93461331446487,127.97892763733829,0.08451369099152828,0.04431432287341863,375.36996283184465
2234.0,384.7889628084291,0.9260266506295748,36.23952383638841,36.301677205622354,127.92931556123543,127.96988029209956,0.062153369233946876,0.04056473086413348,375.3647154225581
2235.0,384.775540258891,0.9260353229629199,36.25451551464311,36.30138400941928,127.92374295244088,127.96439769596505,0.046868494776170166,0.04065474352417198,375.36047235228074
2236.0,384.76422565965436,0.9260438218218421,36.274964961936476,36.301183429156964,127.91782509824142,127.9599379832141,0.02621846722048815,0.042112884972681286,375.3588747407781
2237.0,384.75808996760213,0.926057727531574,36.2873051465299,36.301439090729005,127.91101085097944,127.95878562624026,0.014133944199102189,0.047774775260819524,375.3590685452359
2238.0,384.73558211150106,0.9260708741172319,36.279828719055324,36.300892612069944,127.90532523536723,127.94940186401217,0.021063893014620305,0.04407662864494455,375.35842776179373
2239.0,384.72540626687373,0.9260819237440663,36.29017622971773,36.300845675695065,127.89924792663268,127.94585470260206,0.010669445977335101,0.04660677596938001,375.35797732932934
2240.0,384.7205204842371,0.9260877150141976,36.31148822958186,36.3008421820015,127.892570787925,127.9442177313553,-0.010646047580358697,0.051646943430299075,375.3599178220617
2241.0,384.717159548356,0.926087408311418,36.31126971421791,36.300671596653416,127.88935296667509,127.94250748489259,-0.01059811756449136,0.053154518217496616,375.3641353030761
2242.0,384.71885293188006,0.9260845216970224,36.2994304986026,36.30063833823189,127.88314381665316,127.94295511994397,0.0012078396292949378,0.05981130329081452,375.3692294932764
2243.0,384.72049807324424,0.9260784764603364,36.30929596600895,36.30047899130957,127.88069405868971,127.9429487542788,-0.008816974699385582,0.06225469558908969,375.3760883466027
2244.0,384.7277441203699,0.9260652618727051,36.28948257642876,36.30030285068242,127.88047091810897,127.94474669526541,0.0108202742536605,0.06427577715643906,375.38211756418906
2245.0,384.7430435961392,0.9260542288994146,36.280464572166096,36.300592137123154,127.88269083169746,127.950839535095,0.020127564957057587,0.06814870339754009,375.386907094154
2246.0,384.7556567327925,0.9260455718318189,36.28782299520608,36.30084780262344,127.88918952178629,127.95592230986752,0.013024807417359341,0.06673278808122518,375.38731419521827
2247.0,384.7544199661821,0.9260360473921098,36.291945835881386,36.3004161034644,127.90190406569128,127.95401139323971,0.00847026758301439,0.05210732754842695,375.3855450453608
2248.0,384.7636917229003,0.9260323822245047,36.28394127846,36.30070980641296,127.91380026785275,127.95811507696935,0.01676852795296213,0.04431480911659946,375.3826201618879
2249.0,384.7713974120793,0.9260273778343556,36.2787125106583,36.300877127653855,127.93082934182748,127.96125896938682,0.022164616995553388,0.030429627559342975,375.3779034435689
2250.0,384.7776241141379,0.9260352383074015,36.2933808148187,36.30147899065364,127.94481617011655,127.96542070869451,0.00809817583494521,0.020604538577956077,375.3714524359926
2251.0,384.7884108600523,0.9260586309863679,36.29199284328295,36.30290484827435,127.95953466966597,127.97396234097147,0.01091200499140399,0.014427671305497825,375.36041452743484
2252.0,384.80292878084,0.9260977557137895,36.31437869884715,36.30512346690148,127.97454223043982,127.98650128065886,-0.009255231945672904,0.011959050219033429,375.34695265756017
2253.0,384.82351099233284,0.9261450337390824,36.325599964061745,36.30794784705078,127.98661289086651,128.0031657954638,-0.017652117010968027,0.016552904597276097,375.3324039188818
2254.0,384.8368354454574,0.9262142306046461,36.332826878908676,36.311289212992065,128.00139922642938,128.0192180109176,-0.021537665916611104,0.01781878448821317,375.3157012140018
2255.0,384.8400540845952,0.9262940899021328,36.36951720441423,36.3145718758912,128.01184150330488,128.03170862701398,-0.0549453285230328,0.019867123709104817,375.29598992297434
2256.0,384.83992882796605,0.9263922639352812,36.371785989284994,36.318414794944744,128.01542484095668,128.0450407422008,-0.05337119434025084,0.02961590124411373,375.2787359831096
2257.0,384.85547538479943,0.926487559680807,36.37361180995824,36.32288443694426,128.00916605093434,128.06577547663457,-0.050727373013984334,0.05660942570023053,375.2646231089813
2258.0,384.86281614484733,0.9265831718436802,36.413024984212306,36.32697935226926,128.0029524317162,128.0824820240227,-0.08604563194304404,0.07952959230649981,375.2549452757996
2259.0,384.8563537627515,0.9266749578546838,36.38487476291198,36.330272829418675,127.99156859097398,128.09180761052224,-0.05460193349330211,0.10023901954825476,375.24862055761224
2260.0,384.83706857755146,0.9267604363356742,36.35403933970486,36.33271365959643,127.9841650482728,128.09389614858733,-0.02132568010843272,0.10973110031453359,375.2435858771093
2261.0,384.8323824418686,0.9268388134676927,36.328459896418735,36.335565126555544,127.97850848243573,128.10227736001025,0.007105230136808416,0.12376887757451982,375.242069520127
2262.0,384.83102396505274,0.9269040218093269,36.32136372250585,36.3380574009264,127.97072362153186,128.11051623404998,0.016693678420551805,0.13979261251812147,375.2434048905544
2263.0,384.8347031377507,0.9269564513310794,36.297191483381134,36.34028654581989,127.9708104516291,128.1195164621831,0.04309506243875916,0.1487060105539939,375.2460737417693
2264.0,384.84411096617185,0.9269914778987369,36.31477808273332,36.34210393197635,127.96829205958143,128.128989163219,0.027325849243027278,0.16069710363755974,375.2516619099313
2265.0,384.86181374076153,0.9270195599383007,36.267824031248445,36.344040751778756,127.97081045162909,128.14164200327113,0.07621672053031148,0.17083155164203845,375.26058190438465
2266.0,384.8737372555185,0.9270295270847372,36.26568220216731,36.34499451061601,127.98067604258316,128.1489409217498,0.0793123084486993,0.16826487916665656,375.2693555215518
2267.0,384.88595589881226,0.927043349526746,36.28079986435024,36.346113360385225,127.99400669710442,128.15691496518988,0.06531349603498171,0.16290826808545944,375.27672360958843
2268.0,384.9122390886446,0.9270391597724863,36.26048770526774,36.34719007434991,128.00958679383177,128.1694258446038,0.08670236908216822,0.1598390507720353,375.2836740406408
2269.0,384.9353014061805,0.927035677793872,36.31132152977589,36.34814241828421,128.0268482660079,128.18043079580468,0.036820888508323435,0.153582529796779,375.2901760498802
2270.0,384.9663811986617,0.9270328841617672,36.32112459345004,36.349500228719336,128.04257393083947,128.19552252735247,0.028375635269298982,0.1529485965129993,375.296998618395
2271.0,384.988393090521,0.9270307178131755,36.32476385635129,36.35045447691946,128.05494147358388,128.2061860556138,0.025690620568170175,0.15124458202993196,375.3016304797765
2272.0,384.9954531635046,0.9270392069575298,36.306855826627604,36.35112065693647,128.07263119052254,128.21086454940507,0.04426483030886885,0.1382333588825304,375.30251407730526
2273.0,384.99443216204196,0.9270535484350115,36.32047518543021,36.351634813810705,128.08492291654602,128.21232092092882,0.031159628380493132,0.12739800438279758,375.3019568196748
2274.0,384.99087759464186,0.9270772131218722,36.30351011702076,36.35239493587051,128.09785852604776,128.21379306116353,0.048884818849749934,0.11593453511576968,375.30052343929844
2275.0,384.97978673925485,0.9270945897078555,36.314426166604115,36.35255266833697,128.10796864587863,128.210650598598,0.03812650173285448,0.1026819527193652,375.2985310885145
2276.0,384.9684861552808,0.9271228355072746,36.29788682463992,36.35312666062841,128.11278117209415,128.20889274298986,0.05523983598849469,0.0961115708957152,375.29638769685
2277.0,384.9423485347229,0.9271538291415508,36.301529821534984,36.353107773716644,128.10901938582344,128.20012194788634,0.051577952181659725,0.09110256206290046,375.29487699947913
2278.0,384.92126513002404,0.927201483259393,36.2891137294509,36.353980661194555,128.10123053456587,128.19615021371638,0.06486693174365854,0.09491967915050736,375.29080665905377
2279.0,384.9091426249787,0.9272530551235993,36.26546455636357,36.35543021279291,128.09264297410522,128.19717796780694,0.08996565642934229,0.10453499370171926,375.28467850066136
2280.0,384.8943146507307,0.9273032697239222,36.2749715603639,36.356698699763804,128.08309661144972,128.1966722382477,0.08172713939990217,0.11357562679796729,375.27794339548404
2281.0,384.8763910370981,0.9273504755838551,36.30611736541288,36.35770292032873,128.06419638080277,128.19421201025423,0.05158555491584593,0.1300156294514636,375.27372326152675
2282.0,384.86847497505556,0.9273955275853558,36.335544305693574,36.35909530997329,128.04513382256596,128.19644200159013,0.023551004279717347,0.15130817902416993,375.2722053127787
2283.0,384.864104223046,0.927444334961161,36.336601742050995,36.3608023651174,128.0333124794405,128.20095349046733,0.024200623066406024,0.1676410110268307,375.26969302242725
2284.0,384.8611986431324,0.9274910051320768,36.354666701816015,36.36249482425131,128.02664220414124,128.20590292211836,0.007828122435292073,0.1792607179771153,375.26526622887496
2285.0,384.85159957164893,0.9275435040435982,36.369269993563584,36.36409955724376,128.0139099430657,128.20831663972135,-0.005170436319822613,0.1944066966556477,375.2619078638463
2286.0,384.8450238059338,0.927597697453282,36.36839286307178,36.36591350862429,128.00135836520718,128.21246997172054,-0.002479354447494586,0.2111116065133558,375.258356103937
2287.0,384.8526144097985,0.9276518450657184,36.3299104251385,36.36839498947266,128.00278260226136,128.2236793934926,0.03848456433416203,0.22089679123124029,375.2565296877479
2288.0,384.8592929658978,0.9276997198430266,36.34283285701372,36.37058748517839,128.00263192650436,128.23357615105274,0.027754628164672113,0.23094422454838082,375.2562088492154
2289.0,384.85331027300117,0.9277373665683659,36.32637172431719,36.37178072434424,128.00828801349894,128.23575858048108,0.04540900002704973,0.22747056698213441,375.2590429461908
2290.0,384.8427761213416,0.9277692261869606,36.294982391260774,36.37253197292247,128.01420858113894,128.23487777233893,0.07754958166169246,0.2206691911999883,375.26487509201075
2291.0,384.8477783440947,0.9277918194957862,36.294476358373245,36.37365411930073,128.0244336231573,128.2404723282975,0.07917776092748596,0.21603870514019263,375.27305270927303
2292.0,384.8610806542234,0.9278006430988279,36.297355114151095,36.37462867505322,128.0244010618709,128.24831660491964,0.07727356090212822,0.22391554304874717,375.2836597799093
2293.0,384.8678320968751,0.927795177960612,36.322409956881835,36.37473346159847,128.01738091235634,128.25093325967586,0.052323504716632385,0.23355234731951668,375.2973126989046
2294.0,384.8753579717129,0.9277726151832844,36.30458786016644,36.37420450856203,128.00803406738746,128.2515892977823,0.06961664839558779,0.24355523039483273,375.3150072413823
2295.0,384.883522249066,0.9277385725625534,36.300007835426776,36.37325561820545,128.0080391750402,128.25098803339205,0.07324778277867239,0.24294885835183777,375.33332293552496
2296.0,384.90202437388245,0.9276806681880165,36.310694679170744,36.371859600949136,128.00767717014955,128.25226654041435,0.061164921778392056,0.24458937026480498,375.3542779447852
2297.0,384.914283443722,0.9276044282608874,36.31461961817397,36.3694496056481,128.0028170789175,128.24791649449577,0.05482998747412893,0.24509941557826664,375.3744132970941
2298.0,384.9133276491029,0.9275189511676928,36.30637992144358,36.36605307473412,128.0066396781791,128.2357138786141,0.05967315329053946,0.2290742004349795,375.3952285940054
2299.0,384.9179464610842,0.9274269084145431,36.34167797876297,36.362662440403604,128.00388186490753,128.2253930675529,0.020984461640637164,0.22151120264535962,375.4139596738409
2300.0,384.9307871963767,0.9273343896475782,36.353507168860645,36.359641411421194,127.99799625276628,128.21910690105446,0.0061342425605488415,0.22111064828817462,375.427982645786
2301.0,384.936145400269,0.9272440899654293,36.31826824163506,36.356353907931805,127.99373966263268,128.2093997019361,0.03808566629674459,0.21566003930341537,375.439326890122
2302.0,384.9307975167789,0.9271596953526328,36.27974437171564,36.352792350203,128.00002095825013,128.19517299477823,0.07304797848736655,0.19515203652809987,375.44649750612365
2303.0,384.91925864240324,0.9270784774034663,36.241544950053125,36.349063073297806,128.00428393294965,128.1783037751158,0.10751812324468091,0.1740198421661603,375.4529630536887
2304.0,384.91886863242604,0.9270031131752231,36.2345247347815,36.346089765401494,128.00655779612057,128.16779166411678,0.11156503061999246,0.1612338679962022,375.45755495337295
2305.0,384.91925270368483,0.9269253036515159,36.228643745676976,36.34305712836287,128.0092140947932,128.15733335854773,0.11441338268589618,0.14811926375452344,375.459319616499
2306.0,384.9072442099898,0.926861209709574,36.2368331613674,36.33997725102619,128.01171780233918,128.14258774894873,0.10314408965879096,0.13086994660955042,375.4583570636671
2307.0,384.9019209872639,0.9268051094690344,36.26377172725078,36.33752642232515,128.01766933512414,128.13226574363438,0.0737546950743706,0.11459640851023778,375.4537084840912
2308.0,384.89262816520255,0.9267648148301053,36.24545679450271,36.33550793991044,128.01819685988764,128.12213241480094,0.09005114540773462,0.1039355549133063,375.4447901931064
2309.0,384.8874316100131,0.9267387339914834,36.24691596767391,36.33424011055065,128.022261913042,128.11598163268474,0.08732414287674573,0.09371971964273484,375.433527045045
2310.0,384.88112923266607,0.9267248837935661,36.26247649175315,36.333399615822614,128.035567667756,128.11095331159393,0.07092312406946633,0.075385643837933,375.42065856867526
2311.0,384.867373284066,0.9267221331831178,36.28649364225813,36.33264247897885,128.04871524484798,128.10373499817183,0.04614883672071812,0.05501975332384745,375.4035734397539
2312.0,384.86140169551265,0.9267384619835878,36.28832734012381,36.33300078437543,128.06119020791485,128.10299642412798,0.044673444251621675,0.041806216213132075,375.385050788142
2313.0,384.8714895827567,0.9267740006477413,36.27362144027228,36.33487027685311,128.07874473166905,128.1128723219927,0.06124883658083036,0.034127590323663526,375.36487737308437
2314.0,384.8711269479721,0.9268298705142475,36.28528321445559,36.337043578090174,128.09784495884506,128.12033049962346,0.05176036363458536,0.02248554077840481,375.3436625336689
2315.0,384.87205156547475,0.9268987190431706,36.300280263523305,36.33978648648813,128.1107532743273,128.13020596679615,0.039506222964824644,0.019452692468860278,375.32524768462304
2316.0,384.87827242015527,0.9269637608493592,36.31023033402236,36.342630208501845,128.12322807778003,128.14219928380066,0.03239987447948778,0.01897120602063751,375.30896697452164
2317.0,384.8723664274517,0.9270358776364075,36.30445190187118,36.345178762904034,128.13203383078283,128.1491276205169,0.0407268610328515,0.01709378973407638,375.2934556457771
2318.0,384.88015895579196,0.9271098526814728,36.34490010851979,36.34844698211434,128.14470926922127,128.16313224375605,0.003546873594551414,0.018422974534786363,375.2809633567058
2319.0,384.8770942485061,0.927187277785859,36.32987594963398,36.35133779632618,128.15083877178273,128.17220717109686,0.02146184669219764,0.021368399314127373,375.2696828016158
2320.0,384.8757123613579,0.9272711603021592,36.319158517831106,36.354561232242624,128.15584618687458,128.18300748095746,0.03540271441151788,0.027161294082873155,375.25813174874764
2321.0,384.8855459947714,0.9273650502109619,36.30657449832665,36.35870675314258,128.1612767390762,128.20077000541582,0.05213225481593042,0.03949326633963324,375.2487276248012
2322.0,384.89249858549846,0.9274496321761345,36.323754808461636,36.36235133429336,128.16720241436892,128.21582787501166,0.03859652583172135,0.048625460642739426,375.2418658206577
2323.0,384.8909278697469,0.9275316286785105,36.33453807108693,36.36549195388003,128.17297885043212,128.22628848117733,0.030953882793099297,0.05330963074521833,375.2364796484964
2324.0,384.88876583361446,0.9276047682707561,36.30850405241705,36.36825737331526,128.1793048380113,128.23524267861268,0.05975332089820995,0.055937840601387734,375.23202236006404
2325.0,384.88746202824456,0.9276781812586917,36.26046427829286,36.371074045793456,128.18180503404594,128.24466481897653,0.11060976750059837,0.06285978493059474,375.2268395988063
2326.0,384.893738230362,0.9277533803392843,36.23722282663954,36.37431891029359,128.186197934663,128.2581146562377,0.13709608365405046,0.07191672157469498,375.2225636878888
2327.0,384.894543519849,0.9278202137893115,36.22306459626409,36.376977296193864,128.19016769817023,128.26769144940957,0.1539126999297764,0.0775237512393403,375.22261244618613
2328.0,384.88698730036856,0.9278769871106112,36.179803362358854,36.37884610494525,128.18748139203745,128.27171839061967,0.19904274258639276,0.08423699858221312,375.22507816575455
2329.0,384.89329397468657,0.9279232270649588,36.163850359724464,36.380957075114885,128.18484775857405,128.28121503325966,0.2171067153904218,0.0963672746856048,375.230799846757
2330.0,384.9091930084664,0.9279414849010098,36.165348202749385,36.38242432032804,128.18303406299557,128.29165498838833,0.21707611757865664,0.10862092539275636,375.2428158441524
2331.0,384.9197623171506,0.9279423703144637,36.177306855016106,36.38295854898857,128.18371705194042,128.2970498594068,0.20565169397246308,0.11333280746637797,375.2588467773558
2332.0,384.9260539322551,0.9279256085218345,36.193118937747016,36.382598687061005,128.18133975880073,128.2978858234755,0.18947974931398903,0.1165460646747647,375.27656541972505
2333.0,384.93371286522984,0.9278933214622621,36.21197749907375,36.38169469962009,128.17004833465094,128.29727083029914,0.16971720054634432,0.12722249564819776,375.29589520825976
2334.0,384.9410116076373,0.9278457228562355,36.24395204614676,36.38017330770322,128.15867981686702,128.29437276657305,0.1362212615564573,0.1356929497060264,375.3164820355931
2335.0,384.94338628711614,0.9277796207743748,36.275805519749156,36.377693697369814,128.1590204334616,128.28647775791865,0.10188817762065838,0.1274573244570547,375.3368785678
2336.0,384.93898720556734,0.9277088945582999,36.29092190316708,36.374712719543446,128.15414996730985,128.27457190937753,0.08379081637636432,0.12042194206767931,375.35594476551665
2337.0,384.94408612926287,0.927629419680134,36.32091789387473,36.37183746340126,128.15075082438636,128.2662043398669,0.05091956952653476,0.11545351548053873,375.37468431615224
2338.0,384.9447135192489,0.9275473315832629,36.3443187307982,36.36864847159702,128.14284290097342,128.2552516652169,0.024329740798819444,0.1124087642434688,375.3916302260788
2339.0,384.9451034388625,0.927462466507832,36.354939436816146,36.36533937376869,128.14073232307726,128.2438032726366,0.010399936952545374,0.10307094955933849,375.406138500397
2340.0,384.93431176812817,0.9273807253598071,36.344556120733614,36.361624646980374,128.1352104715822,128.22721546204704,0.01706852624676003,0.09200499046482946,375.4168399506393
2341.0,384.92528265351405,0.9272981418199849,36.35082217155625,36.357960214918535,128.12570640667627,128.21139615113972,0.007138043362282076,0.08568974446345123,375.42443309200814
2342.0,384.91941729593873,0.9272166005144947,36.33453970790614,36.35448612175884,128.12217909359086,128.19730096966305,0.019946413852700573,0.07512187607218834,375.42992585662125
2343.0,384.9162929253258,0.9271313579587187,36.31783847429239,36.350996384841515,128.12577328500487,128.18406858763765,0.033157910549128644,0.058295302632785706,375.433572703588
2344.0,384.9153012473458,0.9270535553739883,36.29704043565882,36.34789907608042,128.12761858418492,128.17292116400463,0.050858640421594714,0.04530257981971886,375.43631346351737
2345.0,384.91855543508075,0.9269777970118559,36.29733925746504,36.34508237864526,128.12295529719893,128.16417048328944,0.047743121180218395,0.041215186090511224,375.4384831425877
2346.0,384.9248579883074,0.9269023967009333,36.273954788733626,36.34242359901451,128.12188077474585,128.15698849913892,0.06846881028088347,0.03510772439307175,375.4389672906979
2347.0,384.92826535202556,0.9268377101703632,36.29658488841366,36.340048179610406,128.11621846279942,128.14983355318438,0.04346329119674408,0.03361509038495569,375.43911874115554
2348.0,384.9361498109124,0.9267643790623555,36.331662435495694,36.33754511042014,128.11138949632644,128.1437255700673,0.005882674924443165,0.03233607374085068,375.44159462568405
2349.0,384.9418301888343,0.92668310976476,36.334541549327746,36.33462670515708,128.10684001422896,128.13543727514318,8.515582933199539e-5,0.028597260914210665,375.4453060369024
2350.0,384.94753834510055,0.926602201293964,36.33433571931264,36.33172370965052,128.10007317236935,128.1272146630091,-0.0026120096621227162,0.027141490639763788,375.45215312419447
2351.0,384.95161074245425,0.9265119196531555,36.32594983416695,36.32837595966205,128.09092329126065,128.11690017543307,0.0024261254950985744,0.025976884172422388,375.4612737555971
2352.0,384.9469121014085,0.9264081611313875,36.318900667655626,36.324085921308765,128.0781953397671,128.1003876884567,0.0051852536531384885,0.022192348689600294,375.47346600148455
2353.0,384.93921042928883,0.9262938845084164,36.29483400336967,36.319241854720225,128.0645555126387,128.0809536849185,0.02440785135055279,0.01639817227982121,375.48595133705294
2354.0,384.9285311915616,0.9261619051675465,36.29582494394686,36.31356332248831,128.04956519019294,128.05763408552764,0.017738378541444888,0.00806889533470212,375.4989567797432
2355.0,384.9169638975095,0.9260237293202945,36.309845067701836,36.3076000902312,128.0297257898915,128.03304146593453,-0.002244977470638787,0.00331567604303018,375.5117831255185
2356.0,384.9058049104117,0.9258814664156414,36.3002498289162,36.30149602363807,128.01049356181403,128.00810896819442,0.0012461947218724845,-0.002384593619609632,375.5251806917815
2357.0,384.89295978308604,0.9257273475750363,36.26864402651985,36.29484777607273,127.9939859472651,127.980740203158,0.026203749552877298,-0.013245744107095447,375.53675556528395
2358.0,384.88963506066574,0.925574136352611,36.228451777474525,36.28868411491886,127.97995251164443,127.95823545284324,0.060232337444332984,-0.021717058801186795,375.54630766759095
2359.0,384.89240139755333,0.9254172918818745,36.202823945720624,36.28266515219062,127.96442588565708,127.93827101991504,0.07984120646999315,-0.0261548657420434,375.5550081566207
2360.0,384.9021409514945,0.9252551599107307,36.221544298125686,36.276767449990636,127.94831826416625,127.9210569285325,0.05522315186495064,-0.027261335633752992,375.5614218833684
2361.0,384.90992902752186,0.925092098116681,36.21791593030227,36.27074117932921,127.93599413647048,127.90276013372667,0.05282524902693808,-0.03323400274381072,375.57039099915335
2362.0,384.93591648683395,0.9249294734781769,36.1998929140294,36.26558922607744,127.92381158652508,127.89354946766193,0.06569631204803983,-0.030262118863149112,375.58046482827353
2363.0,384.96743346606735,0.9247622455223891,36.212084454978715,36.260516720115554,127.9116039771583,127.88645764033174,0.04843226513683874,-0.025146336826551874,375.5910493721669
2364.0,385.0027271464311,0.924581979228983,36.214251501305725,36.255110177600216,127.89957417795381,127.87947065843325,0.04085867629449069,-0.020103519520560553,375.6037098485074
2365.0,385.0333871898031,0.9243958175807926,36.207256861334194,36.24925361117522,127.89333087050395,127.86939537001936,0.04199674984102586,-0.023935500484583372,375.61732063690823
2366.0,385.05381071993605,0.924183978942436,36.21682038674772,36.241907732850436,127.88800183290127,127.85078276875011,0.025087346102715458,-0.03721906415115939,375.63355623767234
2367.0,385.0869612891985,0.9239601580787479,36.231514675413,36.23469027176502,127.8824416740104,127.83685487250693,0.003175596352015475,-0.04558680150346106,375.6514407401678
2368.0,385.1123197857263,0.9237214142513126,36.223423929230314,36.22652024477604,127.88066038010422,127.81706735877238,0.0030963155457257585,-0.0635930213318403,375.6707267970338
2369.0,385.12402607177086,0.9234718012104418,36.23395496824615,36.21728135386942,127.8700094875355,127.78908401921399,-0.016673614376735202,-0.08092546832151015,375.69042329674124
2370.0,385.1221158642796,0.9232113494876345,36.23675817458754,36.20697700578868,127.85739965051248,127.75294184956027,-0.029781168798862723,-0.10445780095220414,375.7111087018463
2371.0,385.11248652944454,0.9229339985804547,36.2320685341117,36.195647201104144,127.84023123338545,127.71074945536384,-0.0364213330075529,-0.12948177802161354,375.7273629011362
2372.0,385.0953476207171,0.9226590901931484,36.251186582433114,36.18406064938414,127.81583628564883,127.66523216888176,-0.06712593304897041,-0.1506041167670702,375.7390013056389
2373.0,385.08398199189304,0.9223862371308031,36.26206917952395,36.17282631902092,127.7836698845969,127.6228874194798,-0.08924286050302754,-0.1607824651171086,375.75002095077946
2374.0,385.0698404309472,0.9221236051814499,36.27059900245854,36.16186278420408,127.74582457172701,127.58059753696027,-0.10873621825445667,-0.16522703476674394,375.75778824621176
2375.0,385.06391166716344,0.9218649215099591,36.21840891978675,36.151439975914194,127.7088268099899,127.54292409720824,-0.0669689438725527,-0.16590271278165858,375.76321344921314
2376.0,385.0591320485055,0.9216207278100572,36.19440522188962,36.141639478910484,127.67088062097766,127.50779884488274,-0.05276574297913328,-0.1630817760949128,375.76511925820824
2377.0,385.0512391183901,0.9213887369949529,36.1449242796055,36.132171564192674,127.63070526075624,127.4728137445643,-0.012752715412823079,-0.1578915161919383,375.76423917931953
2378.0,385.02961472159654,0.9211735065846822,36.14620560213988,36.12271695932589,127.58854270437607,127.43336187843835,-0.023488642813987326,-0.15518082593771965,375.7585443349286
2379.0,385.014546427657,0.9209819478002499,36.127899160391436,36.114498512082655,127.55209385569843,127.40033023709299,-0.013400648308781626,-0.15176361860544318,375.7500256329909
2380.0,385.0127614087663,0.9208133903364852,36.07541716124445,36.10780515967269,127.5183512649222,127.37691673609802,0.032387998428234255,-0.14143452882417762,375.73872968152364
2381.0,385.00865591865613,0.9206701615262456,36.05756094707875,36.10199625218756,127.49124958044173,127.3557642133188,0.044435305108812884,-0.13548536712292503,375.7252868290605
2382.0,384.9967060590912,0.9205410465950453,36.03254339313554,36.09637311161763,127.46259516951687,127.33266184491046,0.06382971848208996,-0.12993332460641227,375.7118695751689
2383.0,384.9785219366442,0.9204343653762027,36.03482353343954,36.09133755278227,127.42849983147065,127.30950928229423,0.05651401934272826,-0.1189905491764165,375.69677454435725
2384.0,384.976520020374,0.920339835693728,36.02690475557465,36.087537101063376,127.40865532351643,127.2959184053497,0.060632345488727424,-0.11273691816673193,375.6811030616408
2385.0,384.97497527806064,0.9202598736993826,36.06430351689262,36.08432930779734,127.39489546654764,127.28449888234492,0.02002579090471812,-0.11039658420271792,375.66842838042027
2386.0,384.97920817828214,0.9201927807316187,36.093083044026905,36.08189688731982,127.37597751873011,127.27762876267434,-0.011186156707083228,-0.09834875605577054,375.6572860948507
2387.0,384.98684939961214,0.9201382542510429,36.106447314786436,36.08011689755296,127.35925713852015,127.27410465984842,-0.02633041723347418,-0.08515247867173059,375.6468881598894
2388.0,384.99968241909545,0.9200887557531374,36.08600497742648,36.07877728473202,127.34518890701497,127.27379426716226,-0.007227692694456778,-0.07139463985271277,375.6393866893323
2389.0,385.0087645254486,0.9200360500601032,36.10321664287938,36.07713609497306,127.33335064478969,127.27121949418604,-0.026080547906317975,-0.06213115060364771,375.6329819081218
2390.0,385.01177953944523,0.9199804605282653,36.14373267522382,36.075097528713485,127.32296455209467,127.26528987355985,-0.06863514651033853,-0.05767467853482344,375.6291302725829
2391.0,385.01642751672495,0.9199230668624294,36.15050307096419,36.073064697338964,127.30300655848022,127.25992080689782,-0.07743837362522754,-0.043085751582395915,375.6266996556374
2392.0,385.0336765661004,0.9198649792989023,36.16129891663713,36.07159489329863,127.28820394227407,127.26062995323,-0.08970402333849847,-0.027573989044071823,375.62562653559377
2393.0,385.04343042037056,0.9198007188215136,36.14997862386059,36.069531838764476,127.28938189469592,127.25684768072094,-0.08044678509611458,-0.03253421397498357,375.62579898618867
2394.0,385.04760776222594,0.9197387260017794,36.13627885631451,36.06729646661724,127.28569416939047,127.25063858529887,-0.06898238969726833,-0.03505558409159448,375.62586416480605
2395.0,385.0481444949471,0.9196830157317425,36.11182401012383,36.06513694025238,127.27765568160343,127.24348540649301,-0.04668706987145299,-0.034170275110426473,375.62357709534103
2396.0,385.04586080170435,0.9196300685623121,36.09129456329178,36.06295368650336,127.27227237518997,127.2353213161687,-0.028340876788419678,-0.03695105902127693,375.61978693360805
2397.0,385.0378504313237,0.9195783620819539,36.07886757612986,36.060550934051236,127.26782967495829,127.22452208577748,-0.0183166420786236,-0.04330758918081301,375.61563914586816
2398.0,385.0384719515965,0.9195341094505944,36.1019088754847,36.05884470418976,127.26322081639725,127.21893960618198,-0.043064171294943776,-0.044281210215274314,375.6099042932371
2399.0,385.0424802676249,0.9195022595465673,36.06485553416971,36.0577834163094,127.2570344911987,127.21666436505097,-0.0070721178603108115,-0.04037012614772095,375.60532294947285
2400.0,385.0507920104581,0.9194709925166005,36.02088903578926,36.05694646308225,127.25327653566752,127.21657202127143,0.03605742729298811,-0.036704514396092236,375.5982494684144
