t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
0.0,392.92518532015436,0.0,0.10087341041095266,NaN,-0.23157625648035576,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
1.0,392.9257565452689,0.0,0.10194373671961522,NaN,-0.23104075100945273,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2.0,392.92857920184923,0.0,0.10170199898318802,NaN,-0.23090204631371053,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3.0,392.92839822167116,0.0,0.10084021367143906,NaN,-0.2307914337082453,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
4.0,392.92565514723157,0.0,0.10184491376007705,NaN,-0.23076334161796838,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
5.0,392.9262814993479,0.0,0.1024092583318082,NaN,-0.23067730959149535,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
6.0,392.9251582630322,0.0,0.10301027788386483,NaN,-0.23068608836970686,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
7.0,392.9246186319357,0.0,0.10286894877558121,NaN,-0.23100388014096418,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
8.0,392.9230782988892,0.0,0.10262935936436136,NaN,-0.23119350175033307,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
9.0,392.9202856411406,0.0,0.10317119767201549,NaN,-0.23096876502811808,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
10.0,392.91678358626484,0.0,0.1029230661105664,NaN,-0.23059478907630707,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
11.0,392.9151736302857,0.0,0.10288541926883758,NaN,-0.2308844887572874,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
12.0,392.912503267787,0.0,0.10292137814076062,NaN,-0.23113556181413708,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
13.0,392.9103434972558,0.0,0.10366004395788828,NaN,-0.23077563190746458,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
14.0,392.90974179987853,0.0,0.1031285380714695,NaN,-0.23086341968957982,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
15.0,392.9045790792732,0.0,0.1029128359905314,NaN,-0.230996857118395,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
16.0,392.90074029293675,0.0,0.10330480303967267,NaN,-0.23077036464053766,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
17.0,392.89594161218037,0.0,0.10369794655261798,NaN,-0.23023134765834993,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
18.0,392.8947916869908,0.0,0.10331452165370593,NaN,-0.229581718070697,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
19.0,392.8909352450738,0.0,0.10279017685131167,NaN,-0.229932869199158,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
20.0,392.8907354822939,0.0,0.1029707896205297,NaN,-0.22972393427772372,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
21.0,392.8897616892994,0.0,0.1030265437747205,NaN,-0.2298924868193851,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
22.0,392.8884330971602,0.0,0.1028394860298804,NaN,-0.22959400836019322,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
23.0,392.88379609062207,0.0,0.10309656894636011,NaN,-0.22991004437580806,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
24.0,392.8811934993405,0.0,0.10324490568686771,NaN,-0.23026295125991145,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
25.0,392.88003893618264,0.0,0.1021435309638989,NaN,-0.2304947110046957,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
26.0,392.8775001894786,0.0,0.1016997483567803,NaN,-0.23075983010668372,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
27.0,392.87503276248634,0.0,0.10136747405804329,NaN,-0.23100914740789108,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
28.0,392.8716595849407,0.0,0.1018005661897253,NaN,-0.231446330562825,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
29.0,392.8664725349162,0.0,0.10178138471465967,NaN,-0.2314199942281905,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
30.0,392.8612449705145,0.0,0.1018386733868557,NaN,-0.2313392294686446,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
31.0,392.8551033751377,0.0,0.10198578251295909,NaN,-0.23124617441960232,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
32.0,392.8460482770211,0.0,0.10164522181699373,NaN,-0.231330450690433,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
33.0,392.84224618499314,0.0,0.10116982813896697,NaN,-0.23150251474337893,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
34.0,392.83598404396776,0.0,0.10092128737271648,NaN,-0.23122510535189467,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
35.0,392.8299422464673,0.0,0.10202915822190753,NaN,-0.23107235461101408,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
36.0,392.8247374333089,0.0,0.10239314589275306,NaN,-0.23074929557282992,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
37.0,392.8191811855215,0.0,0.10287784898001168,NaN,-0.23062990418915313,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
38.0,392.81330279934326,0.0,0.10298373072237399,NaN,-0.2300943987182501,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
39.0,392.81163087011555,0.0,0.10234823566579938,NaN,-0.22996622855636187,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
40.0,392.8067558905642,0.0,0.10174864833054764,NaN,-0.22997851884585802,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
41.0,392.80147575480277,0.0,0.10154972364646694,NaN,-0.2300048551804926,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
42.0,392.79975954777046,0.0,0.10184414650107443,NaN,-0.2300030994248503,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
43.0,392.79600755002974,0.0,0.1018683918855574,NaN,-0.2297801184582775,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
44.0,392.7930595211087,0.0,0.1022275202493863,NaN,-0.2297836299695621,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
45.0,392.79164157183124,0.0,0.10220685540691558,NaN,-0.23002768000384238,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
46.0,392.79165469960043,0.0,0.10182297015260197,NaN,-0.23029104335018813,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
47.0,392.79225978625567,0.0,0.10126476365289183,NaN,-0.23054738367396466,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
48.0,392.79054711742083,0.0,0.10087535413375931,NaN,-0.230900290558068,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
49.0,392.7891174525643,0.0,0.10163003008874175,NaN,-0.2304824207151995,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
50.0,392.7876392257762,0.0,0.10227749438575731,NaN,-0.23088273300164505,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
51.0,392.7904044302088,0.0,0.1025713034331627,NaN,-0.23100563589660647,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
52.0,392.7919641809344,0.0,0.10216900396278607,NaN,-0.23106357583280263,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
53.0,392.79207269065824,0.0,0.10196675448969399,NaN,-0.23098807834018348,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
54.0,392.79295454113554,0.0,0.10188163989100273,NaN,-0.2312180823293254,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
55.0,392.793459789878,0.0,0.10155703818229198,NaN,-0.23113731756977934,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
56.0,392.79372484801473,0.0,0.10180828993035174,NaN,-0.23105128554330637,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
57.0,392.7929356484915,0.0,0.1020402579021455,NaN,-0.23085990817829505,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
58.0,392.7950630153191,0.0,0.10225422086267767,NaN,-0.23046310740313417,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
59.0,392.7966936413125,0.0,0.10207273853325666,NaN,-0.23056845274167242,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
60.0,392.8000235508007,0.0,0.10209611435753664,NaN,-0.23059654483194936,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
61.0,392.8013820704952,0.0,0.10202583343289615,NaN,-0.2303121124178959,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
62.0,392.8053486107854,0.0,0.10277917947227404,NaN,-0.23022959190270745,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
63.0,392.8080689286601,0.0,0.10342915014869818,NaN,-0.2303384487525304,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
64.0,392.8099606155122,0.0,0.10373093868973088,NaN,-0.22980645479291192,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
65.0,392.81363405011825,0.0,0.10397400634176263,NaN,-0.2294517921531663,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
66.0,392.8167195635588,0.0,0.10378040132010014,NaN,-0.22972217852208143,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
67.0,392.8213450213157,0.0,0.1035032673683518,NaN,-0.22970462096565838,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
68.0,392.82631757698505,0.0,0.10374991556239581,NaN,-0.23029806637275757,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
69.0,392.830229321495,0.0,0.104094517155775,NaN,-0.23052104733933035,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
70.0,392.83286772496626,0.0,0.10402582189973994,NaN,-0.2303033336396844,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
71.0,392.83547835257883,0.0,0.10357319023879107,NaN,-0.2303314257299613,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
72.0,392.83927848632067,0.0,0.10289206884686034,NaN,-0.2300926429626078,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
73.0,392.84329437977095,0.0,0.10241974420484408,NaN,-0.23003997029333867,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
74.0,392.849688364713,0.0,0.10182435121880669,NaN,-0.2304947110046958,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
75.0,392.8550125797208,0.0,0.10173959467431666,NaN,-0.23075983010668394,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
76.0,392.85910527131506,0.0,0.10184470915767635,NaN,-0.2304508171136383,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
77.0,392.86220495183574,0.0,0.10198992571157327,NaN,-0.23032966997431936,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
78.0,392.866442854579,0.0,0.1014373457778824,NaN,-0.22980821054855452,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
79.0,392.87139202803513,0.0,0.10074901215132698,NaN,-0.22964492527382008,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
80.0,392.87448843197967,0.0,0.10018251925438848,NaN,-0.2299030213532389,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
81.0,392.87937389467703,0.0,0.10060773419364354,NaN,-0.2299188231540196,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
82.0,392.8812267582033,0.0,0.10120312717968091,NaN,-0.23023485916963454,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
83.0,392.886074153918,0.0,0.10175637207117408,NaN,-0.2303788311323035,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
84.0,392.8886785177125,0.0,0.10201744473446744,NaN,-0.23026470701555363,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
85.0,392.89080772509067,0.0,0.10236649643006186,NaN,-0.23019623254550378,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
86.0,392.89435378249664,0.0,0.1021484414215157,NaN,-0.23042096926771885,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
87.0,392.8976626117763,0.0,0.1018831232584078,NaN,-0.23056318547474555,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
88.0,392.8970387823822,0.0,0.10252450063400255,NaN,-0.23104250676509488,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
89.0,392.89798386509796,0.0,0.10344439302755033,NaN,-0.23132167191222153,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
90.0,392.9016710535244,0.0,0.10384996613633818,NaN,-0.23128304528809074,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
91.0,392.90095972414696,0.0,0.10256951316215657,NaN,-0.2313322064460753,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
92.0,392.90116491103373,0.0,0.10237887487530423,NaN,-0.2314164827169059,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
93.0,392.90154175292605,0.0,0.10168066918291502,NaN,-0.23113556181413708,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
94.0,392.9028390258603,0.0,0.10159089987960784,NaN,-0.23100563589660647,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
95.0,392.9022942738773,0.0,0.10152813809319307,NaN,-0.23120754779547167,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
96.0,392.9004841457922,0.0,0.10183243301363434,NaN,-0.2311847229721216,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
97.0,392.8989794659484,0.0,0.10155427604988251,NaN,-0.23121457081804073,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
98.0,392.89908060427337,0.0,0.10108399743187327,NaN,-0.23092838264834503,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
99.0,392.896688224956,0.0,0.10041111128657071,NaN,-0.23093364991527188,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
100.0,392.8937627340806,0.0,0.10073054678466378,NaN,-0.2307352495276914,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
101.0,392.89146551513306,0.0,0.1016936102847593,NaN,-0.23036829659844957,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
102.0,392.88871242206716,0.0,0.1008017995707076,NaN,-0.2303068451509689,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
103.0,392.8853656241589,0.0,0.10101356305543224,NaN,-0.23079670097517202,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
104.0,392.8807682371493,0.0,0.10084251544844693,NaN,-0.2311127369907869,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
105.0,392.87663149298004,0.0,0.1007897280290663,NaN,-0.2311460963479908,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
106.0,392.87317976352307,0.0,0.10071141646019832,NaN,-0.23115136361491773,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
107.0,392.8691908957225,0.0,0.10100174726679181,NaN,-0.23134449673557134,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
108.0,392.86398031051664,0.0,0.1011288053576266,NaN,-0.23161663886012873,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
109.0,392.86015010851673,0.0,0.10142839442285176,NaN,-0.2315464086344365,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
110.0,392.85674323969965,0.0,0.1015854267653891,NaN,-0.23166580001811338,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
111.0,392.85247469384797,0.0,0.10143028699505824,NaN,-0.2322574896695702,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
112.0,392.84796230197753,0.0,0.10270726172842794,NaN,-0.2321082504399742,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
113.0,392.8437463818695,0.0,0.10281769587420583,NaN,-0.23217321339873948,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
114.0,392.83830017581477,0.0,0.10310480419298829,NaN,-0.23223290909057792,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
115.0,392.83356094008917,0.0,0.10306904992346594,NaN,-0.23204679899249364,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
116.0,392.82920748495496,0.0,0.10284322002369317,NaN,-0.23201695114657456,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
117.0,392.82516203017417,0.0,0.1032260822660033,NaN,-0.2318045047138557,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
118.0,392.8209645520737,0.0,0.10343861300973056,NaN,-0.23167457879632494,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
119.0,392.8151758213351,0.0,0.10339805058379176,NaN,-0.23145335358539446,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
120.0,392.8107809959706,0.0,0.10286368026376319,NaN,-0.2316587769955442,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
121.0,392.8090966755294,0.0,0.10301462568487971,NaN,-0.2314779341643868,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
122.0,392.80589579813375,0.0,0.10301406302827779,NaN,-0.23179045866871723,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
123.0,392.8009595216035,0.0,0.10220071733489458,NaN,-0.23181679500335173,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
124.0,392.7974226517327,0.0,0.10243421982469361,NaN,-0.23145510934103677,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
125.0,392.7925227417611,0.0,0.1022830698011764,NaN,-0.2317009151309595,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
126.0,392.7890635143172,0.0,0.1019585192430658,NaN,-0.23196076696602055,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
127.0,392.7878141393095,0.0,0.10193335314777968,NaN,-0.23188175796211677,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
128.0,392.7845388898732,0.0,0.10150972387713006,NaN,-0.23234001018475853,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
129.0,392.7830465998545,0.0,0.10171744646444088,NaN,-0.232814064208181,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
130.0,392.7806303890784,0.0,0.10168486353212938,NaN,-0.23264902317780428,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
131.0,392.77783134271886,0.0,0.10175294498096235,NaN,-0.2325366548166968,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
132.0,392.77519154788604,0.0,0.10148542734204692,NaN,-0.2327403224712041,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
133.0,392.7738569853702,0.0,0.10219708564228215,NaN,-0.2324804706361429,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
134.0,392.7732376097333,0.0,0.10191146069090477,NaN,-0.2324506227902237,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
135.0,392.7735648049654,0.0,0.10221171471393221,NaN,-0.2320801583496972,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
136.0,392.7738871568425,0.0,0.10289063663005543,NaN,-0.23153938561186724,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
137.0,392.7723379304555,0.0,0.10195007939403693,NaN,-0.23137785609277517,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
138.0,392.77337259397734,0.0,0.10165688415383363,NaN,-0.23071769197126846,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
139.0,392.7748728312873,0.0,0.10184885235629053,NaN,-0.23037707537666133,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
140.0,392.7754608975542,0.0,0.10171892983184595,NaN,-0.23009439871825013,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
141.0,392.77714420627944,0.0,0.10202169023428197,NaN,-0.22975729363492753,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
142.0,392.7811124835,0.0,0.10226306991650795,NaN,-0.22893033272740174,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
143.0,392.7838403072869,0.0,0.10255406568090371,NaN,-0.22862483124564062,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
144.0,392.7851488894248,0.0,0.10290188976209394,NaN,-0.22849139381682546,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
145.0,392.78820721527796,0.0,0.1024008696333795,NaN,-0.22857567008765617,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
146.0,392.7889440963258,0.0,0.10131049228944831,NaN,-0.22851246288453317,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
147.0,392.7920309462226,0.0,0.10204199702255146,NaN,-0.22843696539191405,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
148.0,392.7950992894868,0.0,0.10291600732774224,NaN,-0.22869506147133292,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
149.0,392.7980432523393,0.0,0.10264429533961247,NaN,-0.22890575214840947,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
150.0,392.8008628306139,0.0,0.10326352450533142,NaN,-0.22950446482243547,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
151.0,392.8017677530268,0.0,0.10307027753787014,NaN,-0.22972217852208146,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
152.0,392.8033492473306,0.0,0.10262915476196066,NaN,-0.23009791022953474,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
153.0,392.8060937095455,0.0,0.10278905153810781,NaN,-0.230375319621019,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
154.0,392.81136968088384,0.0,0.1024301277766796,NaN,-0.23090906933627983,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
155.0,392.8166949742566,0.0,0.10272787542029847,NaN,-0.23111098123514498,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
156.0,392.8231926699434,0.0,0.10374843219499073,NaN,-0.2318659561613362,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
157.0,392.8249421323085,0.0,0.10396664065533742,NaN,-0.23211351770690117,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
158.0,392.8309684337918,0.0,0.10396694755893847,NaN,-0.23197832452244369,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
159.0,392.8367238026859,0.0,0.10364480107903612,NaN,-0.23200466085707824,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
160.0,392.8414426467375,0.0,0.10313283472188421,NaN,-0.23156045467957495,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
161.0,392.84693329681556,0.0,0.10286726080577543,NaN,-0.231623661882698,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
162.0,392.8535830741396,0.0,0.10226982179573105,NaN,-0.23176236657844013,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
163.0,392.86017677198987,0.0,0.10204639597416651,NaN,-0.23196778998858975,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
164.0,392.86515733222683,0.0,0.10170527262159922,NaN,-0.23160259281499027,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
165.0,392.87037091560956,0.0,0.10164818855180388,NaN,-0.23168862484146316,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
166.0,392.87604760583093,0.0,0.10114998170609905,NaN,-0.23115311937056013,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
167.0,392.8841001299742,0.0,0.10133969928214825,NaN,-0.2309213596257759,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
168.0,392.8869288954367,0.0,0.1000894763126701,NaN,-0.23076509737361076,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
169.0,392.89058934563894,0.0,0.10025852904624859,NaN,-0.23049997827162255,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
170.0,392.89568680739393,0.0,0.10031617577264584,NaN,-0.2306773095914954,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
171.0,392.90247157006223,0.0,0.10081929307596747,NaN,-0.2306632635463569,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
172.0,392.9061069210225,0.0,0.10187360924677524,NaN,-0.23045257286928025,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
173.0,392.9103380753525,0.0,0.10116696370535716,NaN,-0.23009439871825005,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
174.0,392.91482666226193,0.0,0.10152430179817995,NaN,-0.23002416849255777,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
175.0,392.917935189029,0.0,0.10169790693517401,NaN,-0.22972744578900817,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
176.0,392.91934421279905,0.0,0.10231800566109593,NaN,-0.2297730954357082,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
177.0,392.9221320962714,0.0,0.10146399524057359,NaN,-0.2297467591010735,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
178.0,392.9264099887601,0.0,0.10216194517996191,NaN,-0.22996974006764628,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
179.0,392.9287268454684,0.0,0.10228168873497166,NaN,-0.22998027460150014,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
180.0,392.93195016035787,0.0,0.1024237851022579,NaN,-0.22986615048475031,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
181.0,392.93117372220576,0.0,0.10240240415138474,NaN,-0.2294149212846779,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
182.0,392.93157499898774,0.0,0.10197631965192672,NaN,-0.22926392629943973,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
183.0,392.9318793792784,0.0,0.10257698114978213,NaN,-0.2294043867508242,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
184.0,392.9316393940006,0.0,0.10273749173313138,NaN,-0.2290497241110786,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
185.0,392.9312625329005,0.0,0.10265969167026516,NaN,-0.22932186623563589,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
186.0,392.93020355066227,0.0,0.1020861399905025,NaN,-0.22947637273215876,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
187.0,392.92770280996103,0.0,0.10285237598112451,NaN,-0.22955713749170473,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
188.0,392.9236373005145,0.0,0.10289206884686034,NaN,-0.2292990414122859,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
189.0,392.92109005573695,0.0,0.10292915303198723,NaN,-0.22932186623563577,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
190.0,392.91715202681974,0.0,0.10325452199970062,NaN,-0.22913048887062454,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
191.0,392.91473769743993,0.0,0.10246332451619321,NaN,-0.22955187022477788,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
192.0,392.91327942268276,0.0,0.10219125447386221,NaN,-0.22957820655941244,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
193.0,392.90822755725566,0.0,0.10237902832710474,NaN,-0.2295430914465664,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
194.0,392.90460126348313,0.0,0.10247135516042069,NaN,-0.22961156591661633,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
195.0,392.89962048131406,0.0,0.10202194598728284,NaN,-0.22921476514145525,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
196.0,392.8951149881653,0.0,0.10209902994174662,NaN,-0.22905147986672092,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
197.0,392.8913962089036,0.0,0.10190777784769217,NaN,-0.22900231870873636,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
198.0,392.8884925088739,0.0,0.10215012939132148,NaN,-0.22907430469007076,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
199.0,392.88517179831774,0.0,0.10190373695027834,NaN,-0.22893384423868637,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
200.0,392.8823500765635,0.0,0.10087167129054671,NaN,-0.22883025465579038,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
201.0,392.87808488637546,0.0,0.10153744750242494,NaN,-0.22859322764407916,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
202.0,392.8741722087751,0.0,0.10186890339155914,NaN,-0.228459790215264,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
203.0,392.87213509335464,0.0,0.10171831602464385,NaN,-0.22808757001909527,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
204.0,392.8672945676075,0.0,0.10181504180957483,NaN,-0.2283087952300257,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
205.0,392.86390121326247,0.0,0.10197990019393896,NaN,-0.2283913157452141,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
206.0,392.86105472452886,0.0,0.10157284371774605,NaN,-0.2282543668051143,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
207.0,392.8589690708975,0.0,0.10079786097449413,NaN,-0.2283632236549372,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
208.0,392.8572583971433,0.0,0.10069960067155789,NaN,-0.22852650892967175,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
209.0,392.8528204185651,0.0,0.10085397318288614,NaN,-0.2289514017951096,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
210.0,392.8464716438244,0.0,0.10179841786451795,NaN,-0.22887414854684807,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
211.0,392.84140044414494,0.0,0.10189289302304123,NaN,-0.2289900284192402,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
212.0,392.8351549793278,0.0,0.10217718805881407,NaN,-0.2292323226978783,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
213.0,392.8293310313842,0.0,0.10216056411375718,NaN,-0.22951499935628936,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
214.0,392.8255662566504,0.0,0.1022201545629611,NaN,-0.2296379022512507,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
215.0,392.8215982725826,0.0,0.10220680425631541,NaN,-0.22976607241313904,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
216.0,392.81821497204055,0.0,0.10273002374550583,NaN,-0.22984332566140042,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
217.0,392.81282181713965,0.0,0.10364971153665292,NaN,-0.2293991194838972,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
218.0,392.80934445432126,0.0,0.10369477521540713,NaN,-0.2293938522169704,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
219.0,392.805282269066,0.0,0.10384428841971874,NaN,-0.22915331369397454,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
220.0,392.8052732032586,0.0,0.10364111823582352,NaN,-0.2296203446948278,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
221.0,392.8052138481356,0.0,0.10301651825708619,NaN,-0.2298907310637429,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
222.0,392.8035580084627,0.0,0.10299196596900217,NaN,-0.23027699730505002,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
223.0,392.8028562947484,0.0,0.10307344887508099,NaN,-0.23036302933152303,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
224.0,392.80302720822357,0.0,0.10219140792566273,NaN,-0.2305719642529573,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
225.0,392.8014269576422,0.0,0.10240000007317651,NaN,-0.23036829659844973,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
226.0,392.7990105903092,0.0,0.10284127630088652,NaN,-0.2303911214217997,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
227.0,392.8004685929155,0.0,0.10284383383089528,NaN,-0.23090906933627972,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
228.0,392.79849166822197,0.0,0.10289140388905806,NaN,-0.2311408290810639,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
229.0,392.80038206472625,0.0,0.10288122491962322,NaN,-0.23114960785927538,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
230.0,392.79921580832126,0.0,0.10296050834989452,NaN,-0.2310196819417448,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
231.0,392.8008300654926,0.0,0.10321692630857196,NaN,-0.23094769596041034,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
232.0,392.803231515245,0.0,0.10303068697333467,NaN,-0.23044906135799562,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
233.0,392.80515118380464,0.0,0.10343063351610325,NaN,-0.23047013042570336,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
234.0,392.80724297900576,0.0,0.10404162743519402,NaN,-0.23047188618134573,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
235.0,392.80902361431856,0.0,0.10428249561141825,NaN,-0.23021905736885384,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
236.0,392.81097504971007,0.0,0.10405482429003918,NaN,-0.2296940864318046,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
237.0,392.8121282516495,0.0,0.1038179458606286,NaN,-0.2295483587134933,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
238.0,392.81411890817867,0.0,0.10333088984576194,NaN,-0.22904270108850935,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
239.0,392.81488963312177,0.0,0.1034070019388224,NaN,-0.22872490931725215,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
240.0,392.8189926222621,0.0,0.10280940947697748,NaN,-0.22877407047523665,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
241.0,392.8194520276356,0.0,0.10258045939059403,NaN,-0.2287178862946829,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
242.0,392.8210825752356,0.0,0.10259314473943744,NaN,-0.2287126190277559,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
243.0,392.82291577189943,0.0,0.10166772808107075,NaN,-0.2285475779973792,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
244.0,392.82416438784594,0.0,0.10142169369422883,NaN,-0.22841414056856404,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
245.0,392.82896769031373,0.0,0.10089008550660972,NaN,-0.22858971613279452,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
246.0,392.8343324820085,0.0,0.10115325534451027,NaN,-0.2291778942729669,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
247.0,392.83584035667855,0.0,0.10104046827112431,NaN,-0.22902689928772868,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
248.0,392.8392493487849,0.0,0.10154619425505486,NaN,-0.22920423060760145,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
249.0,392.8457782722653,0.0,0.10166491479806111,NaN,-0.22908483922392478,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
250.0,392.8490059938178,0.0,0.1020251173244937,NaN,-0.22850368410632174,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
251.0,392.8555251345489,0.0,0.10243519168609694,NaN,-0.22851773015146018,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
252.0,392.8583745892335,0.0,0.10233145826894197,NaN,-0.22848788230554104,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
253.0,392.862381701177,0.0,0.1026507914658347,NaN,-0.22822100744791066,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
254.0,392.86557147903665,0.0,0.1030416843523723,NaN,-0.22795413259028022,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
255.0,392.86701092670137,0.0,0.10335201504363423,NaN,-0.22785756602995338,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
256.0,392.8693132355248,0.0,0.10317073731661391,NaN,-0.22775748795834186,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
257.0,392.87286696835923,0.0,0.10337032695849689,NaN,-0.22805421066189138,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
258.0,392.8765865245601,0.0,0.10344971268996854,NaN,-0.22796291136849156,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
259.0,392.8784464855993,0.0,0.10345196331637624,NaN,-0.22812092937629913,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
260.0,392.88171636242066,0.0,0.10353758942106925,NaN,-0.22864414455770604,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
261.0,392.8828881526838,0.0,0.10393681985543538,NaN,-0.2284194078354909,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
262.0,392.88696868442844,0.0,0.10422883863183464,NaN,-0.22849841683939465,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
263.0,392.89005727495993,0.0,0.10425318631751795,NaN,-0.2288162086106519,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
264.0,392.89444613741153,0.0,0.1045003971681639,NaN,-0.2291831615398937,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
265.0,392.89769732095954,0.0,0.10425446508252234,NaN,-0.2292849953671474,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
266.0,392.9002053404337,0.0,0.10389881495950533,NaN,-0.22921125363017067,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
267.0,392.90417727393515,0.0,0.10410382656500686,NaN,-0.228937355749971,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
268.0,392.90594531270625,0.0,0.10437927254694941,NaN,-0.22903216655465544,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
269.0,392.90569456345327,0.0,0.10443026969532393,NaN,-0.22911293131420146,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
270.0,392.9054113148048,0.0,0.10434643386163704,NaN,-0.2290479683554362,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
271.0,392.9042082561907,0.0,0.1035760035218007,NaN,-0.22925514752122833,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
272.0,392.9032269314213,0.0,0.10353083754184614,NaN,-0.22910239678034783,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
273.0,392.90249205083495,0.0,0.1033217338883306,NaN,-0.2290075859756633,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
274.0,392.8991931678044,0.0,0.10324255275925966,NaN,-0.22852650892967163,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
275.0,392.89829743292654,0.0,0.10330275701566567,NaN,-0.22834391034287194,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
276.0,392.8944753518405,0.0,0.10315222079935055,NaN,-0.2286423888020637,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
277.0,392.8922888959659,0.0,0.10275565019619352,NaN,-0.22864238880206375,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
278.0,392.8873759488273,0.0,0.10223769921882113,NaN,-0.22856689130944471,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
279.0,392.88323747738866,0.0,0.10187867315619258,NaN,-0.2286195639787138,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
280.0,392.8782225800415,0.0,0.10179923627412076,NaN,-0.22843872114755634,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
281.0,392.87435383543027,0.0,0.10210649792937217,NaN,-0.22853528770788303,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
282.0,392.8687827475318,0.0,0.10172823924107781,NaN,-0.22861254095614442,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
283.0,392.86381657312756,0.0,0.10223723886341955,NaN,-0.2284036060347102,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
284.0,392.86197474283523,0.0,0.10139458387613606,NaN,-0.22878811652037495,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
285.0,392.85657651535695,0.0,0.1015743782357513,NaN,-0.22897949388538627,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
286.0,392.8542226648237,0.0,0.10173023411448463,NaN,-0.22884781221221343,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
287.0,392.8493112525852,0.0,0.10145130989173018,NaN,-0.22873544385110586,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
288.0,392.8471595065821,0.0,0.10097161956328872,NaN,-0.22851070712889085,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
289.0,392.84542875704534,0.0,0.10101228429042787,NaN,-0.22844047690319857,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
290.0,392.843247705143,0.0,0.10068793833471798,NaN,-0.22857391433201374,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
291.0,392.83953122377625,0.0,0.10032435986867384,NaN,-0.22834215458722942,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
292.0,392.83727305616196,0.0,0.09993694522294815,NaN,-0.22858971613279438,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
293.0,392.8355711469631,0.0,0.0995428809991997,NaN,-0.228914530926621,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
294.0,392.83015743162537,0.0,0.09956022105265903,NaN,-0.22870559600518667,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
295.0,392.82727377434384,0.0,0.09937546508482681,NaN,-0.22858269311022533,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
296.0,392.82303425425584,0.0,0.10000870951499372,NaN,-0.22831581825259495,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
297.0,392.81751760904626,0.0,0.10046681429016131,NaN,-0.2284229193467756,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
298.0,392.8132759816377,0.0,0.10104517412634041,NaN,-0.22862483124564073,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
299.0,392.808374268201,0.0,0.10101008481462034,NaN,-0.22894613452818258,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
300.0,392.8020558667892,0.0,0.10124563332842637,NaN,-0.22929201838971666,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
301.0,392.79785034084586,0.0,0.10131356132545881,NaN,-0.22938682919440118,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
302.0,392.79353261997,0.0,0.10168389167072606,NaN,-0.22930430867921278,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
303.0,392.78704294290986,0.0,0.10105867788478662,NaN,-0.22925514752122825,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
304.0,392.7831435295601,0.0,0.10088921594640674,NaN,-0.22976080514621222,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
305.0,392.7789782565458,0.0,0.10117929099999935,NaN,-0.22981698932676595,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
306.0,392.775386737905,0.0,0.1003838991672776,NaN,-0.23021379010192683,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
307.0,392.7736926288722,0.0,0.09975336571891995,NaN,-0.23045959589184958,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
308.0,392.77214236519814,0.0,0.099404160571525,NaN,-0.23037005235409205,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
309.0,392.76904170570765,0.0,0.0991241110355667,NaN,-0.23022256888013853,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
310.0,392.77027224326764,0.0,0.09941853389017419,NaN,-0.23000836669177727,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
311.0,392.7701057325227,0.0,0.10003520552588438,NaN,-0.23015058289880402,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
312.0,392.76897750566764,0.0,0.09943091233541655,NaN,-0.23015058289880394,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
313.0,392.7710521144944,0.0,0.10026655969047606,NaN,-0.2302120343462846,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
314.0,392.77163560093686,0.0,0.10079289936627715,NaN,-0.2299381364660849,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
315.0,392.7713459930667,0.0,0.100728858814858,NaN,-0.23020325556807308,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
316.0,392.77282043183806,0.0,0.10069376950313794,NaN,-0.23032966997431906,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
317.0,392.7736353259912,0.0,0.10132578631890064,NaN,-0.23020676707935772,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
318.0,392.7741503230596,0.0,0.10169141080895178,NaN,-0.23051578007240348,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
319.0,392.7770311744186,0.0,0.10200900488543856,NaN,-0.230536849140111,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
320.0,392.77832440893826,0.0,0.10179105217809274,NaN,-0.23066150779071473,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
321.0,392.77949811120243,0.0,0.10080067425750376,NaN,-0.23061761389965704,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
322.0,392.78285163264735,0.0,0.1013654280340363,NaN,-0.23053684914011108,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
323.0,392.78402778855457,0.0,0.10111489239437899,NaN,-0.23109342367872182,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
324.0,392.7848659033307,0.0,0.10074512470571367,NaN,-0.2308932675354989,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
325.0,392.7888208431738,0.0,0.10107596678764579,NaN,-0.2306386829673646,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
326.0,392.79052335007555,0.0,0.10188486237881375,NaN,-0.23043677106849952,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
327.0,392.79440436590835,0.0,0.10237294140568393,NaN,-0.23059654483194927,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
328.0,392.800413770699,0.0,0.10211120378458828,NaN,-0.23085288515572588,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
329.0,392.803782720238,0.0,0.10232347877531467,NaN,-0.2309863225845411,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
330.0,392.80787085607597,0.0,0.10276649412343063,NaN,-0.23107235461101397,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
331.0,392.8133103644566,0.0,0.10360326679169399,NaN,-0.23089853480242575,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
332.0,392.81679428945324,0.0,0.10401456876770143,NaN,-0.230824793065449,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
333.0,392.8221692787777,0.0,0.10374142456276675,NaN,-0.23039638868872642,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
334.0,392.8284238736803,0.0,0.10425211215491428,NaN,-0.23056669698603005,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
335.0,392.83068688395565,0.0,0.10413850667192553,NaN,-0.23055616245217622,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
336.0,392.8356176480919,0.0,0.10374730688178688,NaN,-0.23040341171129572,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
337.0,392.84071404050746,0.0,0.10282204367522071,NaN,-0.23047188618134568,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
338.0,392.84373347575035,0.0,0.10320966292334711,NaN,-0.23018569801164987,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
339.0,392.84908595138575,0.0,0.10303871761756216,NaN,-0.2301312695867383,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
340.0,392.85404626042214,0.0,0.10309922877756922,NaN,-0.22985386019525417,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
341.0,392.85797468918,0.0,0.10239140677234711,NaN,-0.22998027460150017,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
342.0,392.86155627157996,0.0,0.10231601078768911,NaN,-0.23010844476338843,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
343.0,392.8660384778037,0.0,0.1023344761543523,NaN,-0.22961683318354303,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
344.0,392.86921541202145,0.0,0.10228547387938461,NaN,-0.22950973208936243,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
345.0,392.87514186002926,0.0,0.10180696001474718,NaN,-0.2294816399990856,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
346.0,392.8800174883703,0.0,0.10164844430480476,NaN,-0.22928148385586286,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
347.0,392.88413542239834,0.0,0.1024582094561757,NaN,-0.22880216256551356,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
348.0,392.88714865977806,0.0,0.1024821990876578,NaN,-0.2285370434635254,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
349.0,392.8895862361637,0.0,0.10245851635977675,NaN,-0.22831581825259495,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
350.0,392.89378684122653,0.0,0.10238705897133223,NaN,-0.22846505748219084,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
351.0,392.89749690482154,0.0,0.10313789863130154,NaN,-0.22832810854209107,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
352.0,392.9021025606823,0.0,0.1020787743040773,NaN,-0.228212228669699,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
353.0,392.90463776108925,0.0,0.10280726115177012,NaN,-0.2284633017265485,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
354.0,392.9067948016021,0.0,0.1031560059437635,NaN,-0.22853353195224077,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
355.0,392.9089001082688,0.0,0.10320899796554484,NaN,-0.22853704346352538,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
356.0,392.91090940750587,0.0,0.10342828058849521,NaN,-0.22876704745266735,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
357.0,392.9104816483932,0.0,0.10253693022984507,NaN,-0.2292902626340742,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
358.0,392.9117093314887,0.0,0.10226890108492791,NaN,-0.22955187022477772,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
359.0,392.91493038770744,0.0,0.10238173930891403,NaN,-0.22976080514621203,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
360.0,392.91528116417373,0.0,0.10240010237437687,NaN,-0.22976080514621208,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
361.0,392.9146177929497,0.0,0.10265462776084783,NaN,-0.23006981813925778,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
362.0,392.9138476986299,0.0,0.10377728113348945,NaN,-0.23014707138751922,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
363.0,392.9121174752284,0.0,0.10325175986729117,NaN,-0.23061410238837243,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
364.0,392.9132324633481,0.0,0.10331053190689228,NaN,-0.23091082509192212,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
365.0,392.914424892153,0.0,0.10411395438384152,NaN,-0.23111976001335627,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
366.0,392.913422705115,0.0,0.10397359713696123,NaN,-0.23135503126942508,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
367.0,392.912725775397,0.0,0.10456085717757078,NaN,-0.2311671654156984,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
368.0,392.9110677506456,0.0,0.10480377137780202,NaN,-0.23105830856587556,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
369.0,392.90678554163117,0.0,0.10451691881202042,NaN,-0.23140770393869445,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
370.0,392.9045073680074,0.0,0.10461466760895492,NaN,-0.231600837059348,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
371.0,392.90335128394963,0.0,0.10372275459370286,NaN,-0.23160259281499032,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
372.0,392.9002687434033,0.0,0.10389134697187978,NaN,-0.23170969390917096,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
373.0,392.89762385383455,0.0,0.10421461876498599,NaN,-0.23143930754025593,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
374.0,392.8940772709879,0.0,0.10319564765889915,NaN,-0.23141297120562138,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
375.0,392.88957449443376,0.0,0.10195437604445162,NaN,-0.23127251075423685,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
376.0,392.8851645102337,0.0,0.10225954052509587,NaN,-0.23075456283975687,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
377.0,392.88197705115687,0.0,0.10243800496910656,NaN,-0.23072998226076452,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
378.0,392.87689856923305,0.0,0.10169458214616263,NaN,-0.23060532361016078,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
379.0,392.8725675215086,0.0,0.10163289452235154,NaN,-0.2303911214217996,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
380.0,392.86572274526634,0.0,0.10158378994618351,NaN,-0.23021379010192689,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
381.0,392.86071019828927,0.0,0.1019919205849801,NaN,-0.2298731735073196,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
382.0,392.8577825140626,0.0,0.10177800877504811,NaN,-0.23003294727076945,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
383.0,392.85377134987726,0.0,0.10179949202712163,NaN,-0.22989775408631194,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
384.0,392.84796688226965,0.0,0.10168225485152045,NaN,-0.22959927562712007,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
385.0,392.84189593918677,0.0,0.10188619229441831,NaN,-0.2295378241796394,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
386.0,392.8389561044244,0.0,0.1011263501288182,NaN,-0.22984683717268503,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
387.0,392.8347693599827,0.0,0.10094722072700522,NaN,-0.2299311134435157,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
388.0,392.83138925877984,0.0,0.1018372411700508,NaN,-0.23007157389490013,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
389.0,392.8288966224473,0.0,0.10193831475599667,NaN,-0.2297888972364891,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
390.0,392.82563439264726,0.0,0.10161673093269623,NaN,-0.22987844077424657,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
391.0,392.8213780130672,0.0,0.1019328927923781,NaN,-0.22987844077424655,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
392.0,392.81812987860906,0.0,0.10179785520791602,NaN,-0.22967126160845447,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
393.0,392.8150904611925,0.0,0.10186199806053552,NaN,-0.22984859292832727,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
394.0,392.81273659527017,0.0,0.10232496214271974,NaN,-0.2298380583944735,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
395.0,392.8118906135645,0.0,0.10276516420782607,NaN,-0.23006806238361546,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
396.0,392.80969997365304,0.0,0.10216736714358046,NaN,-0.2299100443758081,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
397.0,392.8068396845254,0.0,0.10235549905102423,NaN,-0.22988019652988892,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
398.0,392.80493929884364,0.0,0.10225718759748782,NaN,-0.22969935369873137,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
399.0,392.80303632772393,0.0,0.1021533518791325,NaN,-0.22973446881157747,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
400.0,392.80167783990805,0.0,0.10153560608081863,NaN,-0.22959751987147764,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
401.0,392.8006441756049,0.0,0.10169432639316175,NaN,-0.2297397360785044,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
402.0,392.79905584193847,0.0,0.10191458087751545,NaN,-0.22936049285976645,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
403.0,392.79843098491824,0.0,0.10143223071786489,NaN,-0.2291919403181051,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
404.0,392.799751865817,0.0,0.10182921052582332,NaN,-0.22922354391966662,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
405.0,392.7986311457423,0.0,0.10173862281291333,NaN,-0.22910415253598973,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
406.0,392.7987680314582,0.0,0.1023461384911922,NaN,-0.22916911549475505,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
407.0,392.7992646658389,0.0,0.10134900869138011,NaN,-0.22886010250170938,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
408.0,392.8019728324248,0.0,0.10074532930811438,NaN,-0.2290005629530939,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
409.0,392.8033728582517,0.0,0.10032144428446386,NaN,-0.22904972411107846,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
410.0,392.8062169675136,0.0,0.09993597336154482,NaN,-0.22912697735933987,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
411.0,392.807631256692,0.0,0.09955050243862577,NaN,-0.22874071111803276,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
412.0,392.81153298691504,0.0,0.09955157660122944,NaN,-0.22906201440057455,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
413.0,392.8126379230268,0.0,0.09996691947465072,NaN,-0.22900231870873622,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
414.0,392.8143534066365,0.0,0.10004753282052657,NaN,-0.22857040282072913,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
415.0,392.81686659565395,0.0,0.10014773684626946,NaN,-0.22834742185415646,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
416.0,392.82087408302124,0.0,0.10066885916085269,NaN,-0.22827894738410645,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
417.0,392.82333046619135,0.0,0.10146476249957621,NaN,-0.22840185027906795,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
418.0,392.82495877814745,0.0,0.10164440340739092,NaN,-0.2282736801171796,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
419.0,392.82881654570315,0.0,0.10235744277383088,NaN,-0.22820696140277197,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
420.0,392.8324971920273,0.0,0.10344362576854771,NaN,-0.2279980264813377,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
421.0,392.83803963646983,0.0,0.10336971315129478,NaN,-0.22842818661370246,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
422.0,392.84136813643033,0.0,0.10351994246400886,NaN,-0.2285826931102254,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
423.0,392.8458623515009,0.0,0.10249196885229123,NaN,-0.2286353657794945,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
424.0,392.8486867663615,0.0,0.10214849257211588,NaN,-0.2288987291258403,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
425.0,392.854872499823,0.0,0.10201013019864241,NaN,-0.2291006410247054,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
