t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
426.0,392.85634555822435,0.0,0.10232644551012482,NaN,-0.22930782019049742,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
427.0,392.8598161449166,0.0,0.10240286450678632,NaN,-0.22937805041618964,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
428.0,392.8656955086758,0.0,0.10276721023183308,NaN,-0.22940087523953964,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
429.0,392.8709154984888,0.0,0.10300291219743962,NaN,-0.22924812449865897,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
430.0,392.8754105280464,0.0,0.10265166102603768,NaN,-0.22926392629943967,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
431.0,392.8804707507853,0.0,0.10302255402790685,NaN,-0.229093618002136,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
432.0,392.88255546195325,0.0,0.102533400838433,NaN,-0.22879513954294417,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
433.0,392.8851346832303,0.0,0.10383497901048688,NaN,-0.22892682121611704,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
434.0,392.88978208781054,0.0,0.1040031621838624,NaN,-0.2291023967803476,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
435.0,392.8924645022582,0.0,0.10437298102312789,NaN,-0.2289057521484095,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
436.0,392.8963715076685,0.0,0.10417385173664648,NaN,-0.22840360603471027,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
437.0,392.901422942364,0.0,0.10422991279443831,NaN,-0.22818764809070657,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
438.0,392.90382667259803,0.0,0.10378546522951745,NaN,-0.2281033718198759,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
439.0,392.9016810415521,0.0,0.10316879359380726,NaN,-0.22804192037239532,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
440.0,392.9039145355668,0.0,0.10380387944558046,NaN,-0.2278224509171072,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
441.0,392.90119343386897,0.0,0.1032668492943428,NaN,-0.22778206853733418,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
442.0,392.9025722333444,0.0,0.10395794505330767,NaN,-0.22806650095138759,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
443.0,392.9051784117125,0.0,0.10343697619052496,NaN,-0.22774344191320348,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
444.0,392.9055842476637,0.0,0.10374352173737393,NaN,-0.2275292397248422,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
445.0,392.9043131433106,0.0,0.10383073351067236,NaN,-0.2275134379240616,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
446.0,392.90418755713677,0.0,0.10408300827073562,NaN,-0.22802436281597233,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
447.0,392.902937360352,0.0,0.10402121834572418,NaN,-0.22847734777168713,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
448.0,392.9014282530752,0.0,0.10403651237517653,NaN,-0.2285370434635255,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
449.0,392.9010091332036,0.0,0.10418653708548989,NaN,-0.22865116758027526,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
450.0,392.8974496504214,0.0,0.1039124210191519,NaN,-0.22869857298261745,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
451.0,392.89715330125466,0.0,0.10384449302211944,NaN,-0.22890048488148246,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
452.0,392.8957108258499,0.0,0.10368925095058822,NaN,-0.228782849253448,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
453.0,392.891354346041,0.0,0.10401820046031386,NaN,-0.2287407111180327,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
454.0,392.8881684448907,0.0,0.10325769333691147,NaN,-0.2288583467460671,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
455.0,392.886201754566,0.0,0.10225933592269518,NaN,-0.22889346185891324,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
456.0,392.882312399067,0.0,0.10186046354253027,NaN,-0.22849666108375224,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
457.0,392.8790307843343,0.0,0.10097161956328872,NaN,-0.2279611556128492,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
458.0,392.87450423382984,0.0,0.10141146357419382,NaN,-0.2278751235863763,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
459.0,392.87357979312736,0.0,0.1007397538926953,NaN,-0.2279207732330762,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
460.0,392.8709630875289,0.0,0.10100819224241386,NaN,-0.22825085529382963,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
461.0,392.86872948573125,0.0,0.10084578908685814,NaN,-0.22815428873350277,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
462.0,392.8658106730339,0.0,0.10030799167661784,NaN,-0.22814199844400668,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
463.0,392.8631730756034,0.0,0.10046855341056726,NaN,-0.22816482326735665,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
464.0,392.85887109003437,0.0,0.10041852812359608,NaN,-0.22803138583854143,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
465.0,392.85594162224476,0.0,0.10022282592732641,NaN,-0.22797169014670304,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
466.0,392.85237523229443,0.0,0.09980625543950093,NaN,-0.22809986030859133,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
467.0,392.8463244583736,0.0,0.1002419051011917,NaN,-0.22838429272264482,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
468.0,392.8428865228886,0.0,0.09946814997234397,NaN,-0.22865643484720216,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
469.0,392.83734521790615,0.0,0.10005351744074704,NaN,-0.22888468308070176,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
470.0,392.83270159497897,0.0,0.09993873549395427,NaN,-0.22856337979816,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
471.0,392.82710226108907,0.0,0.10018702050720388,NaN,-0.22858796037715223,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
472.0,392.82229043734793,0.0,0.10036814478242367,NaN,-0.22885834674606728,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
473.0,392.81697394868166,0.0,0.10015167544248293,NaN,-0.22911293131420163,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
474.0,392.81274523358815,0.0,0.10014139417184775,NaN,-0.2294500363975242,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
475.0,392.8076361158456,0.0,0.10146348373457183,NaN,-0.2296642385858854,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
476.0,392.8019818174122,0.0,0.10220803187071961,NaN,-0.22990302135323892,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
477.0,392.79991167917933,0.0,0.10247202011822296,NaN,-0.23016814045522704,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
478.0,392.7927461803226,0.0,0.10259866900425633,NaN,-0.23020501132371549,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
479.0,392.790356300701,0.0,0.10238358073052033,NaN,-0.23000485518049266,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
480.0,392.7876581566746,0.0,0.10202394086068967,NaN,-0.23002241273691562,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
481.0,392.78412022926756,0.0,0.10220583239491209,NaN,-0.2300030994248503,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
482.0,392.78123502944834,0.0,0.10186322567493972,NaN,-0.22932362199127818,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
483.0,392.778128730688,0.0,0.10178414684706912,NaN,-0.2293183547243512,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
484.0,392.7764114968974,0.0,0.10234659884659378,NaN,-0.22937453890490486,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
485.0,392.7741087789212,0.0,0.10162496617932441,NaN,-0.22919545182938972,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
486.0,392.7738153134349,0.0,0.10144373960290427,NaN,-0.22919194031810516,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
487.0,392.7740691179674,0.0,0.10098921536974893,NaN,-0.2289566690620363,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
488.0,392.77722228633405,0.0,0.10096277050945844,NaN,-0.2287196420503251,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
489.0,392.77467146320737,0.0,0.10159279245181432,NaN,-0.22885307947914033,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
490.0,392.77241851604884,0.0,0.10174859717994747,NaN,-0.22853002044095613,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
491.0,392.77159787576653,0.0,0.10145693645774943,NaN,-0.2286634578697713,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
492.0,392.7704168886543,0.0,0.10207984846668099,NaN,-0.22915331369397443,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
493.0,392.7716890891916,0.0,0.10181811084558534,NaN,-0.22905674713364757,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
494.0,392.76978664947313,0.0,0.10138491641270299,NaN,-0.22900758597566304,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
495.0,392.77072034140883,0.0,0.10148000537842837,NaN,-0.22890224063712475,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
496.0,392.7692209003608,0.0,0.10085596805629296,NaN,-0.2286142967117868,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
497.0,392.7692111606546,0.0,0.10131028768704761,NaN,-0.2286827711818368,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
498.0,392.76887169610995,0.0,0.10173964582491683,NaN,-0.2287249093172521,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
499.0,392.7682814608481,0.0,0.10135530021520164,NaN,-0.22877055896395213,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
500.0,392.7704029454712,0.0,0.10143064504925946,NaN,-0.22931133170178203,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
501.0,392.77249272337417,0.0,0.10196808440529853,NaN,-0.229018120509517,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
502.0,392.77486417030264,0.0,0.10226158654910288,NaN,-0.22892330970483252,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
503.0,392.77771268431843,0.0,0.10311078881320877,NaN,-0.22861956397871364,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
504.0,392.78244105997106,0.0,0.10392566902459723,NaN,-0.22865292333591747,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
505.0,392.7840625644429,0.0,0.10393098868701543,NaN,-0.2286862826931213,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
506.0,392.78968153227515,0.0,0.1039341088736261,NaN,-0.22846330172654866,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
507.0,392.79225156243103,0.0,0.10413129443730086,NaN,-0.22835268912108342,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
508.0,392.796015629884,0.0,0.10480525474520709,NaN,-0.22833688732030266,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
509.0,392.80290956541364,0.0,0.10519814250515153,NaN,-0.2280910815303799,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
510.0,392.80848459250467,0.0,0.10527272008020672,NaN,-0.22802085130468766,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
511.0,392.81375988612575,0.0,0.10518965150552247,NaN,-0.2280190955490453,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
512.0,392.8193449866893,0.0,0.10464203318004855,NaN,-0.22789443689844158,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
513.0,392.8239495682919,0.0,0.10431830103154077,NaN,-0.22839833876778312,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
514.0,392.8260342583429,0.0,0.10365293402446395,NaN,-0.2281016160642335,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
515.0,392.83208139692664,0.0,0.1038091479573985,NaN,-0.22814024268836422,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
516.0,392.83718538388894,0.0,0.10447139477786466,NaN,-0.2285387992191676,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
517.0,392.84279852210625,0.0,0.10404914657341975,NaN,-0.22849666108375224,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
518.0,392.84715953354487,0.0,0.10352495522282601,NaN,-0.22851421864017532,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
519.0,392.8522832708549,0.0,0.1034200964924672,NaN,-0.228616052467429,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
520.0,392.8578388820027,0.0,0.10365006959085414,NaN,-0.22851773015145987,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
521.0,392.8634486219751,0.0,0.10395027246328141,NaN,-0.22868803844876356,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
522.0,392.8670505815275,0.0,0.10410571913721334,NaN,-0.22861254095614456,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
523.0,392.87305487891126,0.0,0.10433845436800974,NaN,-0.22807352397395683,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
524.0,392.878414130558,0.0,0.10457487244201874,NaN,-0.22825085529382955,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
525.0,392.88158276757616,0.0,0.10469042164781414,NaN,-0.22825085529382952,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
526.0,392.8858213416147,0.0,0.10437610120973856,NaN,-0.22818764809070666,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
527.0,392.8882791109977,0.0,0.10509599475660197,NaN,-0.22820344989148736,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
528.0,392.8921843677893,0.0,0.10442781446651553,NaN,-0.2278048933606841,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
529.0,392.894594576369,0.0,0.10376040143543169,NaN,-0.22770657104471495,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
530.0,392.89724132153043,0.0,0.10383042660707131,NaN,-0.22759069117232283,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
531.0,392.8977177867493,0.0,0.10352643859023108,NaN,-0.22760824872874594,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
532.0,392.9000013148803,0.0,0.10355232079391966,NaN,-0.22782069516146483,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
533.0,392.90219453878194,0.0,0.10283876992147795,NaN,-0.22799978223697986,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
534.0,392.9035114981335,0.0,0.1027724787436511,NaN,-0.22801909554904531,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
535.0,392.9033666930129,0.0,0.10286030432415164,NaN,-0.22798749194748388,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
536.0,392.90291475687206,0.0,0.10305477890601711,NaN,-0.22824558802690278,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
537.0,392.9024884793759,0.0,0.10224327463424021,NaN,-0.2284000945234257,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
538.0,392.90225551801876,0.0,0.10245672608877063,NaN,-0.22900407446437865,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
539.0,392.9006047877769,0.0,0.1031252644330583,NaN,-0.22909537375777855,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
540.0,392.89750819817397,0.0,0.1030347278707485,NaN,-0.22928675112278973,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
541.0,392.898005617708,0.0,0.10313104445087809,NaN,-0.22951148784500472,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
542.0,392.8969541912534,0.0,0.10236987236967342,NaN,-0.22940263099518168,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
543.0,392.892572056619,0.0,0.10271611078225822,NaN,-0.22955538173606221,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
544.0,392.8919112361183,0.0,0.10290321967769848,NaN,-0.22983103537190414,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
545.0,392.89051692350057,0.0,0.10258076629419507,NaN,-0.2299925648909962,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
546.0,392.8896288233793,0.0,0.10278864233330641,NaN,-0.22996271704507706,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
547.0,392.88866694128353,0.0,0.10293068754999248,NaN,-0.23016462894394218,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
548.0,392.88764761033775,0.0,0.10372858576212282,NaN,-0.23036829659844962,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
549.0,392.88694339577154,0.0,0.10398132087758766,NaN,-0.2305596739634609,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
550.0,392.88492220264607,0.0,0.1036917573299968,NaN,-0.23054738367396482,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
551.0,392.8826526338964,0.0,0.10332572363514426,NaN,-0.23047364193698802,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
552.0,392.87952750162134,0.0,0.10429881265287409,NaN,-0.23040867897822276,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
553.0,392.87879749279745,0.0,0.10412868575669193,NaN,-0.23053158187318407,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
554.0,392.8748317908883,0.0,0.1043514466204542,NaN,-0.23015058289880394,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
555.0,392.87021433081463,0.0,0.10498770893603143,NaN,-0.230317379684823,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
556.0,392.864787472145,0.0,0.1046757414255639,NaN,-0.23027348579376533,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
557.0,392.8600995130363,0.0,0.1046247442771894,NaN,-0.23042096926771896,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
558.0,392.8550234454131,0.0,0.10437364598093016,NaN,-0.23029455486147288,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
559.0,392.85237099930737,0.0,0.10395814965570838,NaN,-0.2300856199400385,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
560.0,392.8497877920905,0.0,0.10412372414847496,NaN,-0.22980469903726963,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
561.0,392.8452801103919,0.0,0.10433676639820397,NaN,-0.229657215563316,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
562.0,392.8422426711633,0.0,0.10379988969876681,NaN,-0.22964492527381986,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
563.0,392.83831908124773,0.0,0.10395610363170137,NaN,-0.22960629864968912,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
564.0,392.83696422113155,0.0,0.104117892980055,NaN,-0.2298503486839696,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
565.0,392.83568426671343,0.0,0.10379318897014389,NaN,-0.22980118752598505,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
566.0,392.83582284058895,0.0,0.10385559270235743,NaN,-0.22998203035714254,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
567.0,392.83417994389464,0.0,0.10429073085804644,NaN,-0.22975904939056974,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
568.0,392.83053266074484,0.0,0.1039664872035369,NaN,-0.2299398922217272,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
569.0,392.8273009999996,0.0,0.10396178134832079,NaN,-0.23032791421867652,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
570.0,392.82513315425985,0.0,0.10399206250362442,NaN,-0.23103021647559865,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
571.0,392.8208759842605,0.0,0.10390137248951409,NaN,-0.23193443063138589,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
572.0,392.8158379789925,0.0,0.1041238264496753,NaN,-0.23242779796687366,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
573.0,392.8120482781779,0.0,0.10403257377896304,NaN,-0.23244711127893902,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
574.0,392.8088415514979,0.0,0.1026766225189231,NaN,-0.23261741957624263,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
575.0,392.80678371167886,0.0,0.10233641987715894,NaN,-0.23293872285878447,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
576.0,392.80315275390177,0.0,0.10258132895079701,NaN,-0.23287024838873455,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
577.0,392.80220341396335,0.0,0.1024447056977295,NaN,-0.23277192607276553,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
578.0,392.802891727237,0.0,0.1030763133086908,NaN,-0.23235405622989683,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
579.0,392.80046910719443,0.0,0.10301759241968986,NaN,-0.23200114934579344,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
580.0,392.79875649997524,0.0,0.10286772116117701,NaN,-0.2317149611760977,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
581.0,392.79947931588293,0.0,0.10216706023997942,NaN,-0.23099510136275253,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
582.0,392.8012970672688,0.0,0.10184547641667897,NaN,-0.23067730959149535,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
583.0,392.8032413914354,0.0,0.10219933626868986,NaN,-0.23047188618134568,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
584.0,392.8042728280788,0.0,0.10300015006503017,NaN,-0.23008561994003848,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
585.0,392.80480452449615,0.0,0.10318587789426573,NaN,-0.22973095730029297,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
586.0,392.80703581468657,0.0,0.10308178642290952,NaN,-0.22987492926296194,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
587.0,392.80910588470846,0.0,0.10322582651300242,NaN,-0.2300294357594848,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
588.0,392.81011861234197,0.0,0.10271938442066941,NaN,-0.23002768000384252,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
589.0,392.8136166059501,0.0,0.10321953498918089,NaN,-0.2302857760832614,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
590.0,392.81760627250117,0.0,0.1032383584100453,NaN,-0.2303682965984497,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
591.0,392.81887188355336,0.0,0.10317452246102686,NaN,-0.2305140243167611,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
592.0,392.82278467003675,0.0,0.10297017581332761,NaN,-0.23053333762882647,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
593.0,392.82628373489365,0.0,0.10272107239047519,NaN,-0.23092487113706045,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
594.0,392.8291675189367,0.0,0.1028538081979294,NaN,-0.23095296322733735,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
595.0,392.83455976620365,0.0,0.10274076537154259,NaN,-0.23087219846779128,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
596.0,392.8370235426433,0.0,0.10280316910375613,NaN,-0.23055616245217628,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
597.0,392.8382758115724,0.0,0.1024907923884872,NaN,-0.23038058688794574,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
598.0,392.8430376913347,0.0,0.1022664458561195,NaN,-0.23058601029809553,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
599.0,392.8456180498149,0.0,0.10146317683097078,NaN,-0.23031211241789598,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
600.0,392.8498287981234,0.0,0.10129918800680962,NaN,-0.2302190573688538,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
601.0,392.8547017160599,0.0,0.10174112919232191,NaN,-0.22972920154465076,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
602.0,392.8598172224723,0.0,0.1024710994074198,NaN,-0.22948163999908572,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
603.0,392.8635048754187,0.0,0.1021699758241894,NaN,-0.2292252996753092,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
604.0,392.86838346554526,0.0,0.10213642103047457,NaN,-0.22930255292357063,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
605.0,392.8733235372083,0.0,0.10238194391131472,NaN,-0.22940087523953964,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
606.0,392.8780529956799,0.0,0.10179857131631848,NaN,-0.22924110147608978,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
607.0,392.8852385682952,0.0,0.10207028330444826,NaN,-0.22914277916012077,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
608.0,392.8880561507361,0.0,0.10261478144331147,NaN,-0.2289724708628172,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
609.0,392.8914035620838,0.0,0.1024885417620795,NaN,-0.22913400038190926,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
610.0,392.8933941895113,0.0,0.10224271197763829,NaN,-0.22904094533286706,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
611.0,392.89652311882855,0.0,0.10259258208283552,NaN,-0.22916384822782843,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
612.0,392.89925592135194,0.0,0.10294199183263117,NaN,-0.22970286521001615,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
613.0,392.9024436509027,0.0,0.10305810369502849,NaN,-0.2297485148567161,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
614.0,392.90525459329274,0.0,0.10330695136488002,NaN,-0.22999958791356587,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
615.0,392.9056873472253,0.0,0.1030380015091597,NaN,-0.2302120343462848,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
616.0,392.9076371373859,0.0,0.1030654693814537,NaN,-0.2306193696552995,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
617.0,392.9078483463714,0.0,0.10322234827219053,NaN,-0.23091258084756447,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
618.0,392.9119637488841,0.0,0.10294091767002748,NaN,-0.23120930355111402,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
619.0,392.9141648979185,0.0,0.10347324196604905,NaN,-0.23079494521953,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
620.0,392.91511382095206,0.0,0.10377119421206862,NaN,-0.23074402830590324,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
621.0,392.91751392921435,0.0,0.10337170802470162,NaN,-0.23074051679461857,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
622.0,392.9184100242416,0.0,0.10226792922352458,NaN,-0.23039287717744203,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
623.0,392.9195322440401,0.0,0.10230654792665672,NaN,-0.23054913942960717,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
624.0,392.91892837616456,0.0,0.10215074319852357,NaN,-0.23061410238837252,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
625.0,392.9184923957007,0.0,0.10239785174796916,NaN,-0.23038936566615736,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
626.0,392.9162426206891,0.0,0.10276961431004131,NaN,-0.23010844476338851,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
627.0,392.91481441280155,0.0,0.10290802783411494,NaN,-0.22982401234933514,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
628.0,392.9122287637449,0.0,0.10295232425386652,NaN,-0.2295501144691356,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
629.0,392.91082541598365,0.0,0.10325201562029204,NaN,-0.22980118752598522,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
630.0,392.908145316962,0.0,0.10355319035412264,NaN,-0.22984683717268514,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
631.0,392.9038940567065,0.0,0.10443824918895123,NaN,-0.23011371203031558,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
632.0,392.9005156923194,0.0,0.10509875688901144,NaN,-0.23005577209411937,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
633.0,392.89735441183205,0.0,0.10559793559611957,NaN,-0.22950797633372008,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
634.0,392.8933501972812,0.0,0.10513947276675076,NaN,-0.22929904141228566,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
635.0,392.8909851777857,0.0,0.1050160463685284,NaN,-0.2292375899648051,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
636.0,392.89036331547095,0.0,0.10532780927659523,NaN,-0.22895315755075177,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
637.0,392.8872178561472,0.0,0.10516699178964492,NaN,-0.22896193632896328,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
638.0,392.88249171961013,0.0,0.10534699075166086,NaN,-0.22883376616707493,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
639.0,392.87699719646787,0.0,0.10506888493850922,NaN,-0.22861429671178676,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
640.0,392.8726384828093,0.0,0.10458597212225672,NaN,-0.22839833876778323,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
641.0,392.8686774285888,0.0,0.10433016797078139,NaN,-0.22793481927821466,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
642.0,392.86464270318635,0.0,0.10441200893106144,NaN,-0.22821749593662585,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
643.0,392.85780199492245,0.0,0.10422755986683027,NaN,-0.22837375818879097,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
644.0,392.85411737770045,0.0,0.10474740341640913,NaN,-0.22823680924869114,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
645.0,392.8484649935248,0.0,0.10456679064719109,NaN,-0.22804543188367993,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
646.0,392.840467437976,0.0,0.10337728344012069,NaN,-0.2281911596019912,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
647.0,392.83489162619344,0.0,0.10250148286392378,NaN,-0.22793130776693007,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
648.0,392.8312601155511,0.0,0.10246209690178901,NaN,-0.22758015663846903,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
649.0,392.82679752753313,0.0,0.10255877153611982,NaN,-0.22776451098091105,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
650.0,392.8220495160291,0.0,0.10240158574178194,NaN,-0.22768725773264958,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
651.0,392.81722700572345,0.0,0.10200767496983401,NaN,-0.2277451976688457,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
652.0,392.81172777825185,0.0,0.10180460708713913,NaN,-0.22720793644230022,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
653.0,392.80956776224116,0.0,0.10182818751381982,NaN,-0.22703762814499664,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
654.0,392.80493960605617,0.0,0.10155084895967079,NaN,-0.22706045296834668,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
655.0,392.8009074198063,0.0,0.1017677786550131,NaN,-0.22689365618232754,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
656.0,392.79851613823547,0.0,0.10280347600735718,NaN,-0.22655128383207804,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
657.0,392.79414499355926,0.0,0.10315119778734705,NaN,-0.22656181836593192,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
658.0,392.78992212572604,0.0,0.10335037822442862,NaN,-0.2265705971441434,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
659.0,392.78705917675967,0.0,0.10352183503621534,NaN,-0.22616501759077093,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
660.0,392.7855104066195,0.0,0.10309411371755171,NaN,-0.22625982839545541,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
661.0,392.78457626676806,0.0,0.10359303667165898,NaN,-0.22621593450439778,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
662.0,392.7820953740747,0.0,0.10260746690748644,NaN,-0.2264968554071666,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
663.0,392.7804245152279,0.0,0.10212793003084551,NaN,-0.22676899753172391,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
664.0,392.7784086265058,0.0,0.10230608757125516,NaN,-0.22655479534336262,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
665.0,392.7762808700804,0.0,0.1022560111336838,NaN,-0.22666891946011256,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
666.0,392.7733090814981,0.0,0.10185995203652852,NaN,-0.22688663315975846,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
667.0,392.7726700370896,0.0,0.10149524825728053,NaN,-0.22707801052476978,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
668.0,392.77182709347954,0.0,0.10089939491584157,NaN,-0.22741335985245004,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
669.0,392.7714622703279,0.0,0.10018712280840424,NaN,-0.22791901747743407,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
670.0,392.77058531267113,0.0,0.10087693980236473,NaN,-0.2279137502105071,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
671.0,392.77118952924,0.0,0.10013239166621694,NaN,-0.22783122969531885,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
672.0,392.77367284421865,0.0,0.10096190094925546,NaN,-0.22769076924393447,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
673.0,392.7727292136706,0.0,0.1010705959746274,NaN,-0.22747129978864633,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
674.0,392.77373754846815,0.0,0.10089228498241724,NaN,-0.22742916165323102,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
675.0,392.77395890260857,0.0,0.10073397387487551,NaN,-0.2275661105933308,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
676.0,392.777523734632,0.0,0.10093898548037704,NaN,-0.22783122969531877,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
677.0,392.7824953026533,0.0,0.10112711738782082,NaN,-0.22762053901824203,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
678.0,392.7847792786998,0.0,0.1016135084448852,NaN,-0.22735366416061167,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
679.0,392.7866384765119,0.0,0.10194450397861785,NaN,-0.226958619141093,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
680.0,392.7906694263363,0.0,0.10185110298269823,NaN,-0.2270253378555006,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
681.0,392.79294357872885,0.0,0.10228465546978181,NaN,-0.22700251303215066,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
682.0,392.79573864175234,0.0,0.10255877153611982,NaN,-0.22716053103995806,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
683.0,392.8000343550569,0.0,0.10217826222141775,NaN,-0.22718862313023488,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
684.0,392.8055817686892,0.0,0.10198834004296785,NaN,-0.22725358608900023,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
685.0,392.80906884245945,0.0,0.10240117653698054,NaN,-0.22712892743839652,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
686.0,392.8136777057586,0.0,0.10241350383162272,NaN,-0.22708152203605425,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
687.0,392.8151450489267,0.0,0.10284362922849458,NaN,-0.2272254939987234,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
688.0,392.8197321150163,0.0,0.10268639228355653,NaN,-0.22748534583378455,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
689.0,392.8241803248389,0.0,0.10322004649518264,NaN,-0.22747305554428843,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
690.0,392.8292520380415,0.0,0.10357411094959422,NaN,-0.22697793245315834,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
691.0,392.83292441314313,0.0,0.1032613250295239,NaN,-0.2268673198476931,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
692.0,392.83696910053123,0.0,0.10352388106022234,NaN,-0.22650036691845138,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
693.0,392.8394437328782,0.0,0.10432300688675689,NaN,-0.2262650956623824,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
694.0,392.8428433296916,0.0,0.10433374851279363,NaN,-0.2263581507114247,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
695.0,392.84894071992846,0.0,0.10383323989008093,NaN,-0.22651792447487434,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
696.0,392.8528802984411,0.0,0.10393605259643275,NaN,-0.2259016542444252,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
697.0,392.85764862935656,0.0,0.10398265079319222,NaN,-0.22571203263505632,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
698.0,392.86248862370263,0.0,0.10320475246573031,NaN,-0.22532752214939136,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
699.0,392.8668971997635,0.0,0.10260659734728347,NaN,-0.22546973835641812,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
700.0,392.8689138811613,0.0,0.10248424511166479,NaN,-0.22572783443583708,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
701.0,392.8718003717902,0.0,0.10313528995069261,NaN,-0.22561019880780264,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
702.0,392.8748678935099,0.0,0.10314413900452289,NaN,-0.22582440099616394,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
703.0,392.8787158044921,0.0,0.10289258035286208,NaN,-0.22634937193321325,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
704.0,392.8823851965177,0.0,0.10287524029940275,NaN,-0.22624051508339024,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
705.0,392.79408569067266,0.0,0.11835888502658647,NaN,-0.22589463122185613,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
706.0,392.482207532725,0.0,0.18869720064047799,NaN,-0.22597539598140212,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
707.0,392.464015750341,0.0,0.2507946430601699,NaN,-0.22606845103044435,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
708.0,392.35134546632355,0.0,0.3374498466780963,NaN,-0.22612990247792505,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
709.0,392.36793959973494,0.0,0.4119195962681252,NaN,-0.22612990247792494,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
710.0,392.2992053598041,0.0,0.49781373010604735,NaN,-0.22597890749268668,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
711.0,392.3059836349184,0.0,0.5756754294454842,NaN,-0.22552767829261422,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
712.0,392.25332784865043,0.0,0.6608346314600928,NaN,-0.22516072536337248,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
713.0,392.24083314817995,0.0,0.7390867121800657,NaN,-0.22482186452440767,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
714.0,392.1810918732186,0.0,0.8274320339289769,NaN,-0.22447773641851587,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
715.0,392.27484779483336,0.0,0.8882737291143729,NaN,-0.2246146853586157,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
716.0,392.50221710635924,0.0,0.90707520637131,NaN,-0.22450934002007733,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
717.0,392.53807285823535,0.0,0.9209566608492115,NaN,-0.22439697165896985,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
718.0,392.5607066549906,0.0,0.923125241694232,NaN,-0.22431620689942383,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
719.0,392.5163691006101,0.0,0.9282267979532893,NaN,-0.22437414683561993,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
720.0,392.48936225870455,0.0,0.9324121446620112,NaN,-0.22422315185038172,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
721.0,392.4324247946619,0.0,0.9423782252989144,NaN,-0.22462170838118503,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
722.0,392.38950881690846,0.0,0.9514597074563903,NaN,-0.22466735802788493,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
723.0,392.3085680808126,0.0,0.9725837800154752,NaN,-0.22436536805740834,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
724.0,392.28853929020687,0.0,0.9847801802718101,NaN,-0.22460766233604645,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
725.0,392.18942119212824,0.0,1.0143081429878524,NaN,-0.22434429898970054,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
726.0,392.2005621335765,0.0,1.032119344625401,NaN,-0.22438994863640047,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
727.0,392.10470722677087,0.0,1.062573644710613,NaN,-0.22446895764030417,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
728.0,392.1147057323411,0.0,1.0833243690390206,NaN,-0.2248569796372537,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
729.0,392.07450973222706,0.0,1.1111803720871418,NaN,-0.2248622469041806,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
730.0,392.0905670098598,0.0,1.129924867575484,NaN,-0.2252871397696185,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
731.0,392.0592874541312,0.0,1.150636001339356,NaN,-0.225675161766568,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
732.0,392.0762425808648,0.0,1.16626281659643,NaN,-0.22597539598140215,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
733.0,392.08863160814144,0.0,1.1779331329299647,NaN,-0.2260789855642982,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
734.0,392.0925637425306,0.0,1.1866766630720844,NaN,-0.22601051109424833,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
735.0,392.093208058187,0.0,1.1935286951703314,NaN,-0.22640028884684013,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
736.0,392.09283934859974,0.0,1.1960641792704079,NaN,-0.2267637302647973,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
737.0,392.0798381283676,0.0,1.2009950971272811,NaN,-0.22687785438154706,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
738.0,392.0863598232905,0.0,1.202637440597701,NaN,-0.2270200705885738,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
739.0,392.06212157888393,0.0,1.207618230289745,NaN,-0.22689541193797003,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
740.0,392.0774662038805,0.0,1.208613007161949,NaN,-0.22669174428346262,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
741.0,392.08267807562464,0.0,1.211473706777938,NaN,-0.22656006261028971,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
742.0,392.0934584801306,0.0,1.2115733992976792,NaN,-0.22648807662895518,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
743.0,392.09858135458853,0.0,1.2130563063473536,NaN,-0.22664960614804733,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
744.0,392.1193615810108,0.0,1.214266324945094,NaN,-0.2269656421636623,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
745.0,392.14360135573975,0.0,1.213554462042458,NaN,-0.22694457309595464,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
746.0,392.17105150798966,0.0,1.2135610093192806,NaN,-0.22690945798310858,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
747.0,392.19979090169704,0.0,1.2141875018702244,NaN,-0.227130683194039,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
748.0,392.2237518910164,0.0,1.2139963520773702,NaN,-0.2267725090430086,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
749.0,392.2583912920056,0.0,1.2139511349468155,NaN,-0.2269445730959545,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
750.0,392.2632518869369,0.0,1.2163485124264193,NaN,-0.22696388640801987,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
751.0,392.1662754621705,0.0,1.2395901686821502,NaN,-0.22704640692320818,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
752.0,392.14200965690065,0.0,1.2683691843104294,NaN,-0.2272588533559272,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
753.0,392.0626626731949,0.0,1.3161456351449166,NaN,-0.2272570976002849,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
754.0,391.9638436650294,0.0,1.3809646986987218,NaN,-0.22746252101043457,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
755.0,391.8512900573903,0.0,1.467783686538409,NaN,-0.22732557207033482,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
756.0,391.7427844432879,0.0017481021386643307,1.5747154995717207,NaN,-0.22702533785550066,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
757.0,391.635859209492,0.004539603977591849,1.701842234511938,NaN,-0.22678479933250478,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
758.0,391.5173128439487,0.007816162507406153,1.849882352689119,NaN,-0.22675143997530098,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
759.0,391.40552621623857,0.011578213495857328,2.0162059459952646,NaN,-0.2268058684002124,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
760.0,391.29523845467327,0.015753778935435437,2.2023069700096842,NaN,-0.22690419071618148,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
761.0,391.28309590595615,0.020074521649969958,2.3890519289297067,NaN,-0.22695335187416615,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
762.0,391.18661747756965,0.02463173498310354,2.591404726234138,NaN,-0.22689541193797003,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
763.0,391.1611973071829,0.029354065435248353,2.7903522746331175,NaN,-0.22695510762980842,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
764.0,391.1190173769213,0.03415690744870971,2.9951872571122427,NaN,-0.22676548602043942,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
765.0,391.12415673188286,0.038981884798520876,3.1946131147734596,NaN,-0.22665662917061657,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
766.0,391.0747787509439,0.043802743171636974,3.3957609573895686,NaN,-0.2267251036406665,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
767.0,391.0360390985904,0.04860491765551937,3.5919372174216653,NaN,-0.226653117659332,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
768.0,391.0000876240553,0.05338665130121391,3.78781189351513,NaN,-0.2270235820998584,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
769.0,390.96024549255253,0.05814659378381344,3.980136155299846,NaN,-0.22698495547572758,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
770.0,390.9148192725615,0.06288126173690811,4.170722626594215,NaN,-0.22730450300262722,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
771.0,390.89829744138615,0.06754281091468847,4.351340357420472,NaN,-0.2275116821684192,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
772.0,390.8692053339562,0.07207916984661022,4.526061344757352,NaN,-0.2275608433264038,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
773.0,390.83128700004784,0.07647073869848728,4.694555922986725,NaN,-0.22746778827736164,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
774.0,390.7872990616987,0.08072899592592774,4.8573844469335095,NaN,-0.2273589314275387,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
775.0,390.72325044604406,0.08485243299535081,5.012291635485387,NaN,-0.22749236885635388,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
776.0,390.6996555138554,0.08878959739295296,5.156261137750038,NaN,-0.227441451942727,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
777.0,390.6917632688545,0.09246083937834992,5.288332498907975,NaN,-0.22794710956771091,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
778.0,390.67548278773427,0.09582212836744332,5.403182680601382,NaN,-0.2281542887335029,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
779.0,390.6758870580871,0.09883823656224547,5.499595730762898,NaN,-0.22850192835067934,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
780.0,390.6604091733884,0.10149574814479433,5.577025821338057,NaN,-0.22842467510241798,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
781.0,390.6380939712312,0.10381207439595802,5.639754564465109,NaN,-0.2285984949110062,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
782.0,390.63327436372947,0.1058287520315327,5.688224310534368,NaN,-0.22876880320830978,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
783.0,390.6196728313565,0.10755977280456411,5.721946213259961,NaN,-0.2291866730511784,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
784.0,390.62762807174386,0.10898003704776554,5.739275115888459,NaN,-0.22964668102946237,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
785.0,390.64495502670144,0.1100966419467227,5.743607622873885,NaN,-0.22998729762406955,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
786.0,390.64005660211507,0.1109558219046014,5.738175224532895,NaN,-0.2302190573688538,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
787.0,390.60660355476256,0.11163585690774322,5.722042120635289,NaN,-0.23011722354160014,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
788.0,390.62025972196244,0.11217679317970373,5.70167093376018,NaN,-0.2298907310637428,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
789.0,390.6170380596216,0.11261274134318776,5.680314688626901,NaN,-0.2297608051462122,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
790.0,390.64209296910377,0.11296273778745604,5.6547947334887745,NaN,-0.2300891314513233,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
791.0,390.64990497778916,0.11325262603812039,5.629151812307827,NaN,-0.22992760193223122,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
792.0,390.67857402688605,0.11348541483556986,5.599496228844347,NaN,-0.23001538971434646,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
793.0,390.6906934314641,0.11367033718248375,5.570418084506246,NaN,-0.22995218251122346,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
794.0,390.7490697665598,0.11381874108170428,5.539875754238132,NaN,-0.2298064547929121,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
795.0,390.77986570641605,0.11393980679968624,5.507242694338465,NaN,-0.2299030213532389,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
796.0,390.83414154955983,0.1140340270037905,5.474486617245376,NaN,-0.23001012244741947,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
797.0,390.95751551388634,0.11411233613383516,5.441439186333691,NaN,-0.2297520263680006,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
798.0,390.98991419905855,0.11418302626723022,5.4074130909888565,NaN,-0.22942545581853185,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
799.0,391.0762115448338,0.11424205753161741,5.374004485689334,NaN,-0.2295782065594125,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
800.0,391.17654744264536,0.11429138671848606,5.342201804632909,NaN,-0.22947110546523194,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
801.0,391.2232438362867,0.11432789683940707,5.312325762082676,NaN,-0.2298240123493353,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
802.0,391.3574259030811,0.11435670469595562,5.282883732374928,NaN,-0.23015409441008858,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
803.0,391.4964690245097,0.11438015149894183,5.25437095562056,NaN,-0.23030333363968447,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
804.0,391.6327869125925,0.11440224658922557,5.223272771780344,NaN,-0.2304227250233612,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
805.0,391.7397700604897,0.11441707518288685,5.194875493081171,NaN,-0.2292569032768705,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
806.0,391.90082390417217,0.11443240615847661,5.163865032520256,NaN,-0.223380389142075,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
807.0,392.0362452315023,0.11444268972226046,5.1351982413087605,NaN,-0.2148913106115294,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
808.0,392.1281520691034,0.1144468586595893,5.107299425208294,NaN,-0.2028503384166004,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
809.0,392.754312613413,0.11304619286277866,4.994885086245821,NaN,-0.19040905393522592,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
810.0,393.3860231057963,0.10886012875113239,4.7838613926515166,NaN,-0.17794318887485908,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
811.0,393.64475992598227,0.10348885546359375,4.578281759735041,NaN,-0.16503662914827363,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
812.0,393.92475343779876,0.09747517585691257,4.33379273482562,NaN,-0.1520967100644843,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
813.0,394.02875775513337,0.09105162476198343,4.098105858646119,NaN,-0.1395711493122791,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
814.0,394.2523457102058,0.08434521598779733,3.8416076958276046,NaN,-0.1268261191047856,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
815.0,394.4034689224471,0.07740929083767352,3.59721913069693,NaN,-0.11517843617373301,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
816.0,394.6575683998867,0.07028416337967637,3.3306047602300013,NaN,-0.10862946762793461,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
817.0,394.77218255281457,0.06298936683381359,3.080305845550304,NaN,-0.10468077318839031,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
818.0,395.1221424768426,0.05554341716607763,2.8071948373551465,NaN,-0.10458771813934811,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
819.0,394.747196398909,0.049351150498403315,2.6402305316312122,NaN,-0.10432962205992927,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
820.0,394.57387586325666,0.04582275706731101,2.54507793455921,NaN,-0.10398022668711056,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
821.0,394.594808750837,0.04337523280407821,2.467560069554152,NaN,-0.1039257982621991,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
822.0,394.6991619739339,0.04146600522598847,2.4080628167437585,NaN,-0.10383801048008381,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
823.0,394.8841482606108,0.039877601245432916,2.3501863730011117,NaN,-0.10344647697184976,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
824.0,395.0021518330473,0.038485201157920056,2.309542975662234,NaN,-0.10310761613288486,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
825.0,395.2739856627043,0.03724416652497385,2.261431897601404,NaN,-0.10282142796318909,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
826.0,395.4247121845813,0.03612569365343195,2.2342520543369964,NaN,-0.10262127181996637,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
827.0,395.6100728328482,0.03511314148886354,2.1902754792883137,NaN,-0.10244042898880892,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
828.0,395.709466601824,0.03419092647691931,2.172797830714507,NaN,-0.10225607464636685,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
829.0,395.9750732249201,0.03334124181504724,2.1337069052415423,NaN,-0.10182240300271746,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
830.0,395.9723973913167,0.03260116106909362,2.120003199099249,NaN,-0.101537970588664,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
831.0,396.19078233584656,0.032014891073170536,2.091846890877502,NaN,-0.10133079142287203,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
832.0,396.1951692644766,0.03168005074227378,2.080746289928717,NaN,-0.10108849714423393,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
833.0,396.22624749974335,0.03170105363759152,2.07751807325047,NaN,-0.1011201007457954,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
834.0,396.26809983242754,0.03208907151195238,2.0893332480837,NaN,-0.10112887952400691,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
835.0,396.2009251100283,0.03276527619983872,2.1055790879040917,NaN,-0.10125704968589519,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
836.0,396.1602949305349,0.03366302160359989,2.1322955067309124,NaN,-0.10137117380264503,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
837.0,396.2235039306523,0.03470900437113574,2.1588991384843474,NaN,-0.10114643708043002,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
838.0,396.15631093571994,0.03585031064010484,2.19295710065309,NaN,-0.101002465117761,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
839.0,396.12076623003134,0.037058224148453826,2.222153914383598,NaN,-0.10130621084387977,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
