t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
840.0,396.066293577811,0.038272961446698284,2.2639414994977907,NaN,-0.10159239901357553,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
841.0,396.0388980533315,0.0394123136997689,2.291371059992252,NaN,0.12484836385942068,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
842.0,396.0058925095816,0.04051924982829664,2.3309082233011438,NaN,0.17189782664872075,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
843.0,395.97540463635204,0.04150736291618039,2.3593807445331745,NaN,0.176668214728864,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
844.0,395.82001283119126,0.042381975158711775,2.3868255479064877,NaN,0.1884493350887318,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
845.0,395.7736265768688,0.043201708420640195,2.413887744790492,NaN,0.2222742867660399,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
846.0,395.5571598876394,0.04402001641671085,2.439500487117336,NaN,0.2698187130323208,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
847.0,395.3360428380188,0.044900873738463166,2.4740522060295684,NaN,0.33036450982987164,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
848.0,395.2058517899692,0.04589036213157092,2.504699701931641,NaN,0.40550622251020413,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
849.0,394.9366034226679,0.047008986272809486,2.543886637081135,NaN,0.49820022434666156,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
850.0,394.6951707988584,0.04827637097668195,2.585368341606281,NaN,0.6156045714787727,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
851.0,394.45672234862974,0.04970672449231364,2.6327617255960565,NaN,0.5203984025464753,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
852.0,394.1902711713015,0.05116430100216715,2.6814759203835514,NaN,0.6318478649964846,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
853.0,394.006768759206,0.05261391711770699,2.728038772078285,NaN,0.8099879497638142,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
854.0,393.75981991792713,0.05401919872195964,2.773887305641574,NaN,0.9922542199047105,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
855.0,393.4757318515963,0.05539015043183696,2.8179528827345623,NaN,1.1595823614267249,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
856.0,393.2650716949928,0.05669730935137,2.8599580625019,NaN,1.329669114291099,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
857.0,393.0280792898405,0.05795236904445105,2.9014937820608306,NaN,1.4962433981859669,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
858.0,392.740951553067,0.05914578009105363,2.9397777045148348,NaN,1.6575036482081744,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
859.0,392.4661898328247,0.06027145562063036,2.9772839332437773,NaN,1.8087260836091736,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
860.0,392.23479977905885,0.06133062521989012,3.0088856435921154,NaN,1.9436148838839575,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
861.0,392.0159533483364,0.06232799351517932,3.040685971720933,NaN,2.071197506088661,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
862.0,391.6961929593484,0.06323926576053307,3.0711886091233103,NaN,2.171534152621924,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
863.0,391.4137423966653,0.06405379062639122,3.0999948880214827,NaN,2.2569136764525384,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
864.0,391.24978328837574,0.06477953683383968,3.1246967404604096,NaN,2.333945539888888,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
865.0,391.0018613886504,0.06541205094749622,3.145610686353975,NaN,2.415074538923631,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
866.0,390.78022108661924,0.06608261424715296,3.1707558098940196,NaN,2.4906986055631495,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
867.0,390.2534389968152,0.06745750035693952,3.2328930986312474,NaN,2.6084766094187724,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
868.0,389.69917935581196,0.07022201373906482,3.3500388681099107,NaN,2.880588247673559,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
869.0,389.2224424510939,0.07443279032308604,3.513695111068728,NaN,3.3302556232950873,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
870.0,388.7544119190726,0.07988894811519125,3.717846977282518,NaN,3.9559651153055397,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
871.0,388.2622301432669,0.0865089000126425,3.9622306319555776,NaN,4.759905512534275,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
872.0,387.8433799670468,0.09426719107253521,4.244406600664358,NaN,5.7027017601045085,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
873.0,387.43823818351063,0.10315845746571624,4.561274543231051,NaN,6.817711299850246,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
874.0,386.9396329400394,0.11314893135494024,4.9195002524186675,NaN,8.05364004990984,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
875.0,386.5422191078911,0.12422199250270717,5.320974817066277,4.880775822462386,9.44416914961208,17.283510609475307,NaN,NaN,NaN,NaN,OFFLINE,121.85055302340876,9.75,NaN
876.0,386.03484259019433,0.13627277076314806,5.754103726029806,5.350744830713216,10.970132451137262,18.922865816258728,NaN,NaN,NaN,NaN,OFFLINE,119.93734602421262,9.75,NaN
877.0,385.91198819434754,0.1486445266664105,6.186259494825005,5.8355925243785585,12.609219088696168,20.630957934585133,NaN,NaN,NaN,NaN,OFFLINE,118.162971430102,9.75,NaN
878.0,385.73275106815237,0.16065425116384818,6.603760718971257,6.305613994476449,14.24119906587162,22.282302221713135,NaN,NaN,NaN,NaN,OFFLINE,116.41494394694158,9.75,NaN
879.0,385.6107052409055,0.1722494245270083,7.014557173597166,6.759650201015674,15.845350794958984,23.879183293171874,NaN,NaN,NaN,NaN,OFFLINE,114.7522423777317,9.75,NaN
880.0,385.3746848825672,0.1836004430485368,7.4193114635774,7.2028972249655006,17.401750759000116,25.42942645312463,NaN,NaN,NaN,NaN,OFFLINE,113.07474069859667,9.75,NaN
881.0,385.17123610650367,0.19477682972591212,7.8254485588827665,7.639344907114499,18.929721527681057,26.956042349739764,NaN,NaN,NaN,NaN,OFFLINE,111.4384596435005,9.75,NaN
882.0,384.9766582651767,0.20578350984494645,8.224687228495526,8.068999180171293,20.45409395498016,28.457728653822766,NaN,NaN,NaN,NaN,OFFLINE,109.83191698039285,9.75,NaN
883.0,384.74680678346135,0.2166285922940595,8.62656312075212,8.491710729692175,21.94674386817654,29.93066595105435,NaN,NaN,NaN,NaN,OFFLINE,108.23514879248322,9.75,NaN
884.0,384.5265617152755,0.22736946241231482,9.025278110520297,8.91019500982552,23.469922381638877,31.387716273321,NaN,NaN,NaN,NaN,OFFLINE,106.65947766516003,9.75,NaN
885.0,384.3529626350417,0.23799164271828283,9.416895238405782,9.32435339655832,24.970619401786397,32.83183242385228,NaN,NaN,NaN,NaN,OFFLINE,105.1218875003226,9.75,NaN
886.0,384.2992337671118,0.2485060038131941,9.809104281036497,9.735618487890351,26.456448523540725,34.27513938849409,NaN,NaN,NaN,NaN,OFFLINE,103.64965463080557,9.75,NaN
887.0,384.07234291237853,0.25887444516261937,10.194995917641991,10.138824376626365,27.91045537234902,35.67358858263673,NaN,NaN,NaN,NaN,OFFLINE,102.12907695365189,9.75,NaN
888.0,384.0268498512032,0.26912472544979793,10.579896562519693,10.539652608464515,29.360568274370973,37.07951549479597,NaN,NaN,NaN,NaN,OFFLINE,100.698666843611,9.75,NaN
889.0,383.89753393135834,0.2792388269272799,10.954696498380832,10.93390680644795,30.79118590419736,38.453586734845025,NaN,NaN,NaN,NaN,OFFLINE,99.2550090144818,9.75,NaN
890.0,383.86678558960637,0.2892384325101204,11.333621320941287,11.324998917329017,32.226727790143826,39.825833112756094,NaN,NaN,NaN,NaN,OFFLINE,97.86621827589403,9.75,NaN
891.0,383.7172440536574,0.29919946848369217,11.707890211271408,11.712736628015548,33.64795228689804,41.173317267685455,NaN,NaN,NaN,NaN,OFFLINE,96.43828169787085,9.75,NaN
892.0,383.55841441202983,0.30920550788592566,12.089021977627013,12.101936800875023,35.085323350995495,42.523848242181415,NaN,NaN,NaN,NaN,OFFLINE,95.00231852283501,9.75,NaN
893.0,383.4430058589094,0.31926964179066325,12.472080689392412,12.493954992057997,36.508188042747925,43.88811436315947,NaN,NaN,NaN,NaN,OFFLINE,93.57598688056527,9.75,NaN
894.0,383.31040869274466,0.3293886421858451,12.862773628233935,12.887712170228392,37.959012185419155,45.25562895623861,NaN,NaN,NaN,NaN,OFFLINE,92.1371744383145,9.75,NaN
895.0,383.1272588378803,0.3395891353136789,13.258834566810824,13.283643607578657,39.429548835143144,46.62366739576529,NaN,NaN,NaN,NaN,OFFLINE,90.67067611348438,9.75,NaN
896.0,382.91844100936765,0.34986270003178416,13.654682616589788,13.68178263321405,40.922839599148965,47.99490460328422,NaN,NaN,NaN,NaN,OFFLINE,89.18720883414136,9.75,NaN
897.0,382.7487331442352,0.3602178893231025,14.059232304169326,14.083612264311812,42.43911384296916,49.38260391076699,NaN,NaN,NaN,NaN,OFFLINE,87.70832181633526,9.75,NaN
898.0,382.549789033219,0.3706406864542714,14.463633859610757,14.487350815750276,43.965398767005176,50.77186398809962,NaN,NaN,NaN,NaN,OFFLINE,86.21219049822216,9.75,NaN
899.0,382.33073948847516,0.38114982111177265,14.877587636183076,14.893858742732345,45.51743073023656,52.166609555875304,NaN,NaN,NaN,NaN,OFFLINE,84.69980534551692,9.75,NaN
900.0,382.1123180495268,0.3916962361166321,15.287728647018346,15.301599099704385,47.06568319002667,53.56412585400821,NaN,NaN,NaN,NaN,OFFLINE,83.18502033400591,9.75,NaN
901.0,381.98805830738104,0.40214499334822523,15.692050970180107,15.70722486539759,48.650957992132874,54.96616177453492,NaN,NaN,NaN,NaN,OFFLINE,81.71628531225161,9.75,NaN
902.0,381.9491472966796,0.41237821763015375,16.08918213276446,16.10610000968005,50.21277893152671,56.3562517649102,NaN,NaN,NaN,NaN,OFFLINE,80.30531122640657,9.75,NaN
903.0,381.8936201973765,0.4223528873055624,16.475627014261445,16.494477809043886,51.7465293285538,57.706819451098966,NaN,NaN,NaN,NaN,OFFLINE,78.92494319469404,9.75,NaN
904.0,381.8411095037045,0.4320520920877166,16.85368161166112,16.87210835908389,53.25308163415424,59.01986388286284,0.16280450016423756,7.406460131169696,1.4617287182695031,23.55164646824141,RED,77.58371925840439,9.75,NaN
905.0,381.8231897753476,0.4414766480003009,17.221222663550215,17.239743067493702,54.69232545106545,60.303046725773,0.16019163559715544,7.355379298701235,1.41336689827316,22.844521354543122,RED,76.2909203592808,9.75,NaN
906.0,381.7523743699697,0.4506313110180912,17.577001941832663,17.595602392211134,56.146064626945375,61.53639508653503,0.15770305762812678,7.301980480330797,1.3678652311338948,22.163511845132092,RED,75.01957335584552,9.75,NaN
907.0,381.76314446201644,0.4595217350194749,17.928964771534854,17.942995964571704,57.539972119731715,62.75309106075996,0.1553144429962108,7.247532526853808,1.324861374583441,21.511630930108325,RED,73.80865624832099,9.75,NaN
908.0,381.8072881930898,0.46813064472753213,18.26583837878781,18.280205802661488,58.91971401638178,63.939827368765336,0.15303319877948168,7.191873586143457,1.2843198108694565,20.886426016432676,RED,72.64560682339375,9.75,NaN
909.0,381.84485619701593,0.4764770682047513,18.597636158533597,18.607043718564196,60.22800176604279,65.0894327934122,0.15083954954670603,7.135859272960115,1.2459464043745863,20.289484198583228,RED,71.5161609209993,9.75,NaN
910.0,381.8591231328646,0.4846009198341263,18.922124006008364,18.924644129263307,61.52679215459214,66.20290652129673,0.14873039467271734,7.079083254938612,1.209608291213606,19.717597789860477,RED,70.41034329250319,9.75,NaN
911.0,381.87599102982824,0.49257651605838654,19.245938609283634,19.236532115711377,62.76770804874663,67.29693746488877,0.14671490766968603,7.022352399797279,1.1752619963289175,19.171851416311,RED,69.32536439270092,9.75,NaN
912.0,381.90326675526524,0.5004733493435122,19.569088203606025,19.54562419875556,64.0007819401318,68.38314681353903,0.14482160826949797,6.965709529130619,1.1430229964302496,18.65043565322847,RED,68.25379280220581,9.75,NaN
913.0,381.89271231626077,0.508382292531145,19.886093843588394,19.854227891447263,65.26840351606235,69.46092103005542,0.14304390318816412,6.908521965911044,1.1127423342503189,18.14943617436225,RED,67.17035439108851,9.75,NaN
914.0,381.97662028852886,0.5163616163738024,20.198717360503167,20.168065558251346,66.49506778205412,70.57439933346448,0.14132766044852782,6.852044038627949,1.083911654262853,17.671100017201365,RED,66.10190869477314,9.75,NaN
915.0,382.02442087016664,0.524454617311826,20.52103524606671,20.48544385586325,67.77658169469731,71.69397640174793,0.1397041343532292,6.795562184577234,1.0566702656903846,17.211462686032903,RED,65.00798795357915,9.75,NaN
916.0,382.17057526279416,0.5326675001783704,20.84960429762825,20.81022255255958,69.01760899952804,72.85848478915608,0.13816466825042015,6.740281554833581,1.0308645251012507,16.772719038651395,RED,63.92193595128427,9.75,NaN
917.0,382.29129641039845,0.5410101863226248,21.175613568554628,21.13949213511435,70.2719144458249,74.03466649108182,0.13665971414082398,6.686113536118246,1.0060670636508333,16.353202231291082,RED,62.8105692600472,9.75,NaN
918.0,382.34415377412427,0.5494948425467066,21.51423130897235,21.472506825355808,71.52689458113086,75.2113471802112,0.13524419527976145,6.63299620753391,0.9826078488420305,15.951587311724202,RED,61.6622708352633,9.75,NaN
919.0,382.55023173452605,0.5581214966065234,21.853984950768158,21.815485706771987,72.84955015805531,76.4538782139894,0.13385612968910296,6.580853175113054,0.9599837065487515,15.566081089811656,RED,60.53041405721392,9.75,NaN
920.0,382.7327659396387,0.566925269439819,22.186942723824714,22.164887891672684,74.1620919440235,77.71544664599921,0.1324331062569541,6.52998037931644,0.9377264320283683,15.196590706495876,RED,59.36690059668081,9.75,NaN
921.0,382.8805986467154,0.5758873855628639,22.527015340763214,22.519624659181847,75.49550742998056,78.98973782701219,0.13102110381302792,6.480214172260825,0.9161289701666979,14.841748649971315,RED,58.17204033871161,9.75,NaN
922.0,383.07248393636644,0.5850256184711214,22.86675634836078,22.882699909742023,76.82757194177798,80.30348391468817,0.12966953915270352,6.431953472712776,0.8955053265395304,14.501727862736313,RED,56.96141761996515,9.75,NaN
923.0,383.2152570588862,0.5943686053223078,23.223152400580137,23.252473571624858,78.15631647926995,81.63156360016963,0.12840789770890504,6.38531249192659,0.875997841962281,14.176075758157763,RED,55.710084106649234,9.75,NaN
924.0,383.289454519933,0.6039072394031233,23.591859123496622,23.627924420360703,79.54273168388814,82.9657050011964,0.12721961540147056,6.3396455921275905,0.8574403035749051,13.862337756401875,RED,54.41583240709207,9.75,NaN
925.0,383.29926655664354,0.6136310678387479,23.96318092084706,24.008677371955653,80.91506205712959,84.30481664536462,0.12612718870083525,6.295105082300679,0.8399474085303479,13.560396382129422,RED,53.08199615453508,9.75,NaN
926.0,383.2887615822283,0.62352595038203,24.347002441512863,24.39548617926313,82.32651928524567,85.66072138168343,0.1250893624446922,6.251403921516489,0.8231988269317723,13.268906917859193,RED,51.720443474726665,9.75,NaN
927.0,383.32024341901985,0.633612041985308,24.742793049167823,24.79112311317488,83.78651198388098,87.05708508557406,0.12408137333959701,6.208422915063307,0.806998700687651,12.986938922265317,RED,50.34100604412815,9.75,NaN
928.0,383.32010243510973,0.6438945926785142,25.142053815839866,25.193440347879708,85.23784385916115,88.46983911437385,0.12312583880493565,6.16637400690036,0.7914742406488313,12.714611667635038,RED,48.928176213494226,9.75,NaN
929.0,383.1884634868267,0.6543571612497532,25.54305897142967,25.59840903153232,86.69244016302281,89.86106555752193,0.12222945091841839,6.124979079906968,0.776647189172077,12.450975191918685,RED,47.466178459945155,9.75,NaN
930.0,383.09355526259685,0.6649804309750962,25.943634564279204,26.010768867514383,88.20549546829405,91.28600479411233,0.12146495244226284,6.0839877926433195,0.7629547974244434,12.194945488487217,RED,45.99022250817805,9.75,NaN
931.0,383.0299232219091,0.6757532550820321,26.35546896688387,26.429953555226042,89.7224244493547,92.74174596737991,0.12079830191682714,6.043629559292025,0.7501412895670093,11.94670697010716,RED,44.500280275056255,9.75,NaN
932.0,382.9070272832088,0.6864960167653936,26.76523606683186,26.845814932991154,91.25671130953761,94.17076383932665,0.12021891305052528,6.003508776330124,0.7381175551018325,11.705158639700183,RED,43.00521612198027,9.75,NaN
933.0,382.8302357659792,0.6970366016418512,27.174642094693212,27.255277048323563,92.78382766367734,95.58791663631902,0.11965714048968007,5.9635982446044595,0.7264379405234264,11.470063582620991,RED,41.54679969158141,9.75,NaN
934.0,382.7714092414986,0.7072977969397131,27.561770399359133,27.65438169277771,94.24737592710251,96.97272688931312,0.11925664877401433,5.924150115174239,0.7159724655701548,11.241918776173486,RED,40.13038202589627,9.75,NaN
935.0,382.7551656433951,0.7172338650865594,27.946544958007404,28.042273409586794,95.6941693336614,98.32873325373795,0.10557127751745324,5.846963496482277,0.6197792613176089,10.8008149488394,RED,38.7656484258989,9.75,NaN
936.0,382.70440139525203,0.7268541306795653,28.309287367491677,28.4165201183933,97.07447961629713,99.62779410123407,0.09287250603514995,5.765547638970138,0.5334554188984476,10.37537434938992,RED,37.439314546945454,9.75,NaN
937.0,382.5857720770707,0.7361295471613769,28.63272729262066,28.77468376747869,98.39635867038523,100.85223772911728,0.0831366805554732,5.680632920243896,0.46748763778103714,9.966140841914124,RED,36.151144512525136,9.75,NaN
938.0,382.4769170726994,0.7450796088937297,28.946381545279564,29.12039052394635,99.66934136636253,102.03486384533151,0.07703788186736912,5.593317112276557,0.42430866438056397,9.573806553383543,RED,34.91005133873803,9.75,NaN
939.0,382.3805761976302,0.7536999720770782,29.264436232920918,29.453595130769518,100.88581235355167,103.17638332371475,0.07381210814417903,5.504265058221,0.398404511720547,9.198232044316361,RED,33.716793200329576,9.75,NaN
940.0,382.2620156419097,0.7619921383060255,29.590543661849033,29.7730252160011,102.02355972693603,104.26301396263368,0.07226779290170968,5.413544138074588,0.3824411835715178,8.838319497205296,RED,32.56650004576461,9.75,NaN
941.0,382.1158057186775,0.7699924331247073,29.891680902289696,30.079863436670887,103.11687977877571,105.29724941032603,0.07235746108703509,5.320901856334253,0.37560551603448755,8.492524143943605,RED,31.453769015944857,9.75,NaN
942.0,381.92665648966164,0.777869180847263,30.195548561767705,30.380047771639447,104.18057608296193,106.29542866887327,0.07347758394571732,5.226748873107923,0.37430511824738577,8.160497292717636,RED,30.354063670050877,9.75,NaN
943.0,381.70155767278595,0.7857202113335865,30.484424338388614,30.67762912673779,105.21236950905666,107.27336139242486,0.0756174851270593,5.1310150111356165,0.37818772946957435,7.8411343507463425,RED,29.25534163069331,9.75,NaN
944.0,381.46205695836176,0.793637238429322,30.772218279815824,30.977018297362157,106.22959527097304,108.25229762682095,0.07871670412920799,5.034942514367527,0.3866785143295758,7.5354800433624645,RED,28.147927041393658,9.75,NaN
945.0,381.196572201778,0.8016945161264069,31.058488956369818,31.280616807946732,107.21438600122423,109.23717472879318,0.08292124380916822,4.93850816110361,0.4002408198722659,7.242572621851756,RED,27.020679767456414,9.75,NaN
946.0,380.90956847987786,0.8099037588056628,31.352773448603838,31.5890276218825,108.21043144437087,110.23114136307264,0.0878418876057846,4.841286180983748,0.4167685572076857,6.960894014556099,RED,25.872858852492115,9.75,NaN
947.0,380.60751218727216,0.8182988078574913,31.672348638985994,31.9038061834352,109.23067104065436,111.24129051335825,0.09250127800479514,4.743520961259327,0.4315460906928728,6.689956166196168,RED,24.700848770231204,9.75,NaN
948.0,380.2983926168239,0.8268695143342614,31.993545866050304,32.22486651922415,110.28563118360688,112.26949812944585,0.09706345473434747,4.644733663805856,0.4454137887811583,6.428353337637853,RED,23.50706175477913,9.75,NaN
949.0,379.96934480079597,0.8356729971183212,32.31454933464115,32.55386446653866,111.34927130361247,113.31757586428517,0.10182651715560663,4.545281224918022,0.4597601705014835,6.175947654248143,RED,22.282804015215447,9.75,NaN
950.0,379.63418364094923,0.8447199089270288,32.63465884419274,32.8917732323823,112.44498221579461,114.39281905473275,0.10709433836050812,4.445264430571983,0.47591637748233995,5.93228161412125,RED,21.028185997741488,9.75,NaN
951.0,379.294119499579,0.8540138788453077,32.97410266680329,33.238765477103954,113.54216939924358,115.49605735338322,0.1124110577251698,4.345129671071926,0.491797133320661,5.697406946321274,RED,19.743029755532106,9.75,NaN
952.0,378.94224429775267,0.8635011950284723,33.31598437816877,33.5924250052216,114.65225787515223,116.6166451842852,0.11792846571540172,4.24526457057207,0.5080718198210391,5.471325377199914,RED,18.43429146258299,9.75,NaN
953.0,378.6098645992675,0.873181510527676,33.66554169744591,33.95411345782589,115.80015415460568,117.76886378681277,0.12364078057899668,4.144773378546589,0.5246973797497949,5.252353556596315,RED,17.104427008869976,9.75,NaN
954.0,378.29078489893857,0.88299319196219,34.03238602701001,34.321174236445344,116.96932939437313,118.94167890729904,0.12909939687201433,4.044334160014158,0.5397801146781528,5.040954779081869,RED,15.761147784927772,9.75,NaN
955.0,377.97816215781336,0.892886202369501,34.39996984080085,34.69136340064783,118.16006962301014,120.12523262088803,0.1344305257112106,3.9444155705997517,0.5539098553834607,4.837298550305036,RED,14.410649221731006,9.75,NaN
956.0,377.6774286419093,0.902856438038663,34.77958995346947,35.06477983744076,119.35656410134361,121.32165089056615,0.13933729062949318,3.8456735740349575,0.565917868517465,4.641790229303036,RED,13.053700249556968,9.75,NaN
957.0,377.40141499035803,0.9128779152767306,35.1562039965164,35.44103240739967,120.55979381793505,122.5338426012599,0.1440732264502909,3.748415506493349,0.5769140148147455,4.454395176535298,RED,11.694229466969418,9.75,NaN
958.0,377.16579657270097,0.9227979099774575,35.535727690303695,35.81497521535538,121.75653649627061,123.74940542681692,0.1484835771517497,3.653036833301749,0.5863287703585565,4.275184759540143,RED,10.352984802740409,9.75,NaN
959.0,376.94638216624094,0.9325707581215806,35.89479032561137,36.183742582467396,122.94154530003455,124.9508540340211,0.15308336611471057,3.5602116717519015,0.5962450294604824,4.104564660970801,RED,9.034533075587447,9.034533075587447,NaN
960.0,376.73382346922307,0.942115820470608,36.24996167901072,36.543783159652506,124.09592654275994,126.12299721177345,0.15770276323352994,3.469835940648173,0.6059910257173687,3.9420233032398366,RED,7.749075065679847,7.749075065679847,NaN
961.0,376.59175405944893,0.9511799992294635,36.58531115183025,36.888416665758065,125.25317110370962,127.2644149768594,0.16247319765460927,3.382673967945194,0.6160783523556145,3.7880564704789297,RED,6.531938058269958,6.531938058269958,NaN
962.0,376.53332047989494,0.9595957708419425,36.90687916959522,37.21190762832335,126.36432931364688,128.3605332809522,0.16716302140134304,3.2984631831339515,0.6256305671364369,3.6419904171850543,RED,5.404680344707742,5.404680344707742,NaN
963.0,376.51374546896574,0.9672209667734782,37.210070464687114,37.506628085820026,127.38869764913034,129.37043012795203,0.17147398313979656,3.217643463525537,0.6335705951960517,3.5039780658505157,RED,4.384352462746705,4.384352462746705,NaN
964.0,376.5489260182874,0.9739716698128855,37.48363579251303,37.77016944157853,128.32515019195074,130.2916280226861,0.17540247055727984,3.140607757151657,0.6399557065916912,3.3741132519251624,RED,3.4819015992967195,3.4819015992967195,NaN
965.0,376.63474407046795,0.979808259789791,37.71593757312353,38.00083927712244,129.17891526318266,131.11722025335237,0.17920135677662966,3.066164428264653,0.6457680601455289,3.250777942912786,RED,2.702043815193406,2.702043815193406,NaN
966.0,376.764581921351,0.98470025377862,37.89682568602232,38.197152329519426,129.93821812703217,131.8400080240354,0.18333201631080207,2.996228185619641,0.6526878255112408,3.1357432750192253,RED,2.04845957625389,2.04845957625389,NaN
967.0,376.9245089745263,0.9886361913651038,38.04829862327844,38.35796826836155,130.57953421171874,132.45127328393485,0.18763155860102154,2.929646732057317,0.6601143934629329,3.0274910402124906,RED,1.5224517736587302,1.5224517736587302,NaN
968.0,377.08370837125597,0.9917478867424621,38.16966288505474,38.486823689959785,131.11606376700377,132.95234571143496,0.19203821929857973,2.8668803945168677,0.6678236499429054,2.9262418051286527,AMBER,1.1062668540386653,1.1062668540386653,NaN
969.0,377.27604382488124,0.9940217048210621,38.26419430923822,38.584900445028715,131.55865608584335,133.35913740928046,0.19644696415869714,2.806980623226338,0.6754560583296549,2.8307517038916337,AMBER,0.8020552110426138,0.8020552110426138,NaN
970.0,377.49291783162107,0.9955202212946973,38.34285165616337,38.65417352662899,131.90860915049976,133.67536065905153,0.20051598189168102,2.7507689181771102,0.6818582469686855,2.7416314492842306,AMBER,0.6015307587878453,0.6015307587878453,NaN
971.0,377.6808974359186,0.9964788409551141,38.399222277387466,38.70102727102157,132.16863815726663,133.90403890666687,0.20426279281439777,2.6972253494085603,0.6871403128201345,2.6576275496314903,AMBER,0.4731635016866278,0.4731635016866278,NaN
972.0,377.8234101911382,0.9971139266536143,38.43741310574915,38.73299820834023,132.3575656047003,134.06522570791674,0.20777460965552752,2.64642040082439,0.691637345106816,2.5786220397019983,AMBER,0.3880419922438705,0.3880419922438705,NaN
973.0,377.9732655119852,0.9975601472785187,38.45692230271011,38.75801566699672,132.50987389515905,134.20502615639361,0.2113393432437501,2.5997076577877034,0.6963292644458554,2.5057437966602674,AMBER,0.32824135887690886,0.32824135887690886,NaN
974.0,378.09648450156845,0.9978961200504473,38.45588113224355,38.777388307715,132.64184287380064,134.3158792244205,0.21534028927337015,2.5549632944345344,0.7024689704645324,2.436724058278217,AMBER,0.2831802624832278,0.2831802624832278,NaN
975.0,378.22145682084096,0.9981609530432775,38.46510522227431,38.79408921169855,132.7554630886811,134.4181418617205,0.21944058152877421,2.51359226860004,0.7089283735035214,2.372760251538087,AMBER,0.2476567270693124,0.2476567270693124,NaN
976.0,378.34503902985404,0.998378402538365,38.48898595412863,38.80887927170883,132.86487252268893,134.51332541732734,0.22323496373735194,2.473370964495098,0.7144014116580346,2.311572719607705,AMBER,0.21848075489035068,0.21848075489035068,NaN
977.0,378.48662357300975,0.9985569299241566,38.50752830244508,38.82308113488435,132.97772116277176,134.61290580621326,0.2268736716837395,2.43436973891432,0.7193957535398073,2.2531159279073636,AMBER,0.19453658611737978,0.19453658611737978,NaN
978.0,378.6326233077942,0.9987062358903759,38.532430460634295,38.83637435277929,133.09119437302073,134.7109421228013,0.23017894239174203,2.3965869946048826,0.7233705723399598,2.197279343973017,AMBER,0.174509956811022,0.174509956811022,NaN
979.0,378.79349191675664,0.998834884522327,38.55767108234486,38.849627410233964,133.2045437226898,134.81416653535646,0.23319151774314414,2.3601463875037467,0.726482064641693,2.1440950900323976,AMBER,0.1572572949482378,0.1572572949482378,NaN
980.0,378.9770315512899,0.9989426648751132,38.58266403284939,38.86323144651888,133.33560018723992,134.92672001532173,0.2359706441782184,2.3242303059152056,0.728934576220592,2.0927172321720695,AMBER,0.14281376236522192,0.14281376236522192,NaN
981.0,379.1831389837779,0.9990385948431288,38.596992032066815,38.87753104329365,133.46915142094358,135.04977302545916,0.23873193507498794,2.289146527584764,0.7314130329878992,2.0433512883179894,AMBER,0.12996249483367706,0.12996249483367706,NaN
982.0,379.4076097637849,0.9991201763946856,38.62021118205847,38.89221248195686,133.61647512113376,135.18074992464005,0.2412918951351866,2.2537986493276456,0.7333569034429807,1.9949444909413316,AMBER,0.11903994892480796,0.11903994892480796,NaN
983.0,379.6494991949573,0.9991913300517385,38.64009802390052,38.907378917526565,133.77364509896597,135.31968253042592,0.2437172564161832,2.2176917064477233,0.7349884422410359,1.947009451607824,AMBER,0.10951752420132266,0.10951752420132266,NaN
984.0,379.9240647279723,0.9992572475568131,38.68200606867812,38.92401311843392,133.94015074877666,135.47544231300915,0.245667552157908,2.182238010800762,0.7352930793780827,1.9007537538225836,AMBER,0.10069951057730009,0.10069951057730009,NaN
985.0,380.2118117383278,0.9993130438701638,38.702461295989316,38.94092472296033,134.1205533641103,135.6369543469773,0.24751928039160878,2.146853511224429,0.7354281095787487,1.8556012338487164,AMBER,0.09324068948416198,0.09324068948416198,NaN
986.0,380.51620510008325,0.9993591922300149,38.740947570217614,38.95830845553954,134.30756608020894,135.8061423559673,0.24902619445808255,2.112138044548601,0.7346688214724971,1.8120266576528874,AMBER,0.08708143369273103,0.08708143369273103,NaN
987.0,380.84514243593014,0.9994035420070515,38.76209834338999,38.97687322545454,134.52175150908445,135.988311542293,0.25048736450020126,2.0781473202160208,0.7339204455033791,1.7700251896554289,AMBER,0.08115972373286695,0.08115972373286695,NaN
988.0,381.1965766467748,0.9994410360748985,38.76049922217672,38.99631546056486,134.73962242866742,136.18169365302342,0.25224339796672085,2.0443236581555113,0.7341830533214367,1.7290662597352497,AMBER,0.07616322650727625,0.07616322650727625,NaN
989.0,381.5465291590941,0.9994732620714748,38.78271121685092,39.01546935693898,134.9691156525316,136.37366350338678,0.253926388010769,2.01116931548265,0.7343650647494323,1.68952692561758,AMBER,0.07187103822099061,0.07187103822099061,NaN
990.0,381.90970033341557,0.9995025431662485,38.797048525477585,39.03517674051887,135.18433873299176,136.57241963135192,0.25563367878729687,1.9795847704601925,0.7347505215393098,1.6521266050677772,AMBER,0.06797269693015551,0.06797269693015551,NaN
991.0,382.26531217383246,0.9995325750583246,38.822460808602344,39.05451957136685,135.40774682702806,136.7673256324869,0.25720348556784456,1.9487496158020523,0.7348737188036686,1.6161221654036686,AMBER,0.06395835493722757,0.06395835493722757,NaN
992.0,382.6347661513738,0.9995568184558601,38.85056565932032,39.07433554650174,135.6335170508598,136.96897110513984,0.25861161317158515,1.9198491229349328,0.734668978330529,1.5824483566703313,AMBER,0.060729034100745594,0.060729034100745594,NaN
993.0,382.9920974735086,0.9995777047763656,38.88595251408161,39.093393335655854,135.87803603151082,137.16374887246408,0.25978605578247793,1.8927025731870961,0.7339357185486883,1.550891179936169,AMBER,0.0579480671966337,0.0579480671966337,NaN
994.0,383.35545425006353,0.9995964830356856,38.930672767706234,39.11266827603692,136.12114274616889,137.3615730277457,0.2605722292738582,1.8665945428737942,0.7322370049687147,1.520801258073878,AMBER,0.05545010001770834,0.05545010001770834,NaN
995.0,383.7054785955151,0.9996181312558561,38.97178823393413,39.13136764505213,136.36371634956828,137.55272273523423,0.26109305021185675,1.8417533330378375,0.7299314275159696,1.4923205389406546,AMBER,0.05254715159929901,0.05254715159929901,NaN
996.0,384.0477558843466,0.9996406954209791,38.9851051903885,39.14970065437814,136.5961705755162,137.7399248744801,0.26159025389706647,1.8180212660232578,0.7277016025517441,1.4652706490235081,AMBER,0.049508374306981295,0.049508374306981295,NaN
997.0,384.36102469390124,0.9996637355999185,39.02997398535604,39.16656736702954,136.80097260778274,137.91167006895517,0.2615426595923626,1.7958952564199693,0.7240787269084631,1.4400089898307002,AMBER,0.04639038443474419,0.04639038443474419,NaN
998.0,384.6511364922703,0.9996831730620447,39.08466845256299,39.18210768466299,136.99702443277044,138.07052561209125,0.26087957140202855,1.775157713675982,0.7188800798005998,1.4163157396532633,AMBER,0.043758325667880626,0.043758325667880626,NaN
999.0,384.9352402570849,0.9997036652486616,39.13320300644267,39.197378466401084,137.18370850333568,138.22635582397524,0.2598661978634371,1.7555222042234018,0.7128566764108055,1.3939213929248304,AMBER,0.04097341462815507,0.04097341462815507,NaN
1000.0,385.19788440752814,0.9997287218942914,39.17420962419339,39.21173129728917,137.36895540810065,138.37131730593407,0.2588414832114466,1.7363806546555756,0.7069481469690909,1.3723036549548202,AMBER,0.03754729460212047,0.03754729460212047,NaN
1001.0,385.45415261932044,0.9997454531554218,39.21232510772102,39.22542916840925,137.54178289552263,138.51174386905163,0.2577044125875771,1.7179827280452598,0.7008689603469966,1.3516343795746109,AMBER,0.03526670436721702,0.03526670436721702,NaN
1002.0,385.6935292321478,0.9997636679698169,39.23936449143734,39.23832214909742,137.70580319341454,138.64331871420512,0.2566013439839039,1.7004617663216137,0.6950198538168411,1.3319941561065285,AMBER,0.0327736024350429,0.0327736024350429,NaN
1003.0,385.9079281065496,0.9997855188081136,39.26513656788374,39.25008434180787,137.841929641803,138.7619708261937,0.25539360026338215,1.6837111854519604,0.6890174497236888,1.313278819841527,AMBER,0.029768217614076775,0.029768217614076775,NaN
1004.0,386.0972093105746,0.9998115011132629,39.265776819946126,39.26072918413042,137.9712416833153,138.8676826678858,0.25402217405736727,1.6673596041817522,0.6827102027802306,1.29518035524309,AMBER,0.026181338739831972,0.026181338739831972,NaN
1005.0,386.2693513783046,0.9998381481724007,39.27997551044631,39.27052705218177,138.08672156264933,138.96426818008078,0.2524012805595911,1.650675098299749,0.675864894636827,1.277115621541067,AMBER,0.022495261675146594,0.022495261675146594,NaN
1006.0,386.42684627692245,0.9998634421310412,39.29798507411134,39.27952585854686,138.19417077528962,139.05278506958393,0.25056300252082164,1.6336954364244272,0.6685717975178908,1.2591103936886636,AMBER,0.01899134541957892,0.01899134541957892,NaN
1007.0,386.56280539981856,0.9998873663356396,39.28995427643206,39.28737526412342,138.28620700721686,139.1295062587407,0.24877510427281466,1.6166127638947458,0.661560054663882,1.2413116735157257,AMBER,0.01567243135397689,0.01567243135397689,NaN
1008.0,386.69811094025926,0.9999110490638408,39.28421707166463,39.29518108802963,138.37879917522596,139.2058573295025,0.2469802325230053,1.599763038885277,0.6546715601726252,1.2239732172711684,AMBER,0.012383592860430781,0.012383592860430781,NaN
1009.0,386.81424311680615,0.9999337603352733,39.26317698839103,39.301973815590785,138.47476718249285,139.27173419966277,0.245091397131516,1.582800473937988,0.6476765831681801,1.206820899130066,AMBER,0.00922592410137213,0.00922592410137213,NaN
1010.0,386.9109411610504,0.9999481281808674,39.274873340380054,39.307450767772885,138.56660166213535,139.32596330210467,0.2428696858068182,1.5657692580487477,0.6399339791753891,1.189885530869388,AMBER,0.007227466070702349,0.007227466070702349,NaN
1011.0,386.9807453934425,0.9999683747277018,39.25545907893302,39.31179237244555,138.6451180967743,139.36649135782557,0.24056420119640548,1.5481209223413355,0.6321156345571102,1.1727452372954565,AMBER,0.004407642631321096,0.004407642631321096,NaN
1012.0,387.03641629046734,0.9999814047385485,39.24442267198745,39.31513224633464,138.71380980168144,139.39838264813,0.2380773164840531,1.5297631946005632,0.6239610128994483,1.155328985653597,AMBER,0.00259219757387541,0.00259219757387541,NaN
1013.0,387.0815417592611,0.9999930649953516,39.2293271068638,39.31788256031115,138.77325489930544,139.42438826277356,0.23542220671598166,1.510842386078859,0.6155065512137985,1.1377493461345474,AMBER,0.0009669154862876894,0.0009669154862876894,NaN
1014.0,387.10345215024046,0.9999965650153056,39.23079098589021,39.31913293889055,138.82288915362855,139.43671444515903,0.23273098188152752,1.4913377765266718,0.6070952145006383,1.119989340726714,AMBER,0.0004789646251310842,0.0004789646251310842,NaN
1015.0,387.1184122021554,1.0,39.22756333186856,39.32002776148547,138.86121570315848,139.44527655058704,0.22998050858266508,1.4715330061254803,0.5986639029012706,1.102259983894573,AMBER,0.0,0.0,NaN
1016.0,387.122564423794,1.0,39.21640503304278,39.32023863369816,138.8941699596513,139.4475200860107,0.22740969659705873,1.451259186362924,0.5908344962170848,1.0844287088257558,AMBER,0.0,0.0,NaN
1017.0,387.1253463053177,1.0,39.23972873486119,39.32037991201529,138.9272338710648,139.44902320367504,0.2246585407202093,1.4302947777110264,0.5826564261999362,1.0663242380688536,AMBER,0.0,0.0,NaN
1018.0,387.0986890593994,0.9999932939815893,39.23118029310814,39.318762424348584,138.95357722872197,139.433684821897,0.22203524662303661,1.408329777878354,0.5749344763262332,1.0477099657527715,AMBER,0.0009350511279535567,0.0009350511279535567,NaN
1019.0,387.0726240705571,0.9999780934587658,39.22956633822082,39.31684100330537,138.96176272114056,139.4174828059995,0.2191689798990948,1.3854838204444608,0.5666970387198077,1.028670699972769,AMBER,0.0030542217432412144,0.0030542217432412144,NaN
1020.0,387.0250784613309,0.9999483960253773,39.181815513837016,39.31325864712242,138.95962548768136,139.3876561525036,0.21652747092081798,1.3616663795735482,0.5591605084416671,1.0091310413469554,AMBER,0.007193328275150179,0.007193328275150179,NaN
1021.0,386.9593097376369,0.9998924692592603,39.183186605674706,39.30771958529442,138.9485883288715,139.34433369083428,0.2135682658324756,1.3376573566618157,0.5509026793146922,0.9896638252960034,GREEN,0.01498541081195981,0.01498541081195981,0.01498541081195981
1022.0,386.87159152431894,0.9998115011132634,39.200836631771104,39.300081425535566,138.92341510254283,139.28567545669253,0.21029706840153325,1.3134308414415514,0.5419301139886058,0.9702373284058202,GREEN,0.026260144769992166,0.026260144769992166,0.026260144769992166
1023.0,386.772029803562,0.9996814161130908,39.18150784297696,39.28991148912572,138.8817269194144,139.21379559435894,0.20725573359753255,1.2889856509561715,0.5336408263217838,0.9508341323227332,GREEN,0.04436540621543372,0.04436540621543372,0.04436540621543372
1024.0,386.65451364305886,0.9994941317384359,39.17146206970499,39.27658253228501,138.82710727675203,139.12428369521504,0.20437894241454718,1.2643201023156752,0.5258528059195328,0.9314367033695359,GREEN,0.07041417983296583,0.07041417983296583,0.07041417983296583
1025.0,386.52808951580903,0.9992251256448914,39.17758121600393,39.259591631190354,138.76257687233138,139.01862937522904,0.2013207164951361,1.2397503506519267,0.5176597421626496,0.9122624466438906,GREEN,0.10780550650750342,0.10780550650750342,0.10780550650750342
1026.0,386.3978496054172,0.9988750487084905,39.19406807745234,39.23922463315311,138.67856396484703,138.899691855447,0.19763792125734267,1.215531081792044,0.5079077366983332,0.8934831073599946,GREEN,0.15643136540958835,0.15643136540958835,0.15643136540958835
1027.0,386.2614921333112,0.998430653034514,39.15207143983523,39.214846079482555,138.58113373235838,138.7644098150703,0.19372189006547355,1.1915055715087666,0.49760871619079894,0.8749653154514515,GREEN,0.21811179854995544,0.21811179854995544,0.21811179854995544
1028.0,386.1272775631657,0.9978906271563238,39.156371159285946,39.18682584883403,138.47176005192009,138.61707619492077,0.18938614668536438,1.167835012734808,0.4862661877609695,0.8568118221390107,GREEN,0.29301317021943873,0.29301317021943873,0.29301317021943873
1029.0,385.98156560325043,0.9972506925007572,39.14177661429101,39.15430595571249,138.34582688233422,138.4497761217957,0.18481212587573928,1.1445478690040107,0.47434383490934445,0.8390302811691226,GREEN,0.38169039201724786,0.38169039201724786,0.38169039201724786
1030.0,385.8305833250875,0.99650865635111,39.16260007477286,39.11751900970986,138.2066417480027,138.26559158715415,0.18048279269963705,1.1216167917866253,0.46306966826883184,0.8215880694414798,GREEN,0.4844239856535637,0.4844239856535637,0.4844239856535637
1031.0,385.6885414194671,0.9956804214546686,39.13076736831413,39.077811852118046,138.05313651103845,138.0743916203068,0.1763594974360005,1.0990169067225068,0.4523489104353051,0.8044556547503392,GREEN,0.5990106532690334,0.5990106532690334,0.5990106532690334
1032.0,385.54293871259483,0.9947652009314516,39.066553979017,39.034521757455494,137.88401478532074,137.8693666577187,0.1722312326736505,1.0766800918815171,0.4416414409097786,0.7875746211253202,GREEN,0.7255163645505718,0.7255163645505718,0.7255163645505718
1033.0,385.3935657510562,0.9937897833957265,39.004920165637294,38.98869144288369,137.69542827371004,137.65414189834235,0.16780057647506727,1.0542182300268907,0.4301794472909809,0.770656917929332,GREEN,0.8602040913955591,0.8602040913955591,0.8602040913955591
1034.0,385.24922564484433,0.9927668796654008,38.94297909060234,38.94126622616795,137.4842708848608,137.43520920160464,0.16258628877957046,1.03184764651271,0.41672518601094666,0.7538587580975312,GREEN,1.0013281332482507,1.0013281332482507,1.0013281332482507
1035.0,385.10277580105804,0.9917161436986801,38.88367503360881,38.89265662708743,137.2767932406096,137.21147176213822,0.1569452283266767,1.0093095010126394,0.40219465973884644,0.7369868472659725,GREEN,1.146134528707961,1.146134528707961,1.146134528707961
1036.0,384.94910599911606,0.9906438427795117,38.81626606171635,38.84285147002601,137.05629475290087,136.9810793222638,0.15145314627376152,0.9866661082084045,0.38806616637060204,0.72008558012887,GREEN,1.2937207692881714,1.2937207692881714,1.2937207692881714
1037.0,384.7921814347625,0.9895597400484111,38.78992017783719,38.79243483387628,136.83046403530653,136.74751488577294,0.14587186525668314,0.9638780376555995,0.37372026350703086,0.703124954176127,GREEN,1.4427422068235956,1.4427422068235956,1.4427422068235956
1038.0,384.6360814212941,0.9884911056846432,38.7229422520524,38.742681705951256,136.58579150584382,136.51672604425562,0.14051831558411484,0.9409643949476669,0.35997531286237294,0.68611851279902,GREEN,1.5894493772239286,1.5894493772239286,1.5894493772239286
1039.0,384.47741238863597,0.9874243087619612,38.656674756953436,38.69288671264782,136.3463686857516,136.28502140508996,0.13544966034266112,0.9177664685105663,0.34697592754446127,0.6689479750521721,GREEN,1.735706052961973,1.735706052961973,1.735706052961973
1040.0,384.33441397571687,0.9863860837706135,38.59734901210544,38.645014555154084,136.11256013374688,136.06577925560987,0.13066181280934563,0.8945039927858114,0.3347089932680733,0.6517723864510687,GREEN,1.8779544348304285,1.8779544348304285,1.8779544348304285
1041.0,384.1954742454786,0.9853642916643888,38.562321336858574,38.598003765847956,135.88213891321868,135.8511293540596,0.12562654035645499,0.8709270972425817,0.3218151835549136,0.6344073882879439,GREEN,2.0178095787609607,2.0178095787609607,2.0178095787609607
1042.0,384.06108400362876,0.984373830426718,38.51370386785601,38.55246158005467,135.6584982613668,135.64337301129228,0.12072276170523794,0.8471925561817744,0.30926732783834787,0.6169655395014727,GREEN,2.153233134253071,2.153233134253071,2.153233134253071
1043.0,383.9384812930114,0.9834002211883754,38.491956883288,38.50818280786259,135.43256842338573,135.4443308192374,0.11570532371468074,0.8233470334501466,0.29643241502717166,0.5994794004465163,GREEN,2.2862979735461693,2.2862979735461693,2.2862979735461693
1044.0,383.82437544616613,0.9824508151015033,38.44371526889552,38.465288591457586,135.2241828938534,135.2532505693077,0.1114421608032619,0.7991427176671081,0.28553941526280613,0.5817655764133123,GREEN,2.4159828317901884,2.4159828317901884,2.4159828317901884
1045.0,383.72327192679336,0.9815185982482381,38.40167576707546,38.42372846788411,135.0197208397249,135.07152644591332,0.10714342629393243,0.774822096484249,0.2745603748804011,0.5639989477049309,GREEN,2.543315175001169,2.543315175001169,2.543315175001169
1046.0,383.6353872167502,0.9806046156385027,38.33598673411388,38.383552309756084,134.8360593823049,134.89939129093,0.1035856776939138,0.7503247846588297,0.26548938442973147,0.5461321508510378,GREEN,2.668175840184034,2.668175840184034,2.668175840184034
1047.0,383.5483464643394,0.9797186734344692,38.25193437993646,38.34452348286632,134.6642044238946,134.7316486755583,0.10051899069445847,0.7260967261606978,0.2576856426001335,0.5284883590748405,GREEN,2.7891032799469997,2.7891032799469997,2.7891032799469997
1048.0,383.4816974958873,0.9788512818913122,38.21923180637116,38.307246504747695,134.51797679406766,134.57727859667366,0.09646945442787733,0.7018657828976719,0.24736165163827029,0.5108656410175934,GREEN,2.9076295669513286,2.9076295669513286,2.9076295669513286
1049.0,383.4249528991025,0.9780191792091404,38.19789019030953,38.27185035238581,134.3804562756992,134.4330330060219,0.09216607221512657,0.6780725659222522,0.2363862358914986,0.49358256710502724,GREEN,3.0213603881127824,3.0213603881127824,3.0213603881127824
1050.0,383.3711491320645,0.97721638537765,38.15417683624935,38.23775229927533,134.24933564626116,134.29441339089843,0.08755521146445193,0.653990414074147,0.22462209278745082,0.4761066946260316,GREEN,3.1310487691530113,3.1310487691530113,3.1310487691530113
1051.0,383.33544720493666,0.9764494049937986,38.066196269430286,38.205961812051875,134.13170624317854,134.1702664094831,0.08422569291330742,0.6300164026994993,0.2161501388316943,0.4587245758686787,GREEN,3.2359993154011875,3.2359993154011875,3.2359993154011875
1052.0,383.32315861337236,0.9757169585102435,38.00018861938021,38.176691128823435,134.0259677749905,134.06317691636974,0.0823324778195269,0.6059866204427049,0.21136842138886472,0.4413142156538522,GREEN,3.336481608641236,3.336481608641236,3.336481608641236
1053.0,383.33437580626804,0.9750207098936488,37.96688436130505,38.15000732209124,133.95090347517257,133.97339307803196,0.08136548598206707,0.5828183725395489,0.20896808334104128,0.4245410722146156,GREEN,3.432296584339639,3.432296584339639,3.432296584339639
1054.0,383.34916344436823,0.9743570397736568,37.9393711184287,38.12477498400215,133.8849387780062,133.88994813062268,0.08149363644511448,0.5603866690708572,0.2093860544736313,0.40831204786624875,GREEN,3.5236925218073054,3.5236925218073054,3.5236925218073054
1055.0,383.37244497224634,0.9737341111627066,37.91213546985951,38.10155788599862,133.8239173310437,133.81653871845285,0.08255180496170486,0.5389544104267878,0.21220115533312386,0.3928171119471412,GREEN,3.609620213852139,3.609620213852139,3.609620213852139
1056.0,383.40628538063584,0.973153521413284,37.88260699563747,38.08052037996886,133.77200314821206,133.7544583686693,0.08376217036722328,0.5183378131746387,0.21541417223901912,0.37792034936171354,GREEN,3.689896941704916,3.689896941704916,3.689896941704916
1057.0,383.466228987887,0.9726040779556291,37.86138179834183,38.06199512989907,133.72174464295114,133.71029171776337,0.08588306274223043,0.49811189561584224,0.220979232284417,0.3633095654845472,GREEN,3.7662979329982704,3.7662979329982704,3.7662979329982704
1058.0,383.52663599778606,0.9720894945301858,37.8376134955067,38.04485359325387,133.66569389982615,133.67112792179864,0.08907001760049701,0.4784445697576002,0.22930197249185924,0.349106116611464,GREEN,3.8379478103717872,3.8379478103717872,3.8379478103717872
1059.0,383.60161111440385,0.971601799640277,37.81776102686797,38.02948320637413,133.61545710208944,133.6432444868713,0.09280049153561779,0.4591334425369214,0.23904062712359286,0.33516082771230993,GREEN,3.9061554178540234,3.9061554178540234,3.9061554178540234
1060.0,383.68775862799794,0.971136999210792,37.796243606193535,38.015558406726946,133.5717399038951,133.62431194874313,0.09690261258399582,0.4405724595912979,0.24975484523226332,0.3217602249323291,GREEN,3.971425889826264,3.971425889826264,3.971425889826264
1061.0,383.76815486705317,0.9706952861452897,37.83355955468983,38.002248152658254,133.5349454905842,133.6055157824855,0.09930517829853854,0.42250052080735684,0.25609884871902827,0.3087124348436048,GREEN,4.033471126623709,4.033471126623709,4.033471126623709
1062.0,383.8653085119832,0.9702822962808175,37.85296471133003,37.99088771962125,133.5034070115956,133.59938868342027,0.10088878166515983,0.4049830970660439,0.26033795022612527,0.2960643299236147,GREEN,4.091867969946719,4.091867969946719,4.091867969946719
1063.0,383.95673447357916,0.969896906890911,37.845466289097374,37.98032011915579,133.48213555314666,133.59403726385486,0.10236143169543914,0.3874430011076181,0.2642994141819799,0.28339212046619117,GREEN,4.146413617777682,4.146413617777682,4.146413617777682
1064.0,384.0617170708137,0.9695374123750451,37.84592807671575,37.9714326932696,133.4772400275735,133.5992952833829,0.10363378568090971,0.37009043473835906,0.26774825724031115,0.27084810719070834,GREEN,4.197651567908736,4.197651567908736,4.197651567908736
