t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
1065.0,384.1671007288525,0.9692047578218758,37.81296340747515,37.96361184298776,133.47894167401918,133.60842937416552,0.10543587070128008,0.35272025723448014,0.2725763094571847,0.25828102508188294,GREEN,4.245237042441772,4.245237042441772,4.245237042441772
1066.0,384.27328206488056,0.9688906830732866,37.815959860784005,37.95655396755769,133.48494396410365,133.62051167080512,0.10696022080291166,0.3353071946873803,0.2766937964378223,0.24567142384611548,GREEN,4.290311505825741,4.290311505825741,4.290311505825741
1067.0,384.3805485253419,0.9685944525977246,37.805167595653074,37.950244686311805,133.4988262451249,133.63559354096918,0.10858714173280144,0.3176320343347826,0.28108239216182007,0.2328573922064524,GREEN,4.332978530205509,4.332978530205509,4.332978530205509
1068.0,384.5063295569241,0.9683215037774979,37.79105550311898,37.9457573312299,133.5431400810093,133.66351652109753,0.11039946308353571,0.29955166084534196,0.2859578721982642,0.2197324204632545,GREEN,4.3727823730876025,4.3727823730876025,4.3727823730876025
1069.0,384.6438037990798,0.9680739405104067,37.79323958259586,37.942837149598624,133.58934550417712,133.7010158414159,0.1119640362795391,0.28169681363345456,0.29019459657574853,0.20675870933962487,GREEN,4.409318758566712,4.409318758566712,4.409318758566712
1070.0,384.78843880058326,0.9678393794982537,37.81666558561462,37.94077502474341,133.6529349831877,133.74402138613326,0.1130264415454546,0.2643499045211085,0.29313284493551484,0.19414319050675935,GREEN,4.444219575366674,4.444219575366674,4.444219575366674
1071.0,384.9503419206926,0.9676206643337776,37.81634323453232,37.94018037216062,133.72135055561654,133.7981982834383,0.11391961976204139,0.2476011077227097,0.29563319307901675,0.18195224099413526,GREEN,4.477267728400676,4.477267728400676,4.477267728400676
1072.0,385.09783529754054,0.9673966824858254,37.83428891109772,37.93866409077552,133.79119228046935,133.84411364150915,0.11434998325550794,0.231392134737059,0.2969311312672529,0.1701434896959895,GREEN,4.510830162497797,4.510830162497797,4.510830162497797
1073.0,385.2536708250765,0.9671740315336446,37.830329240836974,37.93760600407301,133.85881217636387,133.89454129616902,0.11461685127903545,0.21563244630895803,0.2978044126810393,0.15865088304303257,GREEN,4.5443920608948645,4.5443920608948645,4.5443920608948645
1074.0,385.40412051253486,0.9669668100905251,37.82800270693861,37.936883106889134,133.92519697797113,133.9442775966918,0.11491097979600727,0.20055854072894488,0.29875011631451487,0.14764897976605476,GREEN,4.57575866406907,4.57575866406907,4.57575866406907
1075.0,385.55452897764457,0.9667576568362339,37.8430780675752,37.93607775747707,133.98502243611298,133.99370634943068,0.1149181787358704,0.18584814735023916,0.29894817338688057,0.13690125885171936,GREEN,4.607426418353356,4.607426418353356,4.607426418353356
1076.0,385.706547485684,0.9665459750187565,37.87898123649466,37.935247697547865,134.04521787985274,134.04360510300324,0.11436460453687573,0.1715701154590621,0.2976807192167035,0.12645891969985928,GREEN,4.639508341654164,4.639508341654164,4.639508341654164
1077.0,385.8386946433378,0.9663364803668015,37.903384062524964,37.93352194134616,134.10608689530267,134.0834298432626,0.113956091369736,0.15781991348260738,0.2967894543625424,0.1163930136512635,GREEN,4.670961165930493,4.670961165930493,4.670961165930493
1078.0,385.96440631082896,0.9661221117774627,37.90640440316409,37.931284669219835,134.14933802018106,134.11920545735714,0.11343925272603272,0.14519137806228222,0.2956133808717213,0.10714267302236986,GREEN,4.70300327007368,4.70300327007368,4.70300327007368
1079.0,386.0650652478869,0.9659047233453723,37.903564317239976,37.92769447566995,134.1920241109709,134.14148586008335,0.11292130304793974,0.13289754793802677,0.2944332131867222,0.09812811652270746,GREEN,4.73503334306298,4.73503334306298,4.73503334306298
1080.0,386.1642637406221,0.9656957838115696,37.90290304228092,37.92436150032098,134.2191415972522,134.16416220114507,0.1116733636590997,0.12107284163156616,0.29134123235300147,0.08944924129370396,GREEN,4.765886423074363,4.765886423074363,4.765886423074363
1081.0,386.2534630497818,0.965491544740728,37.91440461278447,37.92071957420634,134.24347844543846,134.18226557573328,0.11051303277449882,0.11004927704949782,0.2884732257274218,0.08135210694319343,GREEN,4.795922588272276,4.795922588272276,4.795922588272276
1082.0,386.3427256693842,0.9653002787811208,37.922118788248675,37.91758798855325,134.26849509028656,134.20219124416747,0.10976936608465167,0.09998451868235642,0.28669151430925716,0.07395431456786528,GREEN,4.82417619211239,4.82417619211239,4.82417619211239
1083.0,386.411307390788,0.9651223370449806,37.93664975304759,37.91396303299043,134.29005449266086,134.21318205041408,0.10891297448010064,0.09087115476194052,0.2846090464790275,0.06725161257689007,GREEN,4.850205977003327,4.850205977003327,4.850205977003327
1084.0,386.46867171173704,0.9649385998753235,37.928084943102476,37.90955868389232,134.3085137094133,134.21751309061298,0.10809063104893864,0.08320870297006694,0.2826131591449689,0.061615152791986955,GREEN,4.8768428693981605,4.8768428693981605,4.8768428693981605
1085.0,386.525840857653,0.9647715814766383,37.92387560676227,37.90580036370254,134.32672105503815,134.22405930869942,0.10759616454177827,0.0775024564039543,0.2814741052627243,0.057421173621131465,GREEN,4.90116150601591,4.90116150601591,4.90116150601591
1086.0,386.56240099941147,0.9646173349588574,37.9001798866288,37.90153239027002,134.3386127880035,134.2216408173666,0.1074382607352884,0.07361869586279231,0.28121967254064223,0.05457296138003719,GREEN,4.923319523918764,4.923319523918764,4.923319523918764
1087.0,386.6032093438278,0.9644650119254766,37.90116361497137,37.89754755940653,134.33687634567326,134.22169716148917,0.10713318912024301,0.07128100083558744,0.28057425929974356,0.05286776880721894,GREEN,4.945297495503496,4.945297495503496,4.945297495503496
1088.0,386.6167645453942,0.9643120171991302,37.91586439976287,37.89220008350052,134.32970935114145,134.20746347141088,0.10710460030682775,0.07055566815192653,0.2806513505496058,0.05235661057577467,GREEN,4.966850524198151,4.966850524198151,4.966850524198151
1089.0,386.6419561400605,0.9641633551699689,37.916041483140674,37.887592777116325,134.3201122311864,134.19988898022328,0.10715534431306754,0.07098524778541557,0.28093470434052525,0.05270162436156159,GREEN,4.98802794342464,4.98802794342464,4.98802794342464
1090.0,386.6510665372187,0.9640148596762531,37.86485538444912,37.88220382342603,134.31035182595676,134.18396270256682,0.10702061598891778,0.07243772626248333,0.28074067714069817,0.053805929876516854,GREEN,5.008873751873381,5.008873751873381,5.008873751873381
1091.0,386.65260395318444,0.9638633429519903,37.82127568690719,37.87632508124865,134.29833894585207,134.1636728556473,0.10703822400748653,0.07444423274569789,0.2809477149000778,0.05532205610085411,GREEN,5.029993795009801,5.029993795009801,5.029993795009801
1092.0,386.64313215127373,0.9636992347602221,37.766084445071336,37.86941237525573,134.2858730807917,134.13590100703783,0.10778694122037209,0.0768975164975577,0.28307394498595756,0.05717065330658582,GREEN,5.052650948606441,5.052650948606441,5.052650948606441
1093.0,386.627209633743,0.963522818211207,37.750991028272885,37.861700307604536,134.2724152137934,134.10306158259505,0.10871021532393335,0.07976734609878473,0.2856554633312173,0.05932943721284144,GREEN,5.076892485912822,5.076892485912822,5.076892485912822
1094.0,386.6194145048608,0.963344279723052,37.74132105846039,37.85430301192118,134.24634782900037,134.07415772251568,0.10968414066839095,0.08256433392874923,0.28836638193346087,0.06143444246424421,GREEN,5.101587174272538,5.101587174272538,5.101587174272538
1095.0,386.60341880022264,0.9631519659779308,37.72696574482247,37.8459631755976,134.22181050544262,134.0390734338871,0.11074869166717571,0.08545350548659784,0.2913128022360411,0.06360831483378158,GREEN,5.128034321316676,5.128034321316676,5.128034321316676
1096.0,386.58967231512395,0.9629486969760612,37.709569374552345,37.837303241137974,134.19692905377894,134.0036375918964,0.11191704659384953,0.08849127303748247,0.29452893521316675,0.06589288701704267,GREEN,5.156047667252693,5.156047667252693,5.156047667252693
1097.0,386.56475591099223,0.9627349209753511,37.69656740349385,37.82768421491288,134.17789889721436,133.96093651019254,0.11318942926491934,0.0921985574906605,0.29802034672989247,0.06867603454423167,GREEN,5.185295325332987,5.185295325332987,5.185295325332987
1098.0,386.5434640899742,0.9625171439605537,37.7087968470379,37.81808579722938,134.14034663592258,133.9195685487521,0.11403692694567702,0.09609087417576712,0.300385433010112,0.07159704464435794,GREEN,5.215167272888891,5.215167272888891,5.215167272888891
1099.0,386.50333532687785,0.9622716984692163,37.699791067768686,37.80647946255182,134.0956746258871,133.86457025231232,0.11477052106116002,0.10030396374957865,0.30244485192482906,0.07475710047021183,GREEN,5.248499855916265,5.248499855916265,5.248499855916265
1100.0,386.45495709065676,0.961995767276713,37.72518821031579,37.793272967921695,134.03930401600698,133.80105906858154,0.11494200570310396,0.10473978176470558,0.3030128211881958,0.07808324939831639,GREEN,5.285892891046359,5.285892891046359,5.285892891046359
1101.0,386.41434793361896,0.9616808168292375,37.745194437658654,37.778914640446175,133.9720732594084,133.7361710622981,0.11493213191855098,0.10900409525099794,0.30309560953373965,0.08128157474151543,GREEN,5.328858334087556,5.328858334087556,5.328858334087556
1102.0,386.36810513873627,0.9613388862517319,37.769331075965646,37.76322235831523,133.89743257554272,133.66462311253764,0.114825872013312,0.11305493058422356,0.3029144894978702,0.08432063409252886,GREEN,5.375443844180467,5.375443844180467,5.375443844180467
1103.0,386.3089941170562,0.9609477569401232,37.76630004485107,37.74497039356827,133.81085849941877,133.57957980039194,0.11483978160990176,0.11692137831548662,0.3030478712556955,0.08722195970139705,GREEN,5.4285804618680515,5.4285804618680515,5.4285804618680515
1104.0,386.23597090110394,0.9605066503412029,37.759512615960844,37.72407825272866,133.71392067658064,133.48040613786185,0.11489710703232836,0.12068696646478458,0.303290412331424,0.09004795231114557,GREEN,5.488341335615132,5.488341335615132,5.488341335615132
1105.0,386.1567748938688,0.9600095975470306,37.73598738077774,37.70069063542815,133.598081984639,133.37030031659737,0.11495218215147963,0.12403771603371327,0.30352468458917203,0.09256440537409157,GREEN,5.555706941432732,5.555706941432732,5.555706941432732
1106.0,386.08201267545064,0.9594655054283715,37.694396111667025,37.67567586104159,133.4585886353852,133.2560036866622,0.11481348749751502,0.1265010560384517,0.3032440893941702,0.09441887420921967,GREEN,5.629660188421582,5.629660188421582,5.629660188421582
1107.0,386.01375634502773,0.9588734302843636,37.64793561232324,37.649098157332304,133.32300407703366,133.13845834998259,0.1141896685497469,0.1284302293738345,0.3016766753487872,0.09587478210009456,GREEN,5.710376277230978,5.710376277230978,5.710376277230978
1108.0,385.94245993294743,0.9582376798318742,37.591711997924044,37.62066138990679,133.20290049502273,133.01332545881823,0.11368438066095697,0.13051701163581203,0.3004247690626343,0.09744853585969017,GREEN,5.797043052421884,5.797043052421884,5.797043052421884
1109.0,385.8634931108587,0.9575715991113027,37.560477241981374,37.590664625906186,133.08015418154184,132.88007367427304,0.11334971525841285,0.13287521190940013,0.2996244917642995,0.09922530561578985,GREEN,5.887694498462622,5.887694498462622,5.887694498462622
1110.0,385.79465372264224,0.956881701046378,37.50859856416345,37.560230932697614,132.9520248808758,132.7488058633306,0.11303174483378825,0.13531538976458732,0.29886898359315267,0.10106384004371373,GREEN,5.981828987524949,5.981828987524949,5.981828987524949
1111.0,385.703630079933,0.9561910174892669,37.46222742491817,37.52869170198912,132.82185475369678,132.60604283136038,0.11191169239125505,0.13806418687369215,0.2959862154744474,0.10313366699104567,GREEN,6.075497160044961,6.075497160044961,6.075497160044961
1112.0,385.6150605274208,0.9554944718844604,37.39364224497468,37.49704761647436,132.68631760074757,132.46380499829536,0.11037762066709338,0.14093914288760143,0.29200694600988664,0.10529881565785604,GREEN,6.169969341649846,6.169969341649846,6.169969341649846
1113.0,385.5293085925758,0.9548122150209113,37.33721085683757,37.4661069017797,132.55817154059582,132.32506979610125,0.10909272205195816,0.14408684654998558,0.2886878626204538,0.10766920850971033,GREEN,6.262463662719455,6.262463662719455,6.262463662719455
1114.0,385.4447688968994,0.954151643848008,37.317086113554105,37.43608138276209,132.4395833353184,132.19003057426883,0.1075374819157373,0.14764330032530917,0.28465041430698934,0.11034663952732596,GREEN,6.351920725168554,6.351920725168554,6.351920725168554
1115.0,385.3571556819842,0.9535278492527391,37.27911528392377,37.40735469064098,132.32540351323044,132.05856985573,0.10602068152848387,0.15160576092331582,0.28071385589487863,0.11332928411138762,GREEN,6.436147376935736,6.436147376935736,6.436147376935736
1116.0,385.2578333831421,0.9529483683518264,37.27151768067738,37.37980329367686,132.22327759208346,131.9272937863205,0.10384115762315535,0.15633068576434297,0.2750172337706048,0.11688384239271359,GREEN,6.513883267684633,6.513883267684633,6.513883267684633
1117.0,385.14772201729085,0.9524154174544966,37.26049738617087,37.3535588742069,132.1130606700944,131.7969874746458,0.10127470009401872,0.1615615514326105,0.2682912811943693,0.12081902584955849,GREEN,6.5848415668214955,6.5848415668214955,6.5848415668214955
1118.0,385.04223655717675,0.9519305050943301,37.222944814998165,37.32942769955153,131.99737233468142,131.67577023319487,0.09863941397302906,0.16680959590525607,0.2613809647732654,0.12476956447957208,GREEN,6.649212030239028,6.649212030239028,6.649212030239028
1119.0,384.94098374493313,0.9514968856514976,37.15448122003129,37.30751729114259,131.87390887482766,131.56387763279739,0.09681406553310476,0.17150673987953116,0.2566192132571815,0.12831077220638817,GREEN,6.706546177065633,6.706546177065633,6.706546177065633
1120.0,384.8283592180097,0.9511107926493323,37.14354205037666,37.28692303042738,131.7509300035313,131.45278137350533,0.09441371023410687,0.17564179908425198,0.25032891738974655,0.13143420898021121,GREEN,6.756964945681915,6.756964945681915,6.756964945681915
1121.0,384.7114741195472,0.9507586506734025,37.1236806303829,37.26745684445039,131.63068452454158,131.34424880529377,0.09372412331387103,0.17926087834471566,0.24857852175283918,0.13417426169325913,GREEN,6.802533989967003,6.802533989967003,6.802533989967003
1122.0,384.6008836284735,0.9504430743302091,37.09662579918532,37.24973188635985,131.51375024107915,131.24404080792155,0.0941161866321815,0.18219030560117966,0.24970184953172864,0.13640075240168267,GREEN,6.843178040415154,6.843178040415154,6.843178040415154
1123.0,384.5075225525571,0.9501659676750172,37.08874523081875,37.2343514277919,131.39996227172776,131.15800392039247,0.09438282014280774,0.18428330988926364,0.2504930792023027,0.1380035805996468,GREEN,6.8789373955820565,6.8789373955820565,6.8789373955820565
1124.0,384.41518868579504,0.9499131030295651,37.06310297459561,37.219972646847204,131.28231674761608,131.0758711473977,0.09516158972878451,0.18553268349104834,0.2526474270578333,0.13897726744526634,GREEN,6.911351820004711,6.911351820004711,6.911351820004711
1125.0,384.3224945563274,0.9496703748415867,37.067436913797835,37.205975394565115,131.17309501984784,130.99498319474534,0.09485441907764763,0.18620326511438703,0.25191501371653857,0.13951974522072366,GREEN,6.942333441668069,6.942333441668069,6.942333441668069
1126.0,384.25362210245027,0.9494364466641277,37.05029486431178,37.193477534581326,131.0757235253662,130.9275136166934,0.09491893236858387,0.18636375408879013,0.25217181203340844,0.13968202319966536,GREEN,6.972726127326325,6.972726127326325,6.972726127326325
1127.0,384.18866537173267,0.9492081418335593,37.0424097946924,37.18139076950183,130.97594026108854,130.86284045449122,0.09476678149053487,0.18609913143822984,0.25185265174789284,0.13952765809463963,GREEN,7.00243343760485,7.00243343760485,7.00243343760485
1128.0,384.1258135684422,0.9489824696508317,37.03194294967978,37.16951020597103,130.88757004694247,130.79962405124004,0.09432538248240588,0.18579635869034997,0.2507639037000075,0.13934689470276812,GREEN,7.0318198735001545,7.0318198735001545,7.0318198735001545
1129.0,384.07987433028455,0.9487603210805794,37.047882499706326,37.158586969850504,130.80983907353223,130.74554686303793,0.09342668377609312,0.1854220608174231,0.24845676850994255,0.13911450563019315,GREEN,7.061172028965103,7.061172028965103,7.061172028965103
1130.0,384.03781189865265,0.948544586900585,37.02191395380466,37.14810335154494,130.7470628286123,130.69434485606365,0.09347310894093887,0.18517392230436078,0.2486678255947211,0.1389788368147851,GREEN,7.089736842313528,7.089736842313528,7.089736842313528
1131.0,384.0133573731135,0.9483439491587602,36.99417145393833,37.13906320664121,130.69390078236134,130.65421959609185,0.0939761768615164,0.1849789138148487,0.2500973145277185,0.13888507251148682,GREEN,7.1167017157278,7.1167017157278,7.1167017157278
1132.0,383.9913629248579,0.9481529399412988,37.020153247845435,37.130519525193556,130.6503197350364,130.61668162865107,0.09409019131426775,0.18490370309587986,0.2504911936954186,0.13888318922573356,GREEN,7.142403563594058,7.142403563594058,7.142403563594058
1133.0,383.9582718724825,0.9479747595043523,37.04185874927671,37.121942195558816,130.60925995281372,130.57525504802808,0.09363785741989797,0.1848982841393968,0.2493742134495635,0.13893563740679907,GREEN,7.16602312302706,7.16602312302706,7.16602312302706
1134.0,383.94637420163133,0.9478185950533535,37.03891748746545,37.115251862720996,130.58307477277847,130.54767662312045,0.09309984746529017,0.18493834502567041,0.24802826838644504,0.13902392889038773,GREEN,7.187199337792521,7.187199337792521,7.187199337792521
1135.0,383.9554042725979,0.9476803484285365,37.05130918071325,37.11027471038221,130.56709564067788,130.53324014138906,0.09263574609286582,0.18498658834861606,0.24687864375438426,0.13911976975133084,GREEN,7.206494947390638,7.206494947390638,7.206494947390638
1136.0,383.9462758411786,0.947556421076476,37.04301408788287,37.10498074327391,130.55003512271577,130.51151597071288,0.09269635366721238,0.1850532984554034,0.24713192967999875,0.13923093553483828,GREEN,7.223307062246619,7.223307062246619,7.223307062246619
1137.0,383.95683930874856,0.9474491084107337,37.04456180274296,37.101288900873676,130.53740357816838,130.50212082813317,0.09290375942467792,0.1850862378548793,0.24777943593544904,0.13931806378670913,GREEN,7.238386466279223,7.238386466279223,7.238386466279223
1138.0,383.9612594528573,0.9473546953030714,37.059126015432,37.09780529982617,130.52301404338064,130.49136962814399,0.09298239710796039,0.18509044294928312,0.24808260057741827,0.13938463989366062,GREEN,7.251516193937732,7.251516193937732,7.251516193937732
1139.0,383.9663940144282,0.9472620363687725,37.06488910240312,37.09442485711563,130.5083724778512,130.481223785835,0.09300839268377235,0.1850086151572915,0.24824453846852265,0.13938746238400565,GREEN,7.2644250169195175,7.2644250169195175,7.2644250169195175
1140.0,383.9837707497908,0.9471740001808925,37.044486713661904,37.09181667596317,130.49092888593077,130.47795402406942,0.09316770957857937,0.18488000045025357,0.24876475739784673,0.1393558015352688,GREEN,7.277045584398081,7.277045584398081,7.277045584398081
1141.0,384.0127517423575,0.9470687136964087,37.03628195279143,37.08909316517528,130.47885567167765,130.4782205634664,0.09341328170222933,0.18471104740170266,0.24951795886138772,0.13929432864094962,GREEN,7.29237482893123,7.29237482893123,7.29237482893123
1142.0,384.0435836307948,0.9469470304094817,37.02262341262909,37.08581650234727,130.4660822301516,130.47716837296502,0.09376702604016805,0.18451815468431723,0.25056318827084817,0.13921539715798287,GREEN,7.310019487525665,7.310019487525665,7.310019487525665
1143.0,384.085555545939,0.9468139103008074,37.01291881386028,37.08262924917914,130.45380407133084,130.48021337348567,0.0941523736530707,0.18428262005904852,0.2516964570366022,0.13910479443793455,GREEN,7.32956313479508,7.32956313479508,7.32956313479508
1144.0,384.12109050667055,0.9466551243043317,37.00571491678343,37.0781253689593,130.44391134597126,130.47643621327938,0.09458507803158295,0.1839556920257806,0.25295715599483204,0.13892555951833804,GREEN,7.352465636443952,7.352465636443952,7.352465636443952
1145.0,384.16412431197784,0.9464794266333243,36.99136134226591,37.07332025070885,130.42850746326476,130.474142820067,0.09514644567156536,0.183572190584076,0.2545642804635968,0.13870399151538523,GREEN,7.377921523444627,7.377921523444627,7.377921523444627
1146.0,384.2147785516127,0.9462806346593589,37.00101259095874,37.06797719854665,130.41621222573,130.4725400108006,0.0955382294197138,0.18309448047417384,0.25571502760604914,0.1384114102484344,GREEN,7.406790107550563,7.406790107550563,7.406790107550563
1147.0,384.25787358297225,0.946069208196231,37.013258607297246,37.06177346217601,130.41594072206206,130.46533584760164,0.09574217218875666,0.1826010661142762,0.25636243797820685,0.1381066365564095,GREEN,7.437192548123107,7.437192548123107,7.437192548123107
1148.0,384.3214917977543,0.9458485293012888,37.0058228445498,37.05619563447542,130.41683887088018,130.46729745972792,0.09591413088678319,0.1820343820473493,0.25692722522883626,0.13774597786612183,GREEN,7.469479326409186,7.469479326409186,7.469479326409186
1149.0,384.3857747183073,0.9456175723937436,37.00188286727012,37.0502454541746,130.4240264556374,130.46816699008158,0.09604693654351608,0.18146100276875343,0.2573880221786087,0.13737960330143315,GREEN,7.503218905184212,7.503218905184212,7.503218905184212
1150.0,384.4489235366787,0.9453848391081097,37.02014685402041,37.04416925634898,130.44038020214637,130.46820080823773,0.09607088950720645,0.18076160668877786,0.25754937917305276,0.13691696586038196,GREEN,7.537186427846336,7.537186427846336,7.537186427846336
1151.0,384.5109926560566,0.9451664278708225,37.002400050988484,37.03860055333636,130.45493876831821,130.46964891164612,0.09592158161707139,0.17993364238093404,0.2572432300790086,0.13635598758606993,GREEN,7.569161042231798,7.569161042231798,7.569161042231798
1152.0,384.5730507589751,0.9449700978458652,36.97610035610129,37.033895071789,130.4741679637269,130.47412816047444,0.09528208621425659,0.17888894685001522,0.2556184846876175,0.13562959978105799,GREEN,7.59810127609785,7.59810127609785,7.59810127609785
1153.0,384.6445908864107,0.944777326128268,36.9594740581168,37.029783991467674,130.4928259000952,130.4839131421502,0.09464032785570614,0.17755159358904524,0.2539866921389809,0.13467997159697018,GREEN,7.626845375815094,7.626845375815094,7.626845375815094
1154.0,384.70926863912644,0.9446049785953141,36.97056366168655,37.026141538157475,130.50766315257172,130.49301665844067,0.09378445837338353,0.17616465736064896,0.2517765905519271,0.1336911151331807,GREEN,7.652578183216747,7.652578183216747,7.652578183216747
1155.0,384.7530412748536,0.9444462592130157,36.99957786777443,37.02202616053079,130.52156458729087,130.4933586205244,0.09256304295451179,0.17461586074486643,0.24857844446468913,0.1325777843880165,GREEN,7.675814424071405,7.675814424071405,7.675814424071405
1156.0,384.80876002979693,0.9443065609542294,37.01936348257873,37.01923024287859,130.5401872489322,130.50239993256088,0.09108229724996236,0.17289246279417386,0.24467748262047048,0.13133005836475378,GREEN,7.6967880522045675,7.6967880522045675,7.6967880522045675
1157.0,384.86392149105563,0.9441817523521007,37.01129099716031,37.01699029225259,130.55315877161752,130.5132096154503,0.08949859925046186,0.17068643175710405,0.24049692837227016,0.12971387024674363,GREEN,7.7156952435156825,7.7156952435156825,7.7156952435156825
1158.0,384.89397830453044,0.9440732531213067,36.98881833902761,37.0141818085316,130.56478362972527,130.513499511075,0.08844011034018175,0.16842003919810275,0.23772925647806142,0.12804950643010832,GREEN,7.73159860982787,7.73159860982787,7.73159860982787
1159.0,384.91580666687713,0.9439844911164412,37.003681782727675,37.01175119868341,130.57314358040904,130.51233036463088,0.08736722201064845,0.1659421381052901,0.23491856715610765,0.12622190262508115,GREEN,7.744528294429529,7.744528294429529,7.744528294429529
1160.0,384.9420905026659,0.943909390569321,37.00478024186643,37.010070200731214,130.57341332832135,130.51531434405155,0.08692662982443036,0.16323921245301026,0.23380935927463847,0.12422053474595036,GREEN,7.755705785678259,7.755705785678259,7.755705785678259
1161.0,384.9650841697021,0.9438417744026983,37.04041563739397,37.008524276821134,130.56637051359763,130.51765839143943,0.08691512576082178,0.1604963890133995,0.23385230074339006,0.12218609900054551,GREEN,7.765750895076167,7.765750895076167,7.765750895076167
1162.0,384.98987638075084,0.9437751741022955,37.07511027108309,37.007104437886724,130.56174824744807,130.52105622769258,0.08735386101737456,0.15774457452833326,0.23510594483008204,0.12014198854508112,GREEN,7.775711698887193,7.775711698887193,7.775711698887193
1163.0,385.01526858291004,0.9437165203182522,37.096223346263145,37.00602483379898,130.56702828350691,130.52585688281607,0.08808354364895762,0.15498420861487772,0.2371411063961526,0.11808825312457466,GREEN,7.784593419355701,7.784593419355701,7.784593419355701
1164.0,385.04321796359864,0.9436583258944807,37.09440340790891,37.005085932016264,130.57397117977317,130.5320202460019,0.0887172152692318,0.1521204093391167,0.23891839803785697,0.11595245254091302,GREEN,7.793490867644465,7.793490867644465,7.793490867644465
1165.0,385.0749330702127,0.9436076741386126,37.060861248392335,37.004623546801085,130.5846209550428,130.5411407068507,0.08889708243765425,0.14935657445283068,0.23947535277859364,0.11388934389354174,GREEN,7.80146108050468,7.80146108050468,7.80146108050468
1166.0,385.1095693880918,0.9435484111123964,37.04317326855061,37.00396356604455,130.59066809670327,130.55055406274224,0.08900827947844332,0.1471400497376883,0.23984502740041821,0.11224007960041046,GREEN,7.810713388102897,7.810713388102897,7.810713388102897
1167.0,385.14053627830697,0.9434896018952699,37.017143035025136,37.003144826282806,130.59713119283668,130.558162951903,0.08902649673738115,0.1452855265008195,0.23996209585496006,0.11086384883790548,GREEN,7.8197934025066616,7.8197934025066616,7.8197934025066616
1168.0,385.19098519387603,0.9434204563781353,36.99952518265625,37.00285621012332,130.60512706364588,130.5742460900771,0.08894905430710245,0.14326478939443077,0.2398171560538399,0.10935800355865485,GREEN,7.8309000007356815,7.8309000007356815,7.8309000007356815
1169.0,385.2521863116534,0.9433360090291146,36.9650281437356,37.00248323633326,130.61531236174102,130.593676050889,0.08899509926029138,0.14094466487314433,0.24000551620575222,0.10762073565130194,GREEN,7.844457128503308,7.844457128503308,7.844457128503308
1170.0,385.307117311607,0.9432325641491035,36.95302979860315,37.0010632042984,130.63127984200872,130.60728422332505,0.08896150554436301,0.13851604804715806,0.23997484425343765,0.10579756962788633,GREEN,7.860458714649923,7.860458714649923,7.860458714649923
1171.0,385.3643718351648,0.943119396374643,36.98981204173721,36.999372512052645,130.65561876517896,130.6207230143206,0.08855533774513276,0.13575987757812155,0.2389299478151717,0.10372102831481422,GREEN,7.877884390454938,7.877884390454938,7.877884390454938
1172.0,385.413385527375,0.9429960990816858,36.99589159747161,36.99688800902046,130.6741731119644,130.62856411207935,0.08754343613032518,0.13281647640146477,0.23624200434778478,0.10149826467127908,GREEN,7.896467157179217,7.896467157179217,7.896467157179217
1173.0,385.4497743075288,0.9428727448891181,36.97463284538227,36.993794671580915,130.68273593223196,130.62997441660073,0.0859829612725493,0.12954152091558271,0.2320687995472654,0.0990191983201,GREEN,7.914675563670812,7.914675563670812,7.914675563670812
1174.0,385.48362723547956,0.9427406614635949,36.9484589809715,36.9902366180462,130.68828938732858,130.62888220537567,0.08477122886701859,0.1257055402642401,0.22883626862813294,0.0961084867338862,GREEN,7.934020133615121,7.934020133615121,7.934020133615121
1175.0,385.50540064259104,0.9426022399765605,36.94889197080199,36.98584988384463,130.69153577951118,130.62076818916358,0.08327566836705196,0.12123811434913388,0.22483247118830307,0.09271220735961148,GREEN,7.9538740612215975,7.9538740612215975,7.9538740612215975
1176.0,385.5004876460458,0.9424710891495343,36.93717909716911,36.980468137121285,130.6856375578521,130.60009736018938,0.08228389712007862,0.11558773971881434,0.2221882567401703,0.08840862553892379,GREEN,7.971895843379485,7.971895843379485,7.971895843379485
1177.0,385.48971493779106,0.9423304346997298,36.91343954097127,36.97443253837414,130.67952018596603,130.57513307065872,0.08178203640294607,0.10898210398649157,0.22086759784135976,0.08337146389005545,GREEN,7.991051637432548,7.991051637432548,7.991051637432548
1178.0,385.466932608761,0.9421851769326411,36.94390197400191,36.96764058971398,130.67147866551014,130.54343178332695,0.08067661844940863,0.10211056358310978,0.21790958079023887,0.07812793341431576,GREEN,8.010469274978249,8.010469274978249,8.010469274978249
1179.0,385.4353571854572,0.9420421965377749,36.94996306436965,36.960516702828244,130.65994223364117,130.5075839076579,0.07823195703477162,0.09597636168845666,0.21132594504582247,0.07344583678350503,GREEN,8.029293089257663,8.029293089257663,8.029293089257663
1180.0,385.4234478745751,0.941902585710097,36.977494874913866,36.954468218415634,130.6447120111291,130.48219490211235,0.07606866060327815,0.0903886907854079,0.20549765110167842,0.06917963640111922,GREEN,8.048261306097658,8.048261306097658,8.048261306097658
1181.0,385.39832356632985,0.941756244074815,36.942066588166426,36.94752237806524,130.62538417417613,130.44916585179607,0.07377269520520915,0.08555840122351539,0.19931145387520074,0.06549113774585667,GREEN,8.067745156264039,8.067745156264039,8.067745156264039
1182.0,385.3731080869026,0.9416085201953317,36.93968143568027,36.940518275835416,130.59685011231983,130.41590345568352,0.07107553022923249,0.08156928705187858,0.1920381031230744,0.06244495333599199,GREEN,8.087413643262664,8.087413643262664,8.087413643262664
1183.0,385.34634947099215,0.9414489084606021,36.91170691669154,36.93297420282311,130.56457948322836,130.38021597797817,0.06859968327239946,0.07902098599911647,0.18536342032290554,0.06050056299434641,GREEN,8.108675778418501,8.108675778418501,8.108675778418501
1184.0,385.3176374033127,0.9412777183489976,36.91081259959808,36.924882717704186,130.53417410508564,130.34193907048092,0.06556737843058955,0.07842124461057536,0.1771819717125516,0.06004711755518127,GREEN,8.131474811131852,8.131474811131852,8.131474811131852
1185.0,385.28719354210483,0.9411044548710917,36.868089316554894,36.916627383227286,130.502163008601,130.302502402101,0.06339136378069644,0.07928156909846815,0.1713171336538124,0.06071106589937492,GREEN,8.154500673024415,8.154500673024415,8.154500673024415
1186.0,385.26351015498886,0.9409261814518554,36.86148290963869,36.90849984174564,130.47057377231292,130.2658072269184,0.060939480218468595,0.08135285213264051,0.16470484934174756,0.062301994165394496,GREEN,8.178429733219502,8.178429733219502,8.178429733219502
1187.0,385.2361504267892,0.9407498689874942,36.90352103039254,36.900273541967366,130.43919841898494,130.2275242676304,0.058239741554474395,0.08456866767172418,0.1574179496954463,0.06476918120147634,GREEN,8.201965398725918,8.201965398725918,8.201965398725918
1188.0,385.20980043348567,0.9405763459918515,36.879717280191485,36.89220545000176,130.4007157668169,130.1901449976734,0.05548922630589751,0.08810194131079256,0.1499937852332147,0.0674794270493062,GREEN,8.225142131821684,8.225142131821684,8.225142131821684
1189.0,385.1759231718324,0.9404031088820575,36.87461802570943,36.883788595936274,130.36193719001608,130.1489955228886,0.053630195756061524,0.0919173350564337,0.1449799280072151,0.0704057557913814,GREEN,8.248032617106077,8.248032617106077,8.248032617106077
1190.0,385.11979112188396,0.9402321657980306,36.82945219920668,36.874396829936735,130.31401894741208,130.0968936124971,0.05142439912781616,0.09585510032204043,0.13902899541405608,0.07342601797721487,GREEN,8.26988253589829,8.26988253589829,8.26988253589829
1191.0,385.0719798849714,0.9400654471631472,36.799759633859274,36.86556981555568,130.25821592544685,130.04960374789488,0.048649338733604094,0.09943477422780948,0.13153797342183549,0.07617232289763959,GREEN,8.291406593829663,8.291406593829663,8.291406593829663
1192.0,385.03224830383715,0.9398935631538513,36.75196139286911,36.85692762989208,130.21049767937197,130.00570163635894,0.048449748071600955,0.10279805093618688,0.1310141544940621,0.07875319399142622,GREEN,8.31389829804155,8.31389829804155,8.31389829804155
1193.0,385.0023306468311,0.9397155062306944,36.769702569335024,36.848513637446004,130.16727384851313,129.96592354442043,0.048414961768113086,0.10594274931816358,0.1309361482793429,0.08116691597667655,GREEN,8.337555202810762,8.337555202810762,8.337555202810762
1194.0,384.9752055406646,0.939544539554147,36.76687046290453,36.84051176475631,130.12401985058,129.9285459933435,0.048345392037097853,0.10881091917091594,0.13076403468845435,0.08336922077631977,GREEN,8.360316879511828,8.360316879511828,8.360316879511828
1195.0,384.95153642765564,0.9393733563815195,36.77314316330519,36.8326671672978,130.08338192855393,129.89289319994944,0.04835679704643597,0.11146963179437683,0.1308112861218431,0.08541156050074834,GREEN,8.383216418806228,8.383216418806228,8.383216418806228
1196.0,384.93246190030226,0.9392022786813403,36.75990804781111,36.82504685721064,130.04593836449789,129.8595847391996,0.04842623038275973,0.11392780442991315,0.1310158349413668,0.08730071024304868,GREEN,8.406247538725808,8.406247538725808,8.406247538725808
1197.0,384.913006214416,0.9390406588066925,36.762000874617264,36.81777944891425,130.00667503952562,129.82739478930623,0.048407863175542055,0.11616577328699372,0.13098283150772325,0.08902165721871547,GREEN,8.427955042177473,8.427955042177473,8.427955042177473
1198.0,384.8917128995227,0.9388847968950869,36.77208987014639,36.81065021475495,129.97338256065038,129.79507494278425,0.048406281646153806,0.1183540909429085,0.13099550883410785,0.09070500459812449,GREEN,8.448802657555547,8.448802657555547,8.448802657555547
1199.0,384.87247675985776,0.9387423008408096,36.77345681878547,36.804143668966745,129.94191989838274,129.76564697572064,0.048418214227020126,0.12047105754502348,0.13104502549251582,0.09233410041401639,GREEN,8.46786701368049,8.46786701368049,8.46786701368049
1200.0,384.8579109635253,0.9386073557812077,36.77473814131985,36.79815669273303,129.91949411040608,129.73962755278507,0.048126172947587975,0.12267709470197856,0.13027046028885775,0.09403176422539458,GREEN,8.486039179607133,8.486039179607133,8.486039179607133
1201.0,384.84072676533873,0.9384828011456344,36.78093212094685,36.79245208792488,129.89646003290636,129.7137226958852,0.04766399704189588,0.12492482438452336,0.12903428282771073,0.09576176959193261,GREEN,8.502686318259435,8.502686318259435,8.502686318259435
1202.0,384.8088711941359,0.9383752636570397,36.79267358776523,36.786713545673706,129.87227705275998,129.68275565690095,0.04696693027265638,0.12729023016818145,0.12716040153132177,0.09758238661406325,GREEN,8.516492212763467,8.516492212763467,8.516492212763467
1203.0,384.7636151492423,0.9382971293892132,36.783256608821205,36.78148741950154,129.8451100860924,129.6490828245238,0.046097204830788045,0.12973674613192043,0.12481860266749285,0.09946565401026371,GREEN,8.525786056210364,8.525786056210364,8.525786056210364
1204.0,384.71257151092175,0.9382403796604349,36.78167416270359,36.77682312332374,129.8163696431411,129.61544452975647,0.045143732786041155,0.13223781809106344,0.12224922179891108,0.10139128844660833,GREEN,8.531929362493258,8.531929362493258,8.531929362493258
1205.0,384.66372856891286,0.9382049228762093,36.79878669829335,36.773098729842786,129.78889605769268,129.58586410307254,0.04401136323750335,0.13468171249378544,0.11919312493899012,0.10327354753461397,GREEN,8.535201927797829,8.535201927797829,8.535201927797829
1206.0,384.61412724024393,0.9381930516745084,36.82332323199251,36.77026249475829,129.76234025360282,129.55916095463076,0.04369423852329643,0.13701939211752343,0.11834376826718486,0.1050748540377195,GREEN,8.535190440735704,8.535190440735704,8.535190440735704
1207.0,384.57033323451174,0.9381922703457077,36.80740291459163,36.768138395512125,129.73789231396864,129.53692536645872,0.04353910122378122,0.13930821132413101,0.11793454533976482,0.10683931951312674,GREEN,8.533840574435885,8.533840574435885,8.533840574435885
1208.0,384.544909173824,0.9382132427095271,36.83717133627909,36.767744887404156,129.71526509293554,129.52697537416597,0.04397382061351445,0.14126297070508506,0.11912114119296473,0.10834819477544858,GREEN,8.530098943071977,8.530098943071977,8.530098943071977
1209.0,384.5231486932546,0.9382449274659032,36.86439077010804,36.76794623549713,129.69231289749445,129.52035502860028,0.04527405850395906,0.14288309530516835,0.1226509828094424,0.10960107631642313,GREEN,8.525000972865769,8.525000972865769,8.525000972865769
1210.0,384.49200453346754,0.9382848959729171,36.88256734048264,36.768023432027,129.66341730958996,129.5101365398204,0.04752677377995344,0.1442021580800723,0.12876176409055884,0.11062387573698182,GREEN,8.518448483420372,8.518448483420372,8.518448483420372
1211.0,384.4616070752048,0.9383318506418863,36.87996761122874,36.76840989878061,129.63683357302392,129.5012587965654,0.04944058730642835,0.14524805652125272,0.13395416286271966,0.11143788734468549,GREEN,8.510957998566568,8.510957998566568,8.510957998566568
1212.0,384.4314711920122,0.9383895912565676,36.89390077896342,36.76923130102405,129.60880053998227,129.49400070465515,0.05145621924842619,0.14600221893284684,0.13942048442989724,0.11202889590668051,GREEN,8.501989352367815,8.501989352367815,8.501989352367815
1213.0,384.4113555653169,0.938442492628751,36.89541493902979,36.77034209929138,129.5843636137244,129.49113665519076,0.0531608061252133,0.14649292955305296,0.1440432247635628,0.11241848347391699,GREEN,8.494022448658143,8.494022448658143,8.494022448658143
1214.0,384.39292178043104,0.9385043799760355,36.906585053644214,36.77188529040567,129.56268721417868,129.49036140121873,0.05547062350717015,0.14677801878869842,0.15030619237072534,0.11265087581695728,GREEN,8.48487256042273,8.48487256042273,8.48487256042273
1215.0,384.40466746401296,0.9385627811813192,36.92237191912923,36.7747353693384,129.54247718982248,129.50435488473207,0.05858214024241494,0.14681535691452177,0.15874286075762972,0.11269364628471668,GREEN,8.477203175488228,8.477203175488228,8.477203175488228
1216.0,384.42434297664965,0.9386183318548871,36.93258060706277,36.77785314354669,129.53305101662147,129.52196346813838,0.06189407612152379,0.14674126856529507,0.1677239473589043,0.11265129145407927,GREEN,8.470188477347847,8.470188477347847,8.470188477347847
1217.0,384.4503735357118,0.9386805259049505,36.9450969543232,36.78153532350786,129.52944293877655,129.5437023513692,0.06539272699705,0.14666216222882997,0.17721008043362713,0.11260531187170966,GREEN,8.462465643306558,8.462465643306558,8.462465643306558
1218.0,384.45682197519824,0.9387424909687766,36.911018378462586,36.78427187086235,129.52909354340372,129.55551342295516,0.06732927746656972,0.1465523421277597,0.18246441912177502,0.11253590797930461,GREEN,8.454126781202064,8.454126781202064,8.454126781202064
1219.0,384.4689402230828,0.9387987730105114,36.89862540644979,36.78705701991697,129.52865827561857,129.56940677283487,0.06884478746304244,0.14643642145996455,0.1865803513923828,0.1124619271142265,GREEN,8.446758669452208,8.446758669452208,8.446758669452208
1220.0,384.48438331147054,0.9388615693637715,36.862205258414356,36.790256571024685,129.53546613831452,129.58588096976555,0.06946520899008782,0.14638896218961067,0.18827391752723432,0.11244041715615993,GREEN,8.438600166021786,8.438600166021786,8.438600166021786
1221.0,384.4917261248985,0.938925842331318,36.849530241992184,36.79312650260292,129.5480424563662,129.59846469630386,0.06972436668053482,0.1463986126125205,0.1889926177297221,0.11246249040406915,GREEN,8.429970408342683,8.429970408342683,8.429970408342683
1222.0,384.50409406455896,0.9389841450031294,36.83669164595065,36.79600296856425,129.55426629088984,129.6127657492801,0.06936858242494977,0.146499122446315,0.18804849479531438,0.11255421981700871,GREEN,8.42232934686561,8.42232934686561,8.42232934686561
1223.0,384.51777207294214,0.9390485206675342,36.825961375347134,36.79918017314283,129.51863259167266,129.62856848065402,0.0684715847145835,0.14708899732835792,0.1856395277426885,0.11302258924600755,GREEN,8.413892188477234,8.413892188477234,8.413892188477234
1224.0,384.53600827692827,0.93909504650773,36.787682158748346,36.8018760701369,129.50133313132903,129.64421326751713,0.06751855676037702,0.1481421187338108,0.18308106157929124,0.11384744251183117,GREEN,8.408067755189762,8.408067755189762,8.408067755189762
1225.0,384.53286614022454,0.9391441036867035,36.76536576569918,36.80364818854685,129.49887459458736,129.6493966118907,0.06730876555584181,0.14930570352394273,0.18253657517280747,0.11475761810038781,GREEN,8.401192326419306,8.401192326419306,8.401192326419306
1226.0,384.5398087012013,0.9391999971457314,36.73407791543352,36.80617082393246,129.49581271636126,129.66062410043284,0.06776038443469998,0.1507252048644449,0.18378700979640042,0.1158649091004541,GREEN,8.393703512937009,8.393703512937009,8.393703512937009
1227.0,384.54298619088496,0.9392562070221059,36.720459988847715,36.808525699790714,129.49760007560516,129.66999131406638,0.06868379254722348,0.15227636379198073,0.18631656471702557,0.11707380245217838,GREEN,8.386047437258583,8.386047437258583,8.386047437258583
1228.0,384.5604091441106,0.9393112400479965,36.7205416252056,36.81151629343804,129.4967344880735,129.686402244017,0.069679396289508,0.15418093706738079,0.1890411546865302,0.11855492303685201,GREEN,8.379019220960203,8.379019220960203,8.379019220960203
1229.0,384.5732644771533,0.9393776169133429,36.711315079946026,36.81473291422076,129.5066053462946,129.70206996865628,0.0707819963598084,0.1562073392399902,0.19205455647348063,0.12013016095655493,GREEN,8.370274563927211,8.370274563927211,8.370274563927211
1230.0,384.586338822986,0.9394458090150498,36.75479539187181,36.81803123648948,129.51836364183106,129.71810017462255,0.07098086884302249,0.1582910222112948,0.19261142893486558,0.12174996999786054,GREEN,8.361285490660123,8.361285490660123,8.361285490660123
1231.0,384.5978258507548,0.9395250229876836,36.751635103190594,36.82168562149605,129.53049766907506,129.7348502577751,0.07154400708944024,0.1604111971279973,0.19416045759642805,0.12339850626924855,GREEN,8.350721795664327,8.350721795664327,8.350721795664327
1232.0,384.6117496802174,0.9396171670498957,36.7568393187042,36.825963512318495,129.55160791723327,129.75462008282472,0.07209829613470814,0.16243146700223282,0.19568587944720608,0.12497061285456897,GREEN,8.338450832656378,8.338450832656378,8.338450832656378
1233.0,384.62280091033875,0.9397218789870908,36.77330546415955,36.830596560904354,129.61411186041445,129.77467318989918,0.07243444766530167,0.16360700124302158,0.19661615274740094,0.1258922896613028,GREEN,8.324349607974739,8.324349607974739,8.324349607974739
1234.0,384.6413665825315,0.9398496588591333,36.80289644441501,36.83649366111245,129.6588220182316,129.8017171560175,0.07236347542382936,0.16446503470744722,0.19643644144380829,0.12656923951340887,GREEN,8.30730478434424,8.30730478434424,8.30730478434424
1235.0,384.6776544132023,0.9399893113206718,36.80648532397509,36.843705034775304,129.69515801970573,129.83937621138173,0.0723657117310509,0.16526320892473315,0.19645516949632752,0.1271997555812476,GREEN,8.289190409188933,8.289190409188933,8.289190409188933
1236.0,384.70047170550566,0.9401225646577026,36.8179426492095,36.85002085357788,129.7288455436005,129.86933631617677,0.07226834764450385,0.16588832715659962,0.19620143485982966,0.127696569590186,GREEN,8.271520204442993,8.271520204442993,8.271520204442993
1237.0,384.7218011573787,0.9402599064399302,36.82002319987161,36.856425941826664,129.75200252399512,129.89911132865979,0.0719916497664453,0.16642718907361007,0.19545848932103832,0.1281266182653481,GREEN,8.25323403773129,8.25323403773129,8.25323403773129
1238.0,384.7362071863334,0.9403915901803833,36.81782607699169,36.86227783804608,129.77575709976475,129.92460100606604,0.07215496002246169,0.16671527925292187,0.1959130560755583,0.12836316196721123,GREEN,8.235504170059869,8.235504170059869,8.235504170059869
1239.0,384.7627600649775,0.9405151122961917,36.796574281383975,36.868391949116294,129.7937749833944,129.95511910957893,0.07273544453066166,0.16685612204034792,0.19750288001432822,0.1284858858953534,GREEN,8.219289159421663,8.219289159421663,8.219289159421663
1240.0,384.7939408764298,0.9406332456025305,36.77702089030446,36.87451684702861,129.80970878507662,129.98724157412533,0.07375657350732052,0.16711094160291967,0.20029378422985114,0.12869589875523185,GREEN,8.203963320892939,8.203963320892939,8.203963320892939
1241.0,384.84258703347473,0.9407338912992553,36.79757933952681,36.88079337778457,129.8280808525036,130.0258030783653,0.0745315077279614,0.16751145183052038,0.2024114368611612,0.12901754395134296,GREEN,8.191608116192185,8.191608116192185,8.191608116192185
1242.0,384.89229928259147,0.9408129345730573,36.80954980758218,36.88627438372225,129.8470624863667,130.06192539565902,0.07518673408416969,0.16817795965899868,0.20420291763924542,0.12954335744790027,GREEN,8.182268126915545,8.182268126915545,8.182268126915545
1243.0,384.9434596744431,0.940866958671705,36.810780235269384,36.8908440417357,129.85953792827596,130.09532826834499,0.07584420595109116,0.16924522392599245,0.205997985104679,0.13037724573302964,GREEN,8.176429570840526,8.176429570840526,8.176429570840526
1244.0,384.99135408185697,0.9408908232011018,36.81289454532762,36.89407470987939,129.87101242985506,130.12290899023245,0.07654332819545458,0.17054492652993428,0.20790606383916926,0.13138965242202558,GREEN,8.174655170854663,8.174655170854663,8.174655170854663
1245.0,385.0160801533161,0.9408894256911517,36.82427703723397,36.89520465119733,129.87492441304025,130.1352516172939,0.07683398206311086,0.1719030838094834,0.20869967365818273,0.13244665851513152,GREEN,8.17563600023891,8.17563600023891,8.17563600023891
1246.0,385.03065552370686,0.9408641955710988,36.83267039036729,36.89491363637452,129.87741614952495,130.13915159114282,0.07701420623811701,0.17318661980066086,0.20919193471733055,0.13344575252695504,GREEN,8.179590054827855,8.179590054827855,8.179590054827855
1247.0,385.0589265183811,0.9407982988829544,36.829000999762535,36.89368396357524,129.88512631100693,130.14436936440032,0.0774644668407993,0.17426117042434616,0.2104220661756111,0.13428328259947436,GREEN,8.189606705630524,8.189606705630524,8.189606705630524
1248.0,385.07705199424754,0.9407172363668709,36.84969024106953,36.89137331684708,129.89504633038595,130.1423442051383,0.07763441481250698,0.17506348948782027,0.21088657436546615,0.13491030030249984,GREEN,8.201399455559368,8.201399455559368,8.201399455559368
1249.0,385.0806183457233,0.9406251450408836,36.84911367150436,36.887932658932634,129.90716136354615,130.13141172342455,0.077786990795751,0.17529867804244348,0.21130347250762624,0.13509943647907688,GREEN,8.214253826233346,8.214253826233346,8.214253826233346
1250.0,385.0809612402766,0.9405264616868293,36.835779937653136,36.88407907465106,129.9187708986955,130.11793310396118,0.07782049248396147,0.17494283658527054,0.2113938721336422,0.13483204128026846,GREEN,8.227917230324266,8.227917230324266,8.227917230324266
