t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
1251.0,385.0806337392704,0.9404259228503488,36.85221344902557,36.88012061880601,129.92576646763106,130.1038579982093,0.0774391775456733,0.17437972535966648,0.21035306159990705,0.13440377949574217,GREEN,8.241815846973395,8.241815846973395,8.241815846973395
1252.0,385.0757272231473,0.9403249718386398,36.855327088359424,36.87592675330091,129.93621113871885,130.08740555416335,0.0762906731322118,0.17346544559933602,0.20722360721826102,0.1337038061858177,GREEN,8.255624196285964,8.255624196285964,8.255624196285964
1253.0,385.0667898065475,0.9402294679238073,36.85847259451719,36.871753562285015,129.95141454605388,130.06966484326125,0.07562861099544443,0.17218482496288598,0.2054170339990569,0.13272040894007636,GREEN,8.26854862549763,8.26854862549763,8.26854862549763
1254.0,385.05849182413067,0.9401367937237594,36.86103764366416,36.86772203275154,129.9697136698146,130.0526404999662,0.07503364220857446,0.170661637319095,0.20379233492197224,0.1315489405725396,GREEN,8.281101321630445,8.281101321630445,8.281101321630445
1255.0,385.0510510430064,0.9400521520833846,36.861898201361505,36.86404660631427,129.98926512619067,130.03716240207453,0.07463961820838307,0.16899368136401813,0.20271401631466343,0.13026482633613923,GREEN,8.292569745105283,8.292569745105283,8.292569745105283
1256.0,385.0601830881869,0.9399821558476809,36.86335988091211,36.86173881834263,130.01787117402833,130.0321055548991,0.07416467260219624,0.16728253566918624,0.20141467802565777,0.12894629466030866,GREEN,8.30254765735836,8.30254765735836,8.30254765735836
1257.0,385.07095078461185,0.939938343147457,36.85517813781171,36.86053605467232,130.04020725885314,130.03149878671638,0.07381749766077803,0.16567745942860296,0.20046337396724764,0.12770850456328842,GREEN,8.308956983282059,8.308956983282059,8.308956983282059
1258.0,385.08487594099637,0.9399083764817637,36.84206261242083,36.860027343292636,130.0581539545722,130.03440643377715,0.07368595626405611,0.16409913527691128,0.20009981475517893,0.1264905135978075,GREEN,8.313553524317854,8.313553524317854,8.313553524317854
1259.0,385.10301174096605,0.9398813561056677,36.87329506658651,36.85983563275893,130.07348313785684,130.03985413484776,0.07359989612966111,0.16257154007274,0.19985708109885814,0.12531089822766248,GREEN,8.317879306805736,8.317879306805736,8.317879306805736
1260.0,385.12066729880894,0.9398593581610608,36.9013487667043,36.8598178420065,130.08879460397097,130.04575321640846,0.07373297224600144,0.16100056526765283,0.20020697104429974,0.12409728448433363,GREEN,8.321495124723583,8.321495124723583,8.321495124723583
1261.0,385.1383330849484,0.9398453900005367,36.91467866426052,36.860115404615335,130.10633619897905,130.05276840067478,0.07405375428674656,0.15941285475476374,0.20106581988620953,0.12287018367799261,GREEN,8.324000570443502,8.324000570443502,8.324000570443502
1262.0,385.15845179161715,0.939841252982502,36.906782597262094,36.860915878886985,130.11651319713843,130.0623864907205,0.07428612983934473,0.157678937323236,0.20168633605507078,0.12152992418371372,GREEN,8.325225329870676,8.325225329870676,8.325225329870676
1263.0,385.1709367612305,0.9398376502656894,36.89022970038885,36.86137199797997,130.12880795583075,130.0682119343183,0.07437913934116536,0.15583132050757886,0.20192908180033353,0.1201015097469599,GREEN,8.326128723930907,8.326128723930907,8.326128723930907
1264.0,385.16824179345514,0.9398470692329504,36.907784228314725,36.86161246176816,130.1356190108097,130.06815036098405,0.07461497633305204,0.1539039280735888,0.2025577883011785,0.1186111757631688,GREEN,8.324737821492562,8.324737821492562,8.324737821492562
1265.0,385.17244668518293,0.9398531297353848,36.92134558233673,36.862051370239456,130.1369297622038,130.07111904704553,0.07493326068976691,0.1518932860169485,0.2034105575252259,0.1170563747738012,GREEN,8.324035399763574,8.324035399763574,8.324035399763574
1266.0,385.1729449947703,0.9398494048925777,36.91080538736345,36.861929122584876,130.1224016823345,130.07085596151626,0.07488580872222507,0.14975921529939792,0.20327370107432224,0.1154064186104584,GREEN,8.324567054560475,8.324567054560475,8.324567054560475
1267.0,385.16537901401097,0.9398339559543807,36.93013867741041,36.86096116157596,130.1112738626877,130.06488549377377,0.07524591762097821,0.14761625479626353,0.20423985752124182,0.11374957018357763,GREEN,8.326459774971852,8.326459774971852,8.326459774971852
1268.0,385.1554124275993,0.9397998980679003,36.942614257642504,36.85914849169476,130.10076726131,130.05512403034226,0.07548326408319946,0.1457202689598223,0.20487431396722244,0.11228300954538281,GREEN,8.330849726111381,8.330849726111381,8.330849726111381
1269.0,385.13356901177,0.9397469411839022,36.937368200937954,36.85602635462772,130.0824668606361,130.0367325472089,0.07518625063845161,0.1441403208620803,0.2040614328551495,0.11106003480978524,GREEN,8.337468898328495,8.337468898328495,8.337468898328495
1270.0,385.1090684606657,0.9396731451644409,36.93701418763414,36.85195990339103,130.06421737687575,130.01411368222176,0.07453100712767124,0.14292196657210285,0.20227806825046973,0.11011562594402677,GREEN,8.346883810655982,8.346883810655982,8.346883810655982
1271.0,385.08229453086295,0.9395852283269642,36.92737444782635,36.84723106266549,130.0421650860084,129.98839247226692,0.07385459818524963,0.14201597830919396,0.20043798792747092,0.10941190369562824,GREEN,8.358176368247626,8.358176368247626,8.358176368247626
1272.0,385.04934190349604,0.9394808799921593,36.94199784175979,36.841562465903046,130.02149968248435,129.95727321309937,0.0732364761554527,0.14148370476757932,0.1987561090781627,0.10899605377677592,GREEN,8.371537921602993,8.371537921602993,8.371537921602993
1273.0,385.0361004993685,0.9393686462039915,36.947144717450605,36.8365278401777,129.9994676626139,129.93504528328188,0.07284775959463574,0.1412159870580605,0.1976965473904381,0.1087840117565698,GREEN,8.386630459624968,8.386630459624968,8.386630459624968
1274.0,385.0285368207195,0.9392378659183324,36.92133289698788,36.83103764335698,129.9769751559228,129.91312740587784,0.07169576594765079,0.14114784282283727,0.19456893282345192,0.10872573452495232,GREEN,8.404472554656422,8.404472554656422,8.404472554656422
1275.0,385.01701081793414,0.9390932090666444,36.89322722786031,36.82481390985111,129.95547896075163,129.88728624740156,0.06967792602827506,0.14133646309551906,0.18909538443653837,0.1088652558322586,GREEN,8.424102860070832,8.424102860070832,8.424102860070832
1276.0,384.99561277548474,0.9389402656887276,36.889961159737936,36.81779336482792,129.939224015401,129.85530625597406,0.06740034683295555,0.1417438419965712,0.18291790407029293,0.10917334925570038,GREEN,8.444552639440474,8.444552639440474,8.444552639440474
1277.0,384.9682078635788,0.938775743933935,36.8798691463234,36.81003194275711,129.91961254410472,129.81869047802564,0.0646391564919115,0.1423294849525283,0.17542948120079313,0.10961893037241156,GREEN,8.46640190625456,8.46640190625456,8.46640190625456
1278.0,384.94265291602386,0.9386107114704418,36.86350964986942,36.802339341540986,129.8999019524218,129.7829450050701,0.0630304638714868,0.14308749390433775,0.17106719520456284,0.11019748643377249,GREEN,8.488378152695844,8.488378152695844,8.488378152695844
1279.0,384.9343003352324,0.938444502156465,36.85775919709654,36.79542317363683,129.87851700831266,129.75573970060864,0.061888156850149485,0.14386658645953274,0.16797003334299998,0.1107925219005251,GREEN,8.51108311357072,8.51108311357072,8.51108311357072
1280.0,384.9208517879527,0.9382811308840455,36.86784420287886,36.78837489842111,129.846992256141,129.72635215322174,0.06204130267174488,0.1445607174150493,0.16838525538849297,0.11132262511587984,GREEN,8.533224729661924,8.533224729661924,8.533224729661924
1281.0,384.9015480993621,0.9381113577115262,36.85195830983189,36.780796078191585,129.81423464428002,129.6931226560127,0.062293669505464194,0.14525803320269756,0.16907001426978907,0.11185578920305474,GREEN,8.556053830233395,8.556053830233395,8.556053830233395
1282.0,384.8886412325324,0.9379409211728138,36.82257003940493,36.77349714825118,129.78719584777443,129.66303770412787,0.06239426466779528,0.14594444323079267,0.16934411935380506,0.11238099891601205,GREEN,8.579184995778945,8.579184995778945,8.579184995778945
1283.0,384.8624108316588,0.9377762314947798,36.82419258759308,36.76578735224337,129.7631126264714,129.62701826486682,0.06275303372890169,0.14631146037199783,0.1703179898480547,0.11266007679289457,GREEN,8.601072735313721,8.601072735313721,8.601072735313721
1284.0,384.8381741073054,0.9376165323289418,36.816360765748485,36.75836881595551,129.73411328936987,129.59270073273942,0.06317148534625486,0.14628769508670428,0.17145148505597657,0.11263841257630733,GREEN,8.62233309441018,8.62233309441018,8.62233309441018
1285.0,384.8068069159271,0.9374737476132252,36.79505838219719,36.751273232828225,129.70554251625921,129.5571243115585,0.06323102996911407,0.14625186436534462,0.17161078804992122,0.11260783713756248,GREEN,8.641011520411581,8.641011520411581,8.641011520411581
1286.0,384.78555466989434,0.9373481937649764,36.775618647751266,36.74533647939889,129.67061654617996,129.5290417495572,0.06266437203089498,0.14584564332080313,0.17006966683313926,0.112292544931904,GREEN,8.65764555741626,8.65764555741626,8.65764555741626
1287.0,384.7556123591968,0.9372362958232905,36.764685360415655,36.7395203894576,129.6335428081078,129.49846197658687,0.061709955658306385,0.14518868140490657,0.16747605244789895,0.11178477295128342,GREEN,8.67209602856633,8.67209602856633,8.67209602856633
1288.0,384.7375146732951,0.9371376554908928,36.77287677097949,36.73478972883146,129.5906369286343,129.47569705935427,0.06078121285405431,0.14387624939458696,0.1649516114473098,0.11077296054530805,GREEN,8.685112402017893,8.685112402017893,8.685112402017893
1289.0,384.7195931400175,0.9370531984273038,36.784220951086304,36.73062359457282,129.55861210533283,129.45498262465637,0.059699075696327174,0.14227644212714238,0.16200950188701824,0.10954050860024293,GREEN,8.696173405680156,8.696173405680156,8.696173405680156
1290.0,384.728778100041,0.9369849716307125,36.7648164594039,36.728387666466205,129.54099836472926,129.4501926993471,0.05932496147633746,0.1404104783242937,0.1609935126090916,0.10810356448443025,GREEN,8.705910780150731,8.705910780150731,8.705910780150731
1291.0,384.7386941626953,0.9369254352088063,36.787848040144716,36.72652721777999,129.5339312886548,129.44697179928698,0.05916364753669248,0.13836594701961674,0.16055311614663106,0.10652941051277856,GREEN,8.714473001747763,8.714473001747763,8.714473001747763
1292.0,384.74226288137146,0.9368871792412944,36.79916403627084,36.72519794731444,129.52102121741694,129.44348729606995,0.05926115360045989,0.13622932181065361,0.1608146410973976,0.10488481175311677,GREEN,8.71987982449977,8.71987982449977,8.71987982449977
1293.0,384.75415446764384,0.9368480836575761,36.809759934247694,36.72423295478348,129.50762176919733,129.4440867595609,0.05982553161951944,0.13489270082693122,0.16234349469402326,0.10385714821506821,GREEN,8.725685925669382,8.725685925669382,8.725685925669382
1294.0,384.77245803347984,0.9368239485080802,36.81183322152459,36.72416035406199,129.50280445455732,129.44998877526507,0.06073211845648974,0.13379916042083925,0.16480295675412415,0.10301726748059636,GREEN,8.729643568056247,8.729643568056247,8.729643568056247
1295.0,384.7932680788594,0.9368026833194353,36.82280098436472,36.72431980298592,129.50033825633642,129.45755202864802,0.06186229990154193,0.13261251161616158,0.16786858362676724,0.10210617225999506,GREEN,8.733290433429943,8.733290433429943,8.733290433429943
1296.0,384.80847537086305,0.9367882419206857,36.83509099021938,36.724479341355625,129.50910075390473,129.4632306930333,0.06335384421582183,0.13149975282195192,0.17191468199328303,0.10125224903730361,GREEN,8.735803944289245,8.735803944289245,8.735803944289245
1297.0,384.8235728696818,0.9367857230720668,36.84911356920316,36.72510100752811,129.51701697725346,129.4705016466093,0.06517623933698534,0.13025959818180605,0.17685754014217336,0.10030037874308843,GREEN,8.736666180444729,8.736666180444729,8.736666180444729
1298.0,384.8419453776027,0.9367841659656474,36.84019822419505,36.72591662921765,129.5291350430825,129.47955844129797,0.06657838166858436,0.12899335293666675,0.18066046449295084,0.09932850890490462,GREEN,8.737507074352607,8.737507074352607,8.737507074352607
1299.0,384.8550319642353,0.9367884861726724,36.805359192361635,36.72671043137534,129.5427983334909,129.48676010112626,0.0667069092551678,0.12750591244741766,0.18100850500647198,0.09818630046872273,GREEN,8.737355600973416,8.737355600973416,8.737355600973416
1300.0,384.8523882209515,0.9367962411732693,36.790197642963754,36.72688831803993,129.5490817040923,129.48649776578955,0.06601657791638212,0.12568905552254597,0.17913423060282563,0.09679046207147599,GREEN,8.736193652802285,8.736193652802285,8.736193652802285
1301.0,384.8425496153507,0.9367991874628663,36.74973178935809,36.72653436769396,129.54956581380708,129.4819396160475,0.06520542638411889,0.12337905985975987,0.17693702117871515,0.09501498010372326,GREEN,8.735451420257192,8.735451420257192,8.735451420257192
1302.0,384.8466156212017,0.9367948519900918,36.7342188864876,36.72655841201416,129.55209505961693,129.48339241210581,0.06445630045249898,0.1205471919138012,0.17491020285801756,0.09283765579001306,GREEN,8.736189107835486,8.736189107835486,8.736189107835486
1303.0,384.85560835907853,0.936781891369015,36.73465162056508,36.7264793851485,129.55359495377786,129.48613943548352,0.06363089558896133,0.11696514375207812,0.1726763092855169,0.09008253132074705,GREEN,8.738286792752177,8.738286792752177,8.738286792752177
1304.0,384.86364342399935,0.9367489006971836,36.77750968543974,36.725569362363224,129.55501663700576,129.48563433957912,0.06311907139840787,0.11271000526741902,0.171290104088139,0.08680889109300781,GREEN,8.743120712290477,8.743120712290477,8.743120712290477
1305.0,384.8855993891734,0.9367025844140902,36.791042906631645,36.72480102223525,129.55331754438643,129.49031218554788,0.06303415625379737,0.10788976930265037,0.17106223597668005,0.08309979117823608,GREEN,8.750271688301922,8.750271688301922,8.750271688301922
1306.0,384.90465268976067,0.936628223561909,36.790852831001395,36.72279452100684,129.55339671300447,129.48964724779344,0.06313424891497578,0.10279191700765652,0.17133710835407528,0.07917657263273191,GREEN,8.761201904879414,8.761201904879414,8.761201904879414
1307.0,384.9299119253148,0.9365242554830394,36.75642259476458,36.7199230056977,129.55675371779256,129.48801893719968,0.0627567177490376,0.0975950990450647,0.17031813522240613,0.07517683716850813,GREEN,8.776439435437482,8.776439435437482,8.776439435437482
1308.0,384.94310912673865,0.9363977676484981,36.75937198952127,36.71559295395696,129.55758163638498,129.4771885071765,0.06278049889716375,0.0928075982722557,0.17038963683915131,0.07149215543227154,GREEN,8.79438045685717,8.79438045685717,8.79438045685717
1309.0,384.95423169045756,0.9362496385327632,36.78342555925358,36.71031524373885,129.55325689100968,129.46231729441868,0.06328792235441584,0.08895474543706733,0.1717719152286134,0.06852731434043029,GREEN,8.815244550416395,8.815244550416395,8.815244550416395
1310.0,384.9632076129856,0.936074822111824,36.788422103330475,36.703888600217404,129.5407844817692,129.442671268272,0.06391853845196731,0.08609465941652716,0.1734872084979289,0.06632723300932028,GREEN,8.839726901827163,8.839726901827163,8.839726901827163
1311.0,384.972812797864,0.9358956077673177,36.79355107631123,36.69731933748851,129.52885523947876,129.42273275157132,0.06501493557917132,0.08409149897372081,0.17646772409366687,0.06478730213551606,GREEN,8.864840859681749,8.864840859681749,8.864840859681749
1312.0,384.9793075369108,0.9357036881560853,36.81069210278528,36.690103483612646,129.51722926407203,129.39946716355342,0.06679992262721186,0.08319565023042419,0.18131631197803247,0.06410055465853969,GREEN,8.891605962972733,8.891605962972733,8.891605962972733
1313.0,384.9778261374985,0.9355224115476408,36.78059994894931,36.682924824597706,129.50527177007714,129.37365147901616,0.06795805392450315,0.08352960964683241,0.18446634846396048,0.06436155090490671,GREEN,8.916623432722702,8.916623432722702,8.916623432722702
1314.0,384.96936076006386,0.9353495519181916,36.74648572112038,36.67574355404984,129.4905693915568,129.3454802390164,0.06856354701257143,0.0849319084415104,0.18611955325360566,0.06544608250757354,GREEN,8.940233346624268,8.940233346624268,8.940233346624268
1315.0,384.9533724238062,0.9351809264524535,36.75254430510871,36.6683701565396,129.47577762911277,129.31410542421375,0.06941880993652445,0.08724004213383924,0.18845053542583914,0.06722909737399718,GREEN,8.962993441305457,8.962993441305457,8.962993441305457
1316.0,384.94539251364967,0.9350365527110232,36.76204788201883,36.66232927085693,129.45627613196544,129.29012154887675,0.07060210619478734,0.08981965495493764,0.19167160363893285,0.06922199676730122,GREEN,8.982677705886033,8.982677705886033,8.982677705886033
1317.0,384.9384396221942,0.9349205815898899,36.784313329070216,36.65745104120608,129.43867101052587,129.27058348641404,0.07247353272717787,0.09239695190215332,0.19675848793805498,0.07121376414944695,GREEN,8.998469556125116,8.998469556125116,8.998469556125116
1318.0,384.93506862000703,0.9348291008938706,36.76588560924876,36.653703666043626,129.42606149273118,129.25623662483164,0.07387002477137614,0.0949129727927742,0.20055673895722248,0.07315889516468597,GREEN,9.011000136666922,9.011000136666922,9.011000136666922
1319.0,384.9224340982448,0.9347628295009737,36.7686738796149,36.65050373681466,129.41438045044293,129.24071020137012,0.0754088699329521,0.09742850283082308,0.20474438849394158,0.07510422435217655,GREEN,9.019719206553276,9.019719206553276,9.019719206553276
1320.0,384.9002175967761,0.9347211998028873,36.76827459802993,36.64781386169372,129.41267210020303,129.22376607565099,0.07680883533881387,0.10028058260867286,0.20855802646211888,0.07730950848334579,GREEN,9.024693575099974,9.024693575099974,9.024693575099974
1321.0,384.8899118804009,0.934692836040861,36.75474393436804,36.6462111859881,129.39872581390787,129.21465506539113,0.07775796200755435,0.1028254383526145,0.21115046036966953,0.0792786271762959,GREEN,9.028252211735321,9.028252211735321,9.028252211735321
1322.0,384.8824777006298,0.9346648372690199,36.7343927473776,36.64475954347891,129.38253247961887,129.2070408767241,0.07839094279323533,0.10505965358494845,0.2128859186518097,0.08100885226861058,GREEN,9.031861160343851,9.031861160343851,9.031861160343851
1323.0,384.8807611689188,0.9346321477487862,36.74264149776422,36.64339619506267,129.3627709710222,129.201657571657,0.0793436888732326,0.1068127253900674,0.215487681491036,0.08236871058773912,GREEN,9.03631967196793,9.03631967196793,9.03631967196793
1324.0,384.86673732942364,0.9345936225489703,36.69358249678095,36.6412182041136,129.34563463633918,129.1892707307785,0.07940774993257495,0.1083539839729124,0.21568257549552672,0.08356573792725203,GREEN,9.041151148661783,9.041151148661783,9.041151148661783
1325.0,384.8579377087337,0.9345575162765053,36.65473387170101,36.63938376940972,129.33389645218548,129.17984925286993,0.07906276694430597,0.10983583507182074,0.21477147465784588,0.08471732907189862,GREEN,9.045831888246454,9.045831888246454,9.045831888246454
1326.0,384.8587579470943,0.9345018157210365,36.62918404461238,36.637239067740204,129.32444905030258,129.17256295806195,0.07881743262674218,0.11137377486321377,0.21413233426105407,0.08591236804328835,GREEN,9.053560078837506,9.053560078837506,9.053560078837506
1327.0,384.8577538953231,0.9344371833144859,36.62814399945902,36.634657359769314,129.31531273639658,129.1631236120663,0.07831434056818373,0.11293484201305568,0.21279462489236248,0.08712547191654434,GREEN,9.06245850135042,9.06245850135042,9.06245850135042
1328.0,384.86217761684827,0.9343695269017969,36.63499945864748,36.63221541811552,129.30879712720804,129.15599859543082,0.07757033078806702,0.11449314384210449,0.21080237838925725,0.08833664521423819,GREEN,9.071966761796858,9.071966761796858,9.071966761796858
1329.0,384.8821215741785,0.9342952798488368,36.62250551534993,36.63025361388017,129.3005466718307,129.15577440542438,0.07686274673987452,0.1158582597333694,0.2089092656268879,0.08939888280414529,GREEN,9.082935765862118,9.082935765862118,9.082935765862118
1330.0,384.9176240855035,0.9342238569594793,36.63308524973713,36.62914265325755,129.28986976215563,129.1637705317357,0.0760760828581907,0.11681743709746494,0.20679962249109476,0.09014798329566884,GREEN,9.094067318939096,9.094067318939096,9.094067318939096
1331.0,384.9504790569086,0.9341533652808236,36.659376146721094,36.627941912966534,129.2935080070748,129.1705609350418,0.07547840440036169,0.11768625699531964,0.20519985229213555,0.09082719709350841,GREEN,9.104978966493292,9.104978966493292,9.104978966493292
1332.0,384.98320665978594,0.9340974593316372,36.684481935449604,36.6273067387058,129.30026734706937,129.179302549251,0.07472182972517459,0.11842794912770704,0.20316669173302027,0.09140809587799528,GREEN,9.113871528838246,9.113871528838246,9.113871528838246
1333.0,385.0032442632468,0.9340564694072214,36.68775767103541,36.62665259941555,129.31291692801557,129.1837188964209,0.07376752294525678,0.11930721104811864,0.2005955355598476,0.09209488404030099,GREEN,9.120252145506043,9.120252145506043,9.120252145506043
1334.0,385.0459151698977,0.934034118962588,36.72823825601393,36.62780579206286,129.3251759331384,129.20210447151717,0.07398561723692815,0.12007793899273682,0.20120620617823498,0.09269759278604423,GREEN,9.124860088427624,9.124860088427624,9.124860088427624
1335.0,385.08524629595917,0.9340238909106194,36.73570281654928,36.62927533717343,129.33723398404734,129.22048627587668,0.07473048460534949,0.12069952134492656,0.2032464078868773,0.09318485344472127,GREEN,9.127673266267522,9.127673266267522,9.127673266267522
1336.0,385.10840830642144,0.9340463190717951,36.748985911306335,36.63125648831957,129.34869316266807,129.23524810787836,0.07568913904645816,0.12110120129342668,0.20586684022900895,0.09350207122357404,GREEN,9.125393617368616,9.125393617368616,9.125393617368616
1337.0,385.1296168762296,0.9340895724904799,36.772815697162876,36.63396149829768,129.36998473249986,129.2519091247465,0.0772586564423021,0.12135942780348222,0.21014596777149624,0.09370807532463105,GREEN,9.120162388838281,9.120162388838281,9.120162388838281
1338.0,385.1462786856405,0.9341533944245276,36.77904261777638,36.63725701465164,129.38509875591126,129.2691286730194,0.079003728851727,0.12134364257481278,0.21490084845566343,0.09370209458157383,GREEN,9.111922495406645,9.111922495406645,9.111922495406645
1339.0,385.15670849315495,0.9342463142643582,36.76290393846336,36.64139742363195,129.40073806948809,129.28723851130067,0.080142935192311,0.12119300433751168,0.21800901916246157,0.09359152606178558,GREEN,9.099433758424766,9.099433758424766,9.099433758424766
1340.0,385.1567886284494,0.9343647362321363,36.74947828698362,36.64604577804994,129.41695438821452,129.3036668875094,0.08059738594061797,0.12107467953049841,0.2192570061939903,0.09350532498813614,GREEN,9.083048571093713,9.083048571093713,9.083048571093713
1341.0,385.14887436644705,0.934507955327808,36.74168493039035,36.651286306972715,129.42616524192823,129.31950048935056,0.08091808256208145,0.12084797178998383,0.22014043535989986,0.09333490195653135,GREEN,9.062949603316355,9.062949603316355,9.062949603316355
1342.0,385.1257272630394,0.9346812729297339,36.71457516344818,36.656982226260475,129.4349641315226,129.33182463706257,0.08101162086383545,0.12051807940643025,0.22040570220860703,0.09308433556072028,GREEN,9.038150650529701,9.038150650529701,9.038150650529701
1343.0,385.10781352061053,0.9348716201687984,36.69603373584253,36.66359468189849,129.44457258408218,129.3491376341999,0.08076860813497602,0.11986538298075253,0.2197573160646592,0.09258400998885223,GREEN,9.011183551766663,9.011183551766663,9.011183551766663
1344.0,385.0779668169893,0.935087999673646,36.719442552259636,36.670659495871035,129.46044190164804,129.36403551846107,0.08066709407119908,0.11911893788519244,0.2194907605072061,0.09201069746510566,GREEN,8.980201134784693,8.980201134784693,8.980201134784693
1345.0,385.03588143138353,0.9353401162973866,36.74850207777928,36.67854209493025,129.47681655761065,129.37770186072154,0.08097407649452536,0.11826207066135073,0.22033069473854558,0.0913515198963582,GREEN,8.94385583411227,8.94385583411227,8.94385583411227
1346.0,384.9979251216968,0.9356091293299079,36.73569539971225,36.6872827802555,129.4888327896124,129.39577631692487,0.08112077784092647,0.11745716421295083,0.22073386595696126,0.09073189343434128,GREEN,8.905328557499956,8.905328557499956,8.905328557499956
1347.0,384.97021725477924,0.9358931152868112,36.70394059561759,36.69709789582755,129.48855154948137,129.4210791976538,0.08106051059014636,0.116481530203551,0.2205759521131919,0.08997992708470907,GREEN,8.865095883345418,8.865095883345418,8.865095883345418
1348.0,384.94055975090737,0.9361898342663478,36.690607322121764,36.707318459167794,129.4913800718211,129.44715128045868,0.08094000061258333,0.11567352226193328,0.2202562471145511,0.08935689709922755,GREEN,8.82304408210993,8.82304408210993,8.82304408210993
1349.0,384.91016450509795,0.9364829213853689,36.69489312860923,36.7173604872512,129.49293854437485,129.47234010485596,0.08069584123206233,0.11492802469330236,0.21960073042744774,0.08878175670440978,GREEN,8.781478676295364,8.781478676295364,8.781478676295364
1350.0,384.87360604836545,0.9367684089368753,36.70621321678337,36.726809537716896,129.50275098381726,129.4933588964577,0.08060255155288322,0.11433500441201516,0.21935268796435717,0.08832408420977277,GREEN,8.740763498230905,8.740763498230905,8.740763498230905
1351.0,384.8431578634718,0.9370423611331637,36.702697329129734,36.73609684638068,129.5162401351889,129.51585749769444,0.0803286544460964,0.11378252558089874,0.21861574461354075,0.08789749310342147,GREEN,8.701861220028348,8.701861220028348,8.701861220028348
1352.0,384.8153707506097,0.9373022549622264,36.74087802967259,36.744959170503506,129.52868860230694,129.53774849987428,0.07976081294535117,0.11334742758723146,0.21707609369495892,0.08756129158270821,GREEN,8.665000735050654,8.665000735050654,8.665000735050654
1353.0,384.7838832013273,0.937562554027542,36.789593554375685,36.75365986877321,129.53447956325772,129.5578193009397,0.07912896671962208,0.11309040678030732,0.21535843838876537,0.08736243999823273,GREEN,8.627967604041373,8.627967604041373,8.627967604041373
1354.0,384.7626161028069,0.9378023095578107,36.770034076374756,36.76204262878897,129.52786722789466,129.58020647115882,0.07832208436878944,0.11308671501333872,0.2131664584269315,0.08735930621082447,GREEN,8.594124249201599,8.594124249201599,8.594124249201599
1355.0,384.7630852289142,0.9380029237071142,36.767497876166274,36.76992916058677,129.52564603739302,129.60816323590655,0.0772839248108854,0.11345298097458724,0.21034621288682093,0.08764196050928168,GREEN,8.566420190419677,8.566420190419677,8.566420190419677
1356.0,384.7746497765113,0.9381824572445583,36.79441731172519,36.77751960160177,129.52585465308613,129.63881467913382,0.0759845266916816,0.11423299570917533,0.2068134138796315,0.0882443283313078,GREEN,8.541998315262816,8.541998315262816,8.541998315262816
1357.0,384.78110751183937,0.9383417345206003,36.79690875515852,36.78407207372222,129.52611163186643,129.66408793426345,0.07429721425134558,0.11545738193230778,0.2022257041485716,0.08919005517029618,GREEN,8.520203741209116,8.520203741209116,8.520203741209116
1358.0,384.7925130124224,0.938463927128433,36.78140025123965,36.789407399111255,129.52622240408604,129.68673898955083,0.07282494927302048,0.11712757697802144,0.19822371031386657,0.0904803036000727,GREEN,8.503696722106156,8.503696722106156,8.503696722106156
1359.0,384.8022781841067,0.9385627312206852,36.78083871995093,36.79374755278319,129.52918548115366,129.70533005941036,0.0721329102603303,0.11909511508924399,0.19634221932336368,0.09200037544232383,GREEN,8.490366130994403,8.490366130994403,8.490366130994403
1360.0,384.82211086918625,0.938625982770831,36.74604705357328,36.7971753796886,129.52758758390502,129.72409946316418,0.07197168883972559,0.12149889955905659,0.19590730646239665,0.09385754655222424,GREEN,8.482280761062782,8.482280761062782,8.482280761062782
1361.0,384.83440557927867,0.9386634310414309,36.7169478351879,36.79923130965355,129.52762972204044,129.73549219805741,0.07268973901278551,0.12412040269809196,0.19786478556529122,0.09588292090138205,GREEN,8.477511427872827,8.477511427872827,8.477511427872827
1362.0,384.85863651162987,0.9386749830501943,36.70508120285089,36.80084271289198,129.5293565875218,129.7493422885206,0.07372691428519655,0.12701877268243306,0.20069067690436537,0.09812219686854216,GREEN,8.476715326122843,8.476715326122843,8.476715326122843
1363.0,384.8771286294493,0.9386390183328581,36.65029328349741,36.80031679221261,129.53410861997477,129.7537222935367,0.07622114111108097,0.129852867731913,0.20748810678209323,0.1003117913138368,GREEN,8.482297900888824,8.482297900888824,8.482297900888824
1364.0,384.8932574848973,0.9385787297258541,36.626605798610555,36.7987241435419,129.54338172320664,129.75354408559411,0.0791103310401714,0.1323543445238443,0.21536776363175167,0.10224434398568248,GREEN,8.491165682645914,8.491165682645914,8.491165682645914
1365.0,384.9001725762515,0.9384923394632976,36.60585625074595,36.795667588442576,129.5452109013576,129.74509756103512,0.08237586876698448,0.13460097525246334,0.22427661739189123,0.10397998515383727,GREEN,8.503337834008619,8.503337834008619,8.503337834008619
1366.0,384.89257958204547,0.9383709476134006,36.56341675123253,36.790545260330376,129.54536397132674,129.7244765863024,0.08699640331575227,0.13632453232779845,0.23688093588897355,0.10531155128042373,GREEN,8.519867951682613,8.519867951682613,8.519867951682613
1367.0,384.8812454037067,0.9382173200523607,36.5558380225576,36.78398039879479,129.54522606470172,129.6975093054831,0.09172596644586901,0.13744868146713912,0.24978171507937066,0.10618012109249306,GREEN,8.54072882280559,8.54072882280559,8.54072882280559
1368.0,384.8671029873105,0.9380395226469397,36.545538849212356,36.7763339400562,129.538929446126,129.66578374602588,0.09627815131416517,0.13803123803463613,0.26220335210367623,0.10663040641348738,GREEN,8.564835130391799,8.564835130391799,8.564835130391799
1369.0,384.8453307225477,0.9378454963623172,36.557735760974694,36.76768700324537,129.53142406959765,129.62796284584417,0.09957437347068217,0.138094598343159,0.2712080468297991,0.10667965271460082,GREEN,8.590926458034374,8.590926458034374,8.590926458034374
1370.0,384.83190752670004,0.9376421926655629,36.58888003150567,36.75907551505323,129.51930744029596,129.5930819347299,0.10138408328366569,0.13784191179631208,0.2761621199500393,0.10648474392698078,GREEN,8.618575932668364,8.618575932668364,8.618575932668364
1371.0,384.8249969004291,0.9374207463197743,36.629250744995005,36.750064016892026,129.5017430204645,129.5589855529053,0.1018216774321472,0.13735830783879988,0.27737478077866,0.10611152372920164,GREEN,8.64894942350918,8.64894942350918,8.64894942350918
1372.0,384.8155904145423,0.9371828323939777,36.62587188979924,36.74028794665964,129.48149197527198,129.52135487444113,0.10170288906903392,0.13661133569070605,0.2770744365745523,0.10553496120788187,GREEN,8.681512695792236,8.681512695792236,8.681512695792236
1373.0,384.82234511166774,0.9369487099251655,36.65269255354922,36.73143203671254,129.46151035876352,129.4924078881067,0.10142880384708432,0.1356091306323964,0.27634378138340576,0.10476132823043613,GREEN,8.714098526155112,8.714098526155112,8.714098526155112
1374.0,384.82354027841325,0.9367037890204829,36.67306742326755,36.72188736649771,129.4423903394329,129.45916132726234,0.10121322934331745,0.1343267522685107,0.2757656400266076,0.10377130369527003,GREEN,8.747988942342715,8.747988942342715,8.747988942342715
1375.0,384.81883057363723,0.9364560078695168,36.651704733158645,36.711948872008584,129.4244308745819,129.4225402363841,0.10092828614290243,0.1326955321513775,0.2750018762536071,0.10251181666564227,GREEN,8.782072846110509,8.782072846110509,8.782072846110509
1376.0,384.8112240000363,0.9362160386187585,36.67548321496321,36.70217859639915,129.4009782887828,129.3855390089366,0.10016319838165515,0.1309654713437242,0.2729279511339632,0.10117600614999182,GREEN,8.814976333467541,8.814976333467541,8.814976333467541
1377.0,384.81467802258413,0.9359839645359307,36.6710680997585,36.69324534631608,129.37432847195896,129.35520784838891,0.0988566107033584,0.12917878202583516,0.26938157243420235,0.09979654475743635,GREEN,8.847168206765446,8.847168206765446,8.847168206765446
1378.0,384.81189449392923,0.9357570030912921,36.708051108998255,36.68421513229349,129.34999114493021,129.32243805827147,0.09783839857894164,0.12735437110467412,0.2666139750662989,0.09838806716657088,GREEN,8.878438484519279,8.878438484519279,8.878438484519279
1379.0,384.8157997500792,0.9355338039599359,36.66631912458645,36.67565122000726,129.32680192247742,129.29355991753616,0.09664919723282972,0.12543868527741117,0.2633855926324017,0.09690919014338557,GREEN,8.909420424019913,8.909420424019913,8.909420424019913
1380.0,384.8094062150676,0.9353274582157037,36.625587697064674,36.667257257067384,129.30805970983826,129.2618208165118,0.0955414048791746,0.12318985178654969,0.2603835438589737,0.0951731083069851,GREEN,8.937715272272243,8.937715272272243,8.937715272272243
1381.0,384.7980077119511,0.9351477026309983,36.604761423299806,36.65966740978744,129.28937080832495,129.2312364957134,0.09477384595784322,0.12110889953775943,0.258309276464262,0.09356673903914065,GREEN,8.962159191542014,8.962159191542014,8.962159191542014
1382.0,384.7834747059758,0.9349834889667802,36.59268645456829,36.65253774048628,129.2656930069611,129.2012234213153,0.09438158169926958,0.11926168409717028,0.2572567069895584,0.09214099707953742,GREEN,8.984343431946826,8.984343431946826,8.984343431946826
1383.0,384.7624354358284,0.9348209614739525,36.5959336481192,36.64516456976712,129.24123293665158,129.16816971775063,0.0937236213005501,0.11781211483563925,0.2554803255808766,0.09102249141571132,GREEN,9.006063682074313,9.006063682074313,9.006063682074313
1384.0,384.7537237649313,0.9346767514923779,36.58207904770639,36.63909671774121,129.21444633050183,129.1438574376298,0.09376886716202629,0.11642700037344282,0.2556166097922694,0.08995386154731501,GREEN,9.025683241999474,9.025683241999474,9.025683241999474
1385.0,384.75205260946007,0.9345412166197387,36.58437622116025,36.63370422592347,129.19023669479253,129.12428937617727,0.09396396945501252,0.11503139384337906,0.25615665255954134,0.08887723178671192,GREEN,9.044351107356846,9.044351107356846,9.044351107356846
1386.0,384.7557798910665,0.9344171449369584,36.556498734860064,36.62901807764077,129.17147804189597,129.1090226512475,0.094423498578153,0.11363425136360064,0.25741788328168647,0.08779948071789374,GREEN,9.06162559810366,9.06162559810366,9.06162559810366
1387.0,384.73973304212126,0.9342982247506375,36.56610839811494,36.62359267704369,129.15553753641956,129.08451543986632,0.094710950043253,0.11229775848255379,0.25820881323792433,0.0867686250393379,GREEN,9.077488961157513,9.077488961157513,9.077488961157513
1388.0,384.7294197037192,0.9341869860117592,36.52880262858808,36.61874141426264,129.14563331884128,129.06395676362908,0.09541934445494303,0.1110533551924791,0.2601526499261553,0.08580892031644605,GREEN,9.092492315832288,9.092492315832288,9.092492315832288
1389.0,384.7211960069094,0.9340753586901734,36.54373241461658,36.61397446601884,129.1334378401498,129.04439707966185,0.09584405654734393,0.11007119740409473,0.2613199448446792,0.08505185508933459,GREEN,9.107622325514455,9.107622325514455,9.107622325514455
1390.0,384.72149338179287,0.9339583578248662,36.58746080695321,36.60940240383924,129.12179542448567,129.0283827747674,0.09588455559803291,0.1095266342869137,0.26143578622426306,0.08463290384649316,GREEN,9.123796809841565,9.123796809841565,9.123796809841565
1391.0,384.7363099071757,0.93384693173361,36.584441642777875,36.60573957766729,129.11452132885958,129.02044197751405,0.09583809012363452,0.10904891554720382,0.261317993425606,0.08426570568207106,GREEN,9.139718529731226,9.139718529731226,9.139718529731226
1392.0,384.75649323478495,0.9337317655337984,36.59977122189734,36.60218523381435,129.11397002158787,129.01468212708625,0.09555392852935594,0.10868345186861077,0.26055321137444015,0.08398531486490085,GREEN,9.156350378518539,9.156350378518539,9.156350378518539
1393.0,384.7846176114328,0.9336316222190023,36.57999302393005,36.599597205620796,129.11414208564082,129.01498975766685,0.0952613676161268,0.1081561075004799,0.2597681883022102,0.08357994834010271,GREEN,9.171192765833553,9.171192765833553,9.171192765833553
1394.0,384.8085480323887,0.9335227163641617,36.57146519586887,36.596465897427194,129.1087464889379,129.01197475459162,0.0944300486134945,0.10770970238578949,0.2575196132811005,0.08323729947401597,GREEN,9.187099025916979,9.187099025916979,9.187099025916979
1395.0,384.83478583370413,0.9334176519269393,36.586095085928534,36.59359458990354,129.09628700844348,129.01064852295525,0.09343014137689463,0.1072214781123428,0.2548100991622812,0.082862574725006,GREEN,9.20255995518616,9.20255995518616,9.20255995518616
1396.0,384.85224510297843,0.9333058483553397,36.624398138707,36.59004144026842,129.08382720872083,129.0039743158259,0.09229225723692412,0.10671562101860459,0.2517210263963148,0.08247445344902796,GREEN,9.218639999894009,9.218639999894009,9.218639999894009
1397.0,384.8770598199557,0.9332010434358532,36.61033555995388,36.58711207250577,129.07392905648024,129.0019636908098,0.09058425972356267,0.1060291304998257,0.24708082529973374,0.08194702882316247,GREEN,9.234019432238625,9.234019432238625,9.234019432238625
1398.0,384.90215756115435,0.9330952864887345,36.61762047958141,36.584158525802444,129.06298782577403,128.9999613318313,0.08882070251140868,0.10528167533539991,0.24228826432737327,0.08137271737260655,GREEN,9.249543514840923,9.249543514840923,9.249543514840923
1399.0,384.9178913602329,0.9329997562057895,36.63034173614614,36.581160688571785,129.05280731610335,128.9946633628771,0.08765481294745935,0.10452690556931193,0.23912232081967,0.0807929732661531,GREEN,9.263318490684156,9.263318490684156,9.263318490684156
1400.0,384.92934035393597,0.9328905575261226,36.60796472963577,36.577423181414176,129.03949948640542,128.98532036686308,0.08672143874063105,0.10373473851223614,0.23659129871608925,0.08018457503595454,GREEN,9.278830048499287,9.278830048499287,9.278830048499287
1401.0,384.9407638695078,0.932766556620907,36.598046065605224,36.57310394387891,129.02689379935026,128.97391659614846,0.08599289452769807,0.10304392049580526,0.2346190257309393,0.07965468581774612,GREEN,9.296388745175818,9.296388745175818,9.296388745175818
1402.0,384.94926738673985,0.9326494364051973,36.579785199041545,36.56891565002174,129.01475227024127,128.96199547420946,0.08568234699916268,0.10240674597561271,0.233786071575572,0.07916642513299099,GREEN,9.312891573683288,9.312891573683288,9.312891573683288
1403.0,384.95081250031114,0.9325268260709548,36.57618573130723,36.56418151478191,129.00214083707672,128.94581788639303,0.08559397216224762,0.1019225966435237,0.23355766818488424,0.07879664102957155,GREEN,9.329901676211506,9.329901676211506,9.329901676211506
1404.0,384.953308511977,0.9324042809630949,36.57781257614579,36.559495071632284,128.99755592063812,128.93012683295146,0.085394713791476,0.10153369174323103,0.23302896738019163,0.07850065959726776,GREEN,9.3469375964155,9.3469375964155,9.3469375964155
1405.0,384.9441252088019,0.9322832874104726,36.58260149993658,36.55431490351585,128.99750995176308,128.9087832620299,0.08499423126978667,0.10137341333506812,0.2319536140725154,0.07838158157340706,GREEN,9.363333167397172,9.363333167397172,9.363333167397172
1406.0,384.9301339609164,0.9321678797342651,36.582954387927195,36.54912560338274,128.99728393812765,128.8857985197724,0.0848765540740993,0.10168280969670294,0.23164856029556222,0.07862578626828945,GREEN,9.378779483617024,9.378779483617024,9.378779483617024
1407.0,384.9149993074941,0.9320488443609273,36.585333095437726,36.54373994352421,128.9922098043214,128.8617399066012,0.0850416499560945,0.10269968380500878,0.23211166947515086,0.07941715968160505,GREEN,9.394683762865526,9.394683762865526,9.394683762865526
1408.0,384.8924019820118,0.93194416295523,36.58184462450579,36.53856301080672,128.98387299768922,128.83592078103362,0.08519770826517958,0.10430461604093803,0.23254911875597958,0.08066352197833246,GREEN,9.408328072342016,9.408328072342016,9.408328072342016
1409.0,384.89254399549844,0.9318394496302395,36.56676102862257,36.53446427482203,128.97497035889788,128.8215160628227,0.08525034386245657,0.10613600558718411,0.23270635327365025,0.08208529926311948,GREEN,9.422809302389055,9.422809302389055,9.422809302389055
1410.0,384.8953906054917,0.9317535506472486,36.562887342520725,36.531231537730804,128.96950437235512,128.81107000492779,0.08530681384087732,0.10808209367554027,0.23287568319131735,0.08359614452156748,GREEN,9.434789015891965,9.434789015891965,9.434789015891965
1411.0,384.8882917345057,0.9316772038598747,36.56096121552053,36.52790135334826,128.96287831017517,128.79695206916784,0.08530460870660102,0.11018436893382119,0.23288468143141022,0.08522822986112812,GREEN,9.445082334562244,9.445082334562244,9.445082334562244
1412.0,384.88057975211296,0.9316014080272678,36.54151176246057,36.524563730290836,128.95650699217754,128.78260318879293,0.08533103734663053,0.11244229338705,0.23297796667644352,0.08698116324408245,GREEN,9.45527631538181,9.45527631538181,9.45527631538181
1413.0,384.889944321196,0.9315354988489645,36.54101033312706,36.5224239882972,128.9497010448514,128.77819187400738,0.08523862373090035,0.11456197833901265,0.23275197949572304,0.08862755441194632,GREEN,9.464732881012594,9.464732881012594,9.464732881012594
1414.0,384.89537248403747,0.9314725317968725,36.543324795483784,36.52021278097547,128.94290994164106,128.7722112183717,0.08528459029551162,0.11646640936318875,0.2329015251139459,0.09010765842997913,GREEN,9.47363803921354,9.47363803921354,9.47363803921354
1415.0,384.9172058648659,0.9314150715168581,36.550232632886825,36.51899567267854,128.93629265823935,128.7752240539125,0.08537930243444222,0.11782752068500467,0.23318323096605295,0.09116765047635646,GREEN,9.482388466996497,9.482388466996497,9.482388466996497
1416.0,384.94572310961536,0.931362809918347,36.5341554877458,36.518299280739214,128.929899153875,128.7823087488236,0.08537597278554991,0.11846394937033623,0.23320176434259599,0.09166712446905935,GREEN,9.490668631617439,9.490668631617439,9.490668631617439
1417.0,384.9792706126332,0.9313049790969661,36.54205984114145,36.517622888245135,128.92601685892157,128.79114643839813,0.08541816629785662,0.11840432201670052,0.23334408684392394,0.09162807624236836,GREEN,9.499906792391698,9.499906792391698,9.499906792391698
1418.0,385.0220455912196,0.9312400052927515,36.58090012867356,36.51710372024846,128.9288094680777,128.80362518344984,0.08580808580122296,0.11769172579544306,0.23443066371414126,0.09108364647501539,GREEN,9.510476929203861,9.510476929203861,9.510476929203861
1419.0,385.0520842061451,0.9311728054647432,36.62392095475797,36.5158929487567,128.93532922723418,128.80940319009187,0.08691807133231093,0.11661267752862618,0.2374801507924265,0.09025546600389184,GREEN,9.520885703819545,9.520885703819545,9.520885703819545
1420.0,385.06160609897415,0.9311092666409534,36.64363429376423,36.51385274140582,128.9353758345658,128.80539151116093,0.08827175964494768,0.11504998908190413,0.24118998653986015,0.08905278495839059,GREEN,9.530028536623632,9.530028536623632,9.530028536623632
1421.0,385.0648968463369,0.9310520492251313,36.644407435085874,36.51176494997623,128.93573991444038,128.79912737974286,0.08928770648255072,0.11325827232225695,0.24397397582392594,0.08767262688286222,GREEN,9.538065999441471,9.538065999441471,9.538065999441471
1422.0,385.067738197753,0.9310037928040931,36.689387789512395,36.51000724637402,128.9351803072329,128.79387724247422,0.09140977192347616,0.11114697644947484,0.24977419347509303,0.08604488000317069,GREEN,9.54484730187977,9.54484730187977,9.54484730187977
1423.0,385.0638243087249,0.9309553698476094,36.68946973277387,36.50792276651729,128.93545069360187,128.78521495773177,0.09235773131108777,0.1092061989349104,0.2523599588510745,0.08454895001475116,GREEN,9.551400447164553,9.551400447164553,9.551400447164553
1424.0,385.06900534306106,0.9309166253761225,36.69638907906195,36.50664897695871,128.93876651793943,128.78245428714146,0.09293130201571033,0.10768974944111627,0.2539191245358238,0.08338139899657808,GREEN,9.556953106199387,9.556953106199387,9.556953106199387
1425.0,385.05656654542844,0.9308853458559977,36.71491265510814,36.50483270726579,128.9389703452081,128.77188731086127,0.09365529476288482,0.10675415618224013,0.2558846047223964,0.08266346022539035,GREEN,9.560817016381947,9.560817016381947,9.560817016381947
1426.0,385.0462829827052,0.9308568141707303,36.71876884770473,36.50322638338645,128.9389714625071,128.76278204377357,0.09319782262359626,0.10667304987368138,0.2546166891477897,0.08260712149374469,GREEN,9.564380720226893,9.564380720226893,9.564380720226893
1427.0,385.03380874612117,0.9308425712267202,36.707683540785396,36.50207656314597,128.93561525578977,128.7545547664806,0.09231967413338178,0.10741982200127805,0.2522001480157139,0.08319196395200268,GREEN,9.565886032440034,9.565886032440034,9.565886032440034
1428.0,385.0210492848919,0.9308355642478345,36.69250147999685,36.50119697799548,128.92389510803497,128.74718555084408,0.0908025671859928,0.1085875486820569,0.2480390976181181,0.08410299392029948,GREEN,9.566379697255087,9.566379697255087,9.566379697255087
1429.0,385.0038095982864,0.9308315646215423,36.67011756815545,36.50022294549933,128.9087823615367,128.7379853142273,0.08939528614813981,0.1101005025554017,0.24418243184536548,0.0852816581622136,GREEN,9.566290354131297,9.566290354131297,9.566290354131297
1430.0,385.0036674873693,0.9308303586273547,36.63415076788937,36.50016891907195,128.8994291320018,128.73774724137317,0.0883624792472284,0.11165613862102033,0.2413563547304921,0.08649354447943308,GREEN,9.566451851591296,9.566451851591296,9.566451851591296
1431.0,385.0099973539092,0.9308301296411167,36.62498754707282,36.50045998929163,128.88958046014756,128.7408904604918,0.0884483776281865,0.11305290840890804,0.2415914494358349,0.08758246318038064,GREEN,9.566719446944319,9.566719446944319,9.566719446944319
1432.0,385.0114353820935,0.9308185429374685,36.58847809008949,36.500073806593434,128.8772793168893,128.74000920168456,0.08794991127307117,0.11431765974547463,0.24023400796299862,0.08856917989533393,GREEN,9.568375583397255,9.568375583397255,9.568375583397255
1433.0,384.9959195319614,0.9308101620411544,36.57850244429035,36.49900969550306,128.86462047832242,128.73106792390246,0.08796120399333238,0.11554171449116774,0.24027296906876364,0.08952443322803487,GREEN,9.568956263210822,9.568956263210822,9.568956263210822
1434.0,384.9715063476691,0.9307990485757324,36.53987427829717,36.49741667958011,128.84889417503433,128.71728671870648,0.08790616828084555,0.11676418713100241,0.24013719610032735,0.09047856823229133,GREEN,9.56958295059971,9.56958295059971,9.56958295059971
1435.0,384.9480666562753,0.9307850956809576,36.50061107760282,36.49575846868896,128.83664777942926,128.70360179203658,0.08756367748261075,0.1180204914432463,0.23921805490846443,0.09145899962031381,GREEN,9.570638297591927,9.570638297591927,9.570638297591927
1436.0,384.9265607428918,0.9307756156506998,36.50046760016933,36.494367300953314,128.8156487823331,128.69150577246006,0.08749937400892599,0.11908703396875286,0.23906143260061402,0.09229248514627952,GREEN,9.571147017914711,9.571147017914711,9.571147017914711
1437.0,384.903966646309,0.9307601056495052,36.49097655515625,36.49268812045294,128.79991753100634,128.6780309344418,0.0874527992984524,0.12009676957526604,0.2389537791852971,0.09308193672132349,GREEN,9.572448596637145,9.572448596637145,9.572448596637145
