t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
1438.0,384.8740476816688,0.9307495417510541,36.470959074681346,36.49085561964137,128.78870240241986,128.66156752702793,0.087436381160247,0.12116092244761169,0.23893471663444155,0.09391352591313747,GREEN,9.572792798277334,9.572792798277334,9.572792798277334
1439.0,384.8552157552916,0.9307425042406697,36.45771204109742,36.4896869530351,128.7795371983529,128.6511517527786,0.08752547743490452,0.12221401579770967,0.23920091353780468,0.09473649105273635,GREEN,9.573062964627468,9.573062964627468,9.573062964627468
1440.0,384.83700430212724,0.9307339706868636,36.48402968984528,36.48848904248831,128.7698966633493,128.64084068968035,0.08736189917117324,0.12319992887766859,0.23876926112440885,0.09550738052884189,GREEN,9.573562932813303,9.573562932813303,9.573562932813303
1441.0,384.82836017108633,0.9307238342293905,36.508035689519424,36.48768185649726,128.76280197402707,128.63510549993728,0.08711349845404445,0.12407122549298737,0.23810084661916314,0.09618937365029646,GREEN,9.574641332691101,9.574641332691101,9.574641332691101
1442.0,384.82688161429473,0.9307195140223647,36.52320368389293,36.48744239425838,128.76305831435087,128.63376706207762,0.08689288330893936,0.12491197168145689,0.23750537317400233,0.09684747344548167,GREEN,9.57518324363889,9.57518324363889,9.57518324363889
1443.0,384.83445602260105,0.9307127512954658,36.52714591179902,36.487536352029174,128.76344809210346,128.636630161643,0.08681086949640526,0.12562673505873445,0.23728863959417631,0.09740766185887051,GREEN,9.576400639313306,9.576400639313306,9.576400639313306
1444.0,384.84148878090116,0.9307033170624561,36.55505531607373,36.48749988926751,128.76779630075865,128.63885241387652,0.0869367916705469,0.12639675153120167,0.23763576054574695,0.09801036952194261,GREEN,9.577967119865434,9.577967119865434,9.577967119865434
1445.0,384.8566452666472,0.9307020194737736,36.56171916511392,36.488167516800694,128.7742996196577,128.6462725424888,0.08722164655574863,0.1271881946509643,0.23841685276701283,0.09862937084044761,GREEN,9.578712308437446,9.578712308437446,9.578712308437446
1446.0,384.8640242348307,0.9307006760878435,36.53440996198168,36.48846464629532,128.78752955765074,128.64978672387724,0.08692035191579411,0.12817193036108418,0.23759566697712084,0.09939715100180604,GREEN,9.579173487745862,9.579173487745862,9.579173487745862
1447.0,384.8680906181884,0.9307031186077169,36.53506172292911,36.48875317048416,128.79649300943302,128.6521632869781,0.08680907156278063,0.12919426938621645,0.2372948399246143,0.10019462314596282,GREEN,9.578987672776918,9.578987672776918,9.578987672776918
1448.0,384.87801526842736,0.9307057748480781,36.542594569515686,36.48932777866193,128.80067011172022,128.65750686689995,0.08630346267432942,0.13008293569427376,0.2359112626313245,0.10088831305265608,GREEN,9.578991007953277,9.578991007953277,9.578991007953277
1449.0,384.88719426184286,0.9307150564235953,36.548953663280045,36.4901267933991,128.8002487303661,128.6633925409256,0.08616108121899298,0.13077305845690157,0.23552150145006367,0.10142791933504493,GREEN,9.578050587041957,9.578050587041957,9.578050587041957
1450.0,384.8847860591675,0.930730123718063,36.532199795698716,36.4906033703813,128.8008843139086,128.6642678958279,0.08628178099834985,0.13140482561231326,0.23585737250629543,0.10192214762170916,GREEN,9.575877788768963,9.575877788768963,9.575877788768963
1451.0,384.8759306369913,0.930747877784391,36.53111934157122,36.49087964590792,128.79970269036133,128.66228170366927,0.08639428752444166,0.13203959601106863,0.23617065446495397,0.10241866576552672,GREEN,9.573093068223585,9.573093068223585,9.573093068223585
1452.0,384.8557111049907,0.930780943397173,36.5113020133948,36.49121744117526,128.7941896176445,128.65671336696377,0.08643262670996604,0.13260900726023064,0.23628498386374927,0.10286459135777722,GREEN,9.567768214482555,9.567768214482555,9.567768214482555
1453.0,384.82798984075674,0.9308284046114564,36.53418469473851,36.491763828591765,128.78806554196416,128.64937244179492,0.08656896514185825,0.13319869370508922,0.23666263820256048,0.10332636601871772,GREEN,9.560174886635963,9.560174886635963,9.560174886635963
1454.0,384.8090718141542,0.9308978637703471,36.52296685661411,36.49358983320379,128.77844847024053,128.64948522354396,0.08659187009278815,0.13365255146053545,0.23673048701492258,0.10368286522987638,GREEN,9.549870721354637,9.549870721354637,9.549870721354637
1455.0,384.77622038499794,0.9309702706066302,36.513520517225594,36.49487047085092,128.76103297041038,128.64301652232953,0.08661992646420764,0.13406305746025926,0.23681502038968683,0.1040058293628625,GREEN,9.538642531621065,9.538642531621065,9.538642531621065
1456.0,384.75275207866684,0.9310510888707266,36.493308306415834,36.496925556542855,128.74405098260974,128.6424139720204,0.08650755279268649,0.13430858746145105,0.2365219237745438,0.10420088885727982,GREEN,9.526603292167579,9.526603292167579,9.526603292167579
1457.0,384.73269898063324,0.9311387947633059,36.47776276946244,36.49941239977409,128.7296429325807,128.6444742367764,0.08650074927750094,0.134437252577943,0.23651761056936188,0.10430535482986492,GREEN,9.513741230422141,9.513741230422141,9.513741230422141
1458.0,384.71638556724093,0.9312336880481703,36.491210773754446,36.50235818131838,128.71916266753763,128.64940161336017,0.08640479730883344,0.13449267381432434,0.23626886130400737,0.10435299388414818,GREEN,9.500026682134944,9.500026682134944,9.500026682134944
1459.0,384.69536467308734,0.9313287492562762,36.477060676324434,36.5050870168553,128.7125627820782,128.65198923224514,0.0862471294403352,0.134510544458181,0.23585420365858067,0.10437145200908488,GREEN,9.48611649570725,9.48611649570725,9.48611649570725
1460.0,384.6838215242432,0.9314338331226343,36.489703774772096,36.508658215160835,128.70188044552202,128.66071422135943,0.08619169767100103,0.13443365620530692,0.23571532320612443,0.10431634634891507,GREEN,9.47117410614959,9.47117410614959,9.47117410614959
1461.0,384.6626367068152,0.9315439532984349,36.48959354522872,36.51196909472523,128.68896510701728,128.66529606054127,0.08617995519295803,0.13429433563045995,0.23569486105113335,0.1042127923896014,GREEN,9.455181888953092,9.455181888953092,9.455181888953092
1462.0,384.66415494110913,0.9316401261306423,36.49632174172394,36.51581066196083,128.67598480555364,128.67934132575456,0.08620525424239145,0.13412221427028873,0.23577302161012356,0.10408378605311314,GREEN,9.441954351145114,9.441954351145114,9.441954351145114
1463.0,384.6660321303475,0.9317360713644064,36.477640110323215,36.5196603624972,128.66387535888865,128.693535450822,0.08636186966461717,0.13397969671593846,0.23621197859576387,0.10397773631188112,GREEN,9.42877129036387,9.42877129036387,9.42877129036387
1464.0,384.66056519081275,0.931825634127207,36.47516743916015,36.52291126276083,128.65597270274264,128.70316229039406,0.08654924355903884,0.1338353293692256,0.23673555002030408,0.10387028623369275,GREEN,9.416199934432086,9.416199934432086,9.416199934432086
1465.0,384.66738451078766,0.9319117995669114,36.467768862899035,36.52661228799699,128.65443466080004,128.71848624095645,0.08680521401186098,0.13360039313138733,0.23744812866352952,0.1036925525862994,GREEN,9.404548901184654,9.404548901184654,9.404548901184654
1466.0,384.669894089689,0.9319952699079839,36.49006837625014,36.53000309821965,128.65473138350353,128.73127517625528,0.08684844137286192,0.13318995560193056,0.23757643399194336,0.10337857662869737,GREEN,9.393111644897743,9.393111644897743,9.393111644897743
1467.0,384.67313141384,0.9320789373160003,36.48867452239538,36.53343621152956,128.657580974911,128.74445690965536,0.08687469181353207,0.13259580751424235,0.23765871615084885,0.10292186966800718,GREEN,9.38167356635978,9.38167356635978,9.38167356635978
1468.0,384.6723897920125,0.9321592420958051,36.46146414222267,36.53654858930754,128.65752303497487,128.75517675132292,0.08723503699502629,0.13181712585526212,0.23865759337624629,0.1023217710141734,GREEN,9.370554279180254,9.370554279180254,9.370554279180254
1469.0,384.6766120515577,0.9322348935976925,36.452997439128694,36.539714328780086,128.6577618177422,128.7677462213103,0.08785156415000768,0.13109116599837561,0.2403567561014302,0.10176242784727951,GREEN,9.36025896884965,9.36025896884965,9.36025896884965
1470.0,384.6819776112836,0.9322956831988284,36.45330413812734,36.542351875242396,128.6616634260077,128.77883727687427,0.08850623790865336,0.13036627188512784,0.24216000578850283,0.10120374344803994,GREEN,9.352057886146582,9.352057886146582,9.352057886146582
1471.0,384.7078458554404,0.9323356100719815,36.46341589567354,36.54514554448422,128.67162909503344,128.79734293860201,0.08903070911511905,0.12961445030831423,0.24360583618812104,0.10062389381791849,GREEN,9.34748554076728,9.34748554076728,9.34748554076728
1472.0,384.73140911953465,0.9323715081751384,36.46116168872383,36.54767187401345,128.68406862375917,128.81413592267484,0.08970180287085237,0.12875489072517934,0.24545107689253395,0.09996011352617899,GREEN,9.343384757888685,9.343384757888685,9.343384757888685
1473.0,384.7521989997353,0.9323898076450516,36.41265132907803,36.54937666428379,128.69627639274015,128.82710564709822,0.09139047829413709,0.12795638653147018,0.2500864396806047,0.09934344463326934,GREEN,9.341613691949902,9.341613691949902,9.341613691949902
1474.0,384.7745883493532,0.9323891262375187,36.4120287751233,36.550413370605455,128.70369270457323,128.83825663814994,0.09307248988664665,0.12723597560866362,0.25470445004330405,0.09878718612598332,GREEN,9.342523266537029,9.342523266537029,9.342523266537029
1475.0,384.804862194482,0.9323718037755553,36.421205090493494,36.55117214382616,128.7094392927905,128.85106840424072,0.0944867706516736,0.12684999798027077,0.2585900233623792,0.09849040073479504,GREEN,9.346019798630664,9.346019798630664,9.346019798630664
1476.0,384.8370583610696,0.9323367439008086,36.43166063122348,36.55132672124455,128.71498923637586,128.86239418598007,0.09571951590377771,0.12684640388807927,0.26197603034748046,0.09849034923142919,GREEN,9.352038559459146,9.352038559459146,9.352038559459146
1477.0,384.8651409712344,0.9322843060522833,36.44627543185609,36.550604473683954,128.72206237778792,128.86925114322537,0.09661098348471887,0.12707446065851144,0.2644274533950133,0.09867002898655801,GREEN,9.36031070461533,9.36031070461533,9.36031070461533
1478.0,384.8885148452462,0.9322150883697888,36.45137432828394,36.549000572872366,128.7383671227531,128.8714223736355,0.09708087948523246,0.12720768502523006,0.2657292751691233,0.09877590864911776,GREEN,9.370732233623016,9.370732233623016,9.370732233623016
1479.0,384.9099813667054,0.9321317956665259,36.47662170187373,36.54675407250411,128.75488686797738,128.8706883841,0.09649959663363017,0.1270472570919065,0.264155941486029,0.0986536412062647,GREEN,9.383031726316688,9.383031726316688,9.383031726316688
1480.0,384.9270585463216,0.9320393865353961,36.45890062759369,36.543941561780315,128.77349213167645,128.8664880705432,0.09566600216220796,0.12650511533724013,0.2618961505956851,0.09823472005469412,GREEN,9.39643293064907,9.39643293064907,9.39643293064907
1481.0,384.93483714403493,0.9319533376705036,36.42568434855083,36.540936911549196,128.78880264010564,128.8584965590594,0.09528974783990884,0.1255923903010554,0.26089214930785887,0.09752781849425643,GREEN,9.408615484502917,9.408615484502917,9.408615484502917
1482.0,384.9336821029301,0.9318567776433846,36.42208718259352,36.53709607467814,128.80125653410485,128.84456556146262,0.09361782492359728,0.12438622819216735,0.25634588779265055,0.09659285668904986,GREEN,9.421924153087218,9.421924153087218,9.421924153087218
1483.0,384.94307750408416,0.9317559987183035,36.45263565093365,36.533590486980465,128.80724030894794,128.83534795890438,0.09123707334264916,0.12291835294794128,0.24985387931879666,0.09545455348889445,GREEN,9.436203966842868,9.436203966842868,9.436203966842868
1484.0,384.95442732856594,0.9316462615740281,36.447136910264234,36.52982627828341,128.81307468494734,128.82587175840428,0.08853327419348969,0.12126180637214297,0.24247707616027217,0.09416966311870852,GREEN,9.451795497783024,9.451795497783024,9.451795497783024
1485.0,384.9533034694906,0.9315304444981827,36.422082937093705,36.525231776583645,128.81335033858315,128.80929276089114,0.08532238246476873,0.11932904540585022,0.23371424826686524,0.09267022363311246,GREEN,9.467768951548067,9.467768951548067,9.467768951548067
1486.0,384.95697314043645,0.9314034459549404,36.4104781958296,36.520426243344644,128.8139771433474,128.793573392635,0.0818967394747627,0.11717073485714176,0.22436233773962405,0.09099556471175088,GREEN,9.485465569462463,9.485465569462463,9.485465569462463
1487.0,384.9653704555653,0.9312688173126854,36.41723892410653,36.51554570232033,128.8129876952359,128.77917067333217,0.07850844430002286,0.11489847377861585,0.21510837255108514,0.08923232810246377,GREEN,9.504392868442636,9.504392868442636,9.504392868442636
1488.0,384.9732175363484,0.9311206868091555,36.39407225463065,36.5101095292998,128.80240144639774,128.76262357834543,0.07601335257826279,0.11272795924876722,0.20830035976784664,0.08754804221749458,GREEN,9.525168114480408,9.525168114480408,9.525168114480408
1489.0,384.9813183391049,0.9309687523584824,36.36348030828037,36.5045361054227,128.78543398348467,128.74567649006025,0.0750238119211973,0.11066952265621614,0.20561750499633158,0.08595076857613917,GREEN,9.546480109074423,9.546480109074423,9.546480109074423
1490.0,384.98446865641665,0.9308040488024948,36.384519010487764,36.498227189912356,128.7671833824254,128.72447930017805,0.07446394603729961,0.10882303674472459,0.20410635621553128,0.08451815402148463,GREEN,9.569374777686818,9.569374777686818,9.569374777686818
1491.0,384.9896050276953,0.9306362823820983,36.37899791700607,36.4918922467972,128.74820685621503,128.7038538967047,0.07415420561447081,0.1072695723089204,0.20328019883263876,0.08331316988162947,GREEN,9.592767815989077,9.592767815989077,9.592767815989077
1492.0,384.997604028534,0.9304628371029969,36.37971970312514,36.48547017788218,128.7293883480125,128.6838774297846,0.07453171787788081,0.10595862618257731,0.20433456888241391,0.08229657146203574,GREEN,9.617054427357374,9.617054427357374,9.617054427357374
1493.0,385.0090449461667,0.9302852242743622,36.39826675729681,36.479047602022675,128.7201037525618,128.6650484777514,0.07455479706839196,0.10478777172952171,0.20441467688064435,0.08138870787871741,GREEN,9.642048228113453,9.642048228113453,9.642048228113453
1494.0,385.00471503356295,0.9301111517117486,36.411468982954986,36.4720166484235,128.71432907225426,128.63880291796602,0.07476278464354381,0.10385986581790417,0.20499696676108883,0.0806694081712958,GREEN,9.665960637683298,9.665960637683298,9.665960637683298
1495.0,385.0123705198657,0.9299484896027687,36.41771196485695,36.466000796746265,128.71449411328462,128.6201421287877,0.07501963093432927,0.1031514554655755,0.20570902356312615,0.0801204429084611,GREEN,9.688746553561032,9.688746553561032,9.688746553561032
1496.0,385.0098924005779,0.9298007657232858,36.40448421504928,36.46009077362683,128.71396387508068,128.5984690135571,0.07535820871430134,0.10298389372599387,0.2066464919390406,0.07999134627785474,GREEN,9.709084340113492,9.709084340113492,9.709084340113492
1497.0,385.01392265186223,0.929665182277808,36.38243303786203,36.45496496945794,128.70790125084778,128.5817357467693,0.07593742257970937,0.10306974451112354,0.2082451367306029,0.08005898338176651,GREEN,9.72798930039906,9.72798930039906,9.72798930039906
1498.0,385.0292129654443,0.9295487184893141,36.41806751267876,36.4511218566425,128.70154365966698,128.57328646646351,0.07601384150671597,0.10309291643001847,0.20845974168048226,0.08007788561858725,GREEN,9.74467784144116,9.74467784144116,9.74467784144116
1499.0,385.04294023835627,0.9294401998293853,36.42493284393305,36.447516135502575,128.702191533499,128.56515159299894,0.07595764785953424,0.10327843335209183,0.2083087576093244,0.0802227899993053,GREEN,9.760209862852975,9.75,9.75
1500.0,385.0621682016133,0.9293481862199386,36.3947575703718,36.44481781130985,128.70184389388177,128.56205321804111,0.076229915168736,0.10351103616298558,0.20906396305825817,0.0804041754577737,GREEN,9.77366973737631,9.75,9.75
1501.0,385.08104893579844,0.9292523797657122,36.398616269347805,36.44195411242345,128.70181229028023,128.55825456920834,0.07638977768891557,0.10385683304726785,0.20951287189837395,0.08067341677843352,GREEN,9.787643023888023,9.75,9.75
1502.0,385.0919916500028,0.9291647224459714,36.38385231356508,36.43903423256606,128.69820245667967,128.5516068534345,0.07658220664423525,0.10423919202271571,0.21005402365843093,0.08097110363079474,GREEN,9.80018777242043,9.75,9.75
1503.0,385.09050037811,0.9290725589546242,36.37815531316939,36.43534931048025,128.68205397396665,128.53810921807172,0.07676721289861263,0.1046092614188863,0.2105758116290458,0.08125942306726291,GREEN,9.81288175587386,9.75,9.75
1504.0,385.09763996346095,0.928963478237565,36.3973582714871,36.4314092172972,128.66347600428716,128.52659203820338,0.07639677456027921,0.10477726762700407,0.20957479240787744,0.08139102785454666,GREEN,9.828246498662253,9.75,9.75
1505.0,385.0983387330293,0.9288328519971938,36.412294246738206,36.426319461288564,128.64454784116404,128.50886903898498,0.07582599504418415,0.10493762858282188,0.20802321817855932,0.0815169656819769,GREEN,9.846346070668801,9.75,9.75
1506.0,385.1098733681661,0.928678479190033,36.422033934818735,36.42081080995825,128.62273241769424,128.4932835710811,0.07559380656589791,0.10476149652016682,0.20739688221350266,0.08138188029186773,GREEN,9.868147699673983,9.75,9.75
1507.0,385.12178314963097,0.9284993425620683,36.4271107853379,36.41434850534848,128.60364272505205,128.47445747878209,0.07537504109764775,0.10443147899129936,0.20680689225378898,0.08112753839812448,GREEN,9.893392221869533,9.75,9.75
1508.0,385.1250667654605,0.9283035190824253,36.41270872005143,36.406823807324784,128.58482022649582,128.4490045555672,0.07506453783448257,0.10426778106242715,0.2059671962053074,0.08100263354226003,GREEN,9.920614771667118,9.75,9.75
1509.0,385.12710174162595,0.9280989663698268,36.397541595238124,36.398897687558545,128.56386193100775,128.42171852606268,0.07467957426952608,0.10438561052192824,0.20492509644966822,0.08109665397937099,GREEN,9.948997506918516,9.75,9.75
1510.0,385.13802442154065,0.9278695277104304,36.40976397999935,36.39041541366338,128.5414838676617,128.39543292024769,0.0745281192128995,0.10459829305438575,0.20452094714760782,0.08126461546639839,GREEN,9.981169700888643,9.75,9.75
1511.0,385.1410557585417,0.9276367361373904,36.40396063750589,36.38142865987337,128.5116961962768,128.36473549440134,0.07440372863793931,0.10481420823738356,0.20419146850885822,0.08143540149126559,GREEN,10.01350082782804,9.75,9.75
1512.0,385.14620229135295,0.9273896447207294,36.40785498845022,36.371980875365146,128.48992849743766,128.3331156965865,0.07450262322698055,0.10526566628577845,0.20447254685460498,0.08178938427521953,GREEN,10.04789429973735,9.75,9.75
1513.0,385.15277873282304,0.9271451762373414,36.41999486729336,36.36270333088557,128.469391902532,128.30257201544117,0.07466829339612749,0.1059437530492619,0.20493793324134016,0.0823196416613179,GREEN,10.08198231739263,9.75,9.75
1514.0,385.16430058072933,0.9269058384334825,36.396567994714395,36.35386023505648,128.4401130810551,128.2752071753852,0.07477546228007757,0.10677134192095371,0.2052439409504824,0.08296632390729153,GREEN,10.115556866167026,9.75,9.75
1515.0,385.17367603748676,0.9266768535831761,36.39090587902802,36.345321638529654,128.40623306249626,128.2482002648527,0.07496802477323176,0.10763004927756789,0.2057840300054491,0.08363742275074156,GREEN,10.147616754808581,9.75,9.75
1516.0,385.17729949148395,0.9264682776517641,36.36773634511854,36.33731197018947,128.37840417595154,128.2211435341146,0.07506939482853367,0.1087393272923014,0.20607412508693296,0.08450342500030326,GREEN,10.176626391807986,9.75,9.75
1517.0,385.1692777948308,0.9262919596362209,36.37335089074675,36.33001823415838,128.35163321198843,128.19273679969683,0.07522564445605315,0.11010970598249355,0.2065129135020764,0.08557256228005755,GREEN,10.200709743919361,9.75,9.75
1518.0,385.1638188177406,0.9261459732765568,36.365617278054486,36.3240351038178,128.3295129254935,128.169808383438,0.07540321252534767,0.1116607792353157,0.20701227735724204,0.08678237008183773,GREEN,10.220696009723326,9.75,9.75
1519.0,385.1563732118862,0.9260242414167912,36.38307559170143,36.318909657021614,128.31314529255343,128.14924587853187,0.07577053725540324,0.11337854295408703,0.2080296783344039,0.08812196930565147,GREEN,10.237245691566898,9.75,9.75
1520.0,385.1402247917487,0.9259424336545874,36.384682129751724,36.314939824768615,128.29795864470407,128.12986623117854,0.07626436228150228,0.11531421144106925,0.2093955486420094,0.08963113181588409,GREEN,10.247922251270438,9.75,9.75
1521.0,385.1243438872652,0.9258898653532965,36.395025548366114,36.3121294537953,128.29074504284065,128.11466750096318,0.07695737722186183,0.11749362526034253,0.21130747222632823,0.09132985246485241,GREEN,10.254562247628769,9.75,9.75
1522.0,385.10416934926155,0.9258708095349,36.37265365691576,36.310431021889904,128.2791323154083,128.10196427095707,0.07733456674623118,0.11969839656095953,0.2123551670030062,0.09304844374351423,GREEN,10.256393020064479,9.75,9.75
1523.0,385.0939520551986,0.9258807322718844,36.342580889157254,36.310338478944544,128.27521346881466,128.0982390863289,0.0772562817568035,0.12179919125064025,0.21215331534334086,0.09468628012198332,GREEN,10.254612011465554,9.75,9.75
1524.0,385.0856456611509,0.9259386990972135,36.336270593065464,36.31222013881381,128.2795238489165,128.1021141473905,0.07707257790668212,0.12378408112323666,0.2116623021066498,0.09623402062401731,GREEN,10.246260612504017,9.75,9.75
1525.0,385.07716955533874,0.9260205554322556,36.34711421339897,36.315030599617145,128.28623961424836,128.1092090113832,0.07680904303389213,0.12560434930113618,0.2109502132744182,0.09765381884532734,GREEN,10.234598002256263,9.75,9.75
1526.0,385.0617569915213,0.9261238948398178,36.37374214168749,36.31835634523511,128.2864661067262,128.11581331526438,0.07696866786089214,0.12713841386631886,0.21139986713949138,0.09885122764289651,GREEN,10.219688045947436,9.75,9.75
1527.0,385.04305059029406,0.9262384545730464,36.38933821543385,36.32196655813739,128.2876617763186,128.12232410221046,0.07724267832935651,0.1284289489217281,0.2121621037012038,0.09985941677559228,GREEN,10.203096818980924,9.75,9.75
1528.0,385.03335225088813,0.926358179680689,36.38615879642818,36.3262040219463,128.28760575175215,128.1340438776219,0.07702194299015025,0.12933707229162872,0.21156310429133415,0.10057034561458107,GREEN,10.186150932758096,9.75,9.75
1529.0,385.02120946854154,0.9264882119446369,36.389180620434715,36.33073021236704,128.28074777021337,128.14596772487687,0.07657669503740935,0.12972752134961438,0.21034624697323198,0.10087888121506494,GREEN,10.16768383892125,9.75,9.75
1530.0,385.02146017994943,0.9266222091399925,36.376915627223546,36.33599652502831,128.27538393672614,128.16462655017912,0.07589293849565285,0.12963353958233587,0.20847534716381655,0.10081084590560474,GREEN,10.149160110654321,9.75,9.75
1531.0,385.0249288214912,0.9267612953810155,36.36634146825176,36.34161426671219,128.27066622131522,128.18559630300993,0.07522366491687286,0.12908164054933008,0.2066460592195795,0.10038687297301346,GREEN,10.130059456340177,9.75,9.75
1532.0,385.0240676103645,0.9269101142310553,36.37785700286917,36.34740933394232,128.26774959196504,128.20575012901745,0.0744937395798904,0.1282348513972808,0.20464869525816584,0.09973370634048144,GREEN,10.109441560712014,9.75,9.75
1533.0,385.0114176649,0.9270730483479303,36.39488662333604,36.35320134840055,128.26534787786056,128.2219670441373,0.07257213412129015,0.12724099376849143,0.199371295453333,0.09896626904226873,GREEN,10.086408194073329,9.75,9.75
1534.0,384.9951432518071,0.9272232452787851,36.39334151715656,36.35832254557835,128.25599480793983,128.2346094023317,0.0704839120129251,0.12607974414796524,0.19363615601563888,0.09806875676726139,GREEN,10.064996496543102,9.75,9.75
1535.0,384.9781532785002,0.9273766494047683,36.38885341004539,36.36353544108677,128.24649090264808,128.24733526304388,0.06853569334769544,0.12474694523977219,0.18828672269068925,0.09703788803438146,GREEN,10.04311592025769,9.75,9.75
1536.0,384.9687734464438,0.9275248284811367,36.392012675714604,36.368902653291364,128.23925016637924,128.26313925480474,0.06683843402744068,0.12332548332071422,0.1836272100937437,0.09593808151601384,GREEN,10.022257875578617,9.75,9.75
1537.0,384.9657334962373,0.9276634650764559,36.382675031351454,36.37419507460752,128.2313422429663,128.28079118040915,0.06547645079111655,0.12201988601047055,0.17989063194866683,0.09492846334449513,GREEN,10.002967973387626,9.75,9.75
1538.0,384.9568821125378,0.9277952959232195,36.39748164673472,36.378946003210764,128.22354301678902,128.29459636850748,0.06429652957722501,0.12115252328666382,0.1766532644028057,0.09425996870154306,GREEN,9.98439354687639,9.75,9.75
1539.0,384.95058089160506,0.9279147851056473,36.385566063273345,36.38333340944647,128.22093045239328,128.30796880691696,0.0636565076894961,0.12075054989146226,0.17490211134606937,0.09395372767360632,GREEN,9.967625963683133,9.75,9.75
1540.0,384.93956178326096,0.9280243626534534,36.38677306398568,36.38710912399254,128.21415850288088,128.31761092396687,0.06270263294875361,0.12089223001832912,0.17228694329329544,0.09407078968779554,GREEN,9.952046735746706,9.75,9.75
1541.0,384.9139913293891,0.9281172242058785,36.40838429486083,36.38954146507135,128.20649989676915,128.31766412428865,0.06096024793245056,0.12140813535818977,0.1675007490564626,0.09447936998130148,GREEN,9.938216466743995,9.75,9.75
1542.0,384.89754984025,0.9281893104614279,36.395907845068535,36.39159056386821,128.1917410148399,128.31940834473798,0.05912708112441401,0.1223941307921383,0.16246569610035466,0.09525419825261972,GREEN,9.927614001325196,9.75,9.75
1543.0,384.8634264643674,0.9282260093225213,36.362608446300385,36.39141615779627,128.16947436217,128.30741717900517,0.0583147925915666,0.12362966040235714,0.16024034693733763,0.09622371897198728,GREEN,9.921220987094244,9.75,9.75
1544.0,384.838811796904,0.9282416261839598,36.35263111253145,36.390864643086275,128.15195351700132,128.29726665135303,0.05754145945535303,0.12503397656891674,0.15812218662850236,0.09732507621550406,GREEN,9.918110716271059,9.75,9.75
1545.0,384.816786085328,0.9282315202579847,36.33419710118616,36.38942705579046,128.1366837101802,128.28485576235437,0.05643164569822414,0.12648769445463623,0.15507869417414208,0.0984652780485236,GREEN,9.918655929103807,9.75,9.75
1546.0,384.79957156778465,0.9282114305320283,36.325992544918094,36.38782555934514,128.12230774259518,128.27347147042173,0.05519761267382221,0.12795717841490625,0.1516933421815812,0.0996181483204826,GREEN,9.920766664416277,9.75,9.75
1547.0,384.7781828483689,0.9281849902544017,36.308050193141696,36.38577776863156,128.10793959610345,128.25912309068786,0.05464795513742378,0.12936352065262754,0.15019029197094655,0.10072223844619554,GREEN,9.923593110674034,9.75,9.75
1548.0,384.76441518546085,0.9281463068459123,36.30038149056105,36.38361040600056,128.0992907438095,128.24689424379963,0.05364176595631218,0.13065857179184737,0.147431285075188,0.10173984603270896,GREEN,9.92840559617568,9.75,9.75
1549.0,384.7569956152396,0.9280984334564002,36.30891029048364,36.38138297129099,128.09209390143164,128.23656997677983,0.051316322102987325,0.13188330833390455,0.14104346308473859,0.10270275227666553,GREEN,9.93473314589059,9.75,9.75
1550.0,384.75767962072194,0.9280450033341764,36.33569412580149,36.37932085165543,128.0921676431686,128.2295294083415,0.0494933726188555,0.13295594739841274,0.1360361094034146,0.10354713056190223,GREEN,9.942142167554948,9.75,9.75
1551.0,384.76803877808123,0.9279789789688572,36.30823658592873,36.377222397132414,128.09523143676444,128.22558502642465,0.048129954020300375,0.13389435575834574,0.13229294324330654,0.10428680936732716,GREEN,9.951666756697762,9.75,9.75
1552.0,384.782729131505,0.9279082513649864,36.33586271817967,36.37514421838743,128.1007445094813,128.22315502500703,0.04643084854329201,0.13469564462581773,0.12762524189090552,0.10491947432228908,GREEN,9.962010196216283,9.75,9.75
1553.0,384.8271245232362,0.9278253736125426,36.36298721649468,36.37399350304319,128.1132296878537,128.2338923688581,0.04526680447744809,0.13540700376842876,0.12442762572996817,0.10548188907055091,GREEN,9.975188796460657,9.75,9.75
1554.0,384.8555650914513,0.9277399437043906,36.384124843962816,36.3719883100287,128.12789375897827,128.23629978198534,0.04461432709310206,0.13577868426322998,0.12263565762423491,0.10577948163347474,GREEN,9.98810313630247,9.75,9.75
1555.0,384.8825451702118,0.9276480994059819,36.39178387908002,36.36966233001051,128.1430952509435,128.23708845843274,0.04426884581098731,0.13577453689179247,0.12168744572540582,0.10578409894001727,GREEN,10.001849928385667,9.75,9.75
1556.0,384.9093272795902,0.927544275657831,36.38656938229578,36.366857014134894,128.15850184709063,128.23611980387562,0.0437569671915018,0.13532485459490726,0.12028136661601842,0.10544134961411719,GREEN,10.017247899707314,9.75,9.75
1557.0,384.9407096115787,0.9274320737889568,36.39787238616946,36.36394015666474,128.17351962317,128.2362889135104,0.04296720566626309,0.13458524099732183,0.11810959471606833,0.10487234105027421,GREEN,10.033987193730866,9.75,9.75
1558.0,384.96783903038477,0.9273131966242927,36.42419960007955,36.36056029073923,128.18000889602402,128.23340677591256,0.04353699917014192,0.1337405854397853,0.11967552465663188,0.10422122247889112,GREEN,10.051486874605843,9.75,9.75
1559.0,384.98124782356035,0.9271900630911909,36.413057874048214,36.35636529064584,128.18155922825613,128.22307817296974,0.04405153454746255,0.13267356739409109,0.12109055034924393,0.10339670942819917,GREEN,10.069040430504543,9.75,9.75
1560.0,384.98375792489594,0.9270643982193116,36.38567818538893,36.351556309171436,128.17539828170723,128.20695357717926,0.04379698172115738,0.13150353814788945,0.12039132654498126,0.1024918769334263,GREEN,10.086517538135723,9.75,9.75
1561.0,384.9845321000351,0.9269562431617725,36.40232417635449,36.347351936479185,128.1658011617522,128.19238311662053,0.044014072557812346,0.13023623495850872,0.1209878711305772,0.10151122778717868,GREEN,10.101505146504735,9.75,9.75
1562.0,384.9781626029227,0.9268553157425845,36.381450230230264,36.34309377162014,128.1570906983966,128.17524445241554,0.04371507915276332,0.12887512700700096,0.12016611679266058,0.10045738843086637,GREEN,10.115211755113677,9.75,9.75
1563.0,384.96338102189674,0.9267775825476234,36.35649395470607,36.33934810007253,128.15119487094972,128.15711327859685,0.04314381294435727,0.1275305738809108,0.11859696965409582,0.0994161737612689,GREEN,10.12537832667607,9.75,9.75
1564.0,384.9599914713635,0.9267143212829102,36.3704454343556,36.33670762768575,128.14536049495038,128.14667286346366,0.043139712642179924,0.12630039183127093,0.11858716061441171,0.09846381628143089,GREEN,10.133992407859637,9.75,9.75
1565.0,384.9498504841858,0.9266812459555611,36.36646059799957,36.334932141207545,128.13992291972616,128.1370357544915,0.043293460891050364,0.1250804365842438,0.11901229972792644,0.09751913297057305,GREEN,10.138165468946568,9.75,9.75
1566.0,384.9284640933316,0.9266604789854588,36.381479283771164,36.333108565012715,128.133739148354,128.12348635499424,0.043741219262513904,0.12396606073495191,0.12024540698862653,0.09665644993946611,GREEN,10.140191939852656,9.75,9.75
1567.0,384.9151422076991,0.9266543268885289,36.39694221250527,36.33223862692849,128.1310300173979,128.1159845582561,0.0445011861171966,0.12285442542805575,0.1223362606603648,0.09579559027375853,GREEN,10.14051610303926,9.75,9.75
1568.0,384.8952322684668,0.9266606288673601,36.38883468892573,36.33154604408224,128.13312463387913,128.10691560818572,0.045105190126423035,0.12164385224864903,0.12399805796780955,0.09485721555734214,GREEN,10.138858105939136,9.75,9.75
1569.0,384.8811275679266,0.9266777958962404,36.40545960584402,36.33155339777438,128.1355212403309,128.10224698733518,0.04610296071210219,0.1203284418952638,0.12674055556545663,0.09383668955861117,GREEN,10.135927656140069,9.75,9.75
1570.0,384.8697940896991,0.926698725238403,36.41245117677955,36.33183902046122,128.139859712523,128.09948185303415,0.047196915844211,0.11895626143201284,0.12974776191878357,0.09277145380959527,GREEN,10.132586848775276,9.75,9.75
1571.0,384.8662048304821,0.9267216391279628,36.39905959159952,36.33256795649308,128.1430430571166,128.10085728182187,0.047882909170083414,0.11755975216702741,0.13163390316604395,0.09168673938303804,GREEN,10.129277715741893,9.75,9.75
1572.0,384.8676021408118,0.9267484735394775,36.41398042627298,36.33368596958642,128.15150069165975,128.10526425897302,0.04877270876565717,0.11595726748614366,0.13407965630464613,0.09044091441099338,GREEN,10.125623534893975,9.75,9.75
1573.0,384.86207001908065,0.9267781362779816,36.44959357128944,36.33458777249815,128.15773362418997,128.10660239218282,0.05044314304773143,0.11413083144128591,0.1386699187597732,0.08901999139729647,GREEN,10.121304997464534,9.75,9.75
1574.0,384.86050325247135,0.926803555138206,36.43828540120515,36.33551036496331,128.16195446075406,128.1093336878469,0.05186671960765505,0.11233326823528912,0.14258065396942415,0.08762109285629721,GREEN,10.117729617648422,9.75,9.75
1575.0,384.87925659094554,0.9268269158978779,36.43347453380689,36.337311511107714,128.16576269474223,128.12192682259482,0.053006100297414746,0.11060990067960762,0.14570994859512165,0.08627954585059501,GREEN,10.115239820839065,9.75,9.75
1576.0,384.9062982503503,0.9268442106039341,36.41812152771255,36.33926610305464,128.1722063179495,128.13782087415785,0.053831734062807564,0.10882129517201868,0.1479761403859308,0.08488664727874876,GREEN,10.113914863246094,9.75,9.75
1577.0,384.92779202391006,0.9268499893839065,36.40327097396373,36.34050728777735,128.1750032366877,128.14935314369896,0.05414993024144891,0.10692164688890388,0.1488487781758081,0.08340673154470842,GREEN,10.113963047179027,9.75,9.75
1578.0,384.9486568499571,0.9268504140492938,36.380347116386886,36.34150883529509,128.17461521469073,128.15983141649738,0.05411596061131785,0.1049323063012526,0.1487543977082692,0.08185654836483335,GREEN,10.114726671666034,9.75,9.75
1579.0,384.9740323546765,0.9268333538806577,36.374224031491735,36.34203767120673,128.30033306478919,128.1701446937449,0.053639370830918,0.10414199668245819,0.1474449417190329,0.08124017177396986,GREEN,10.118086040610535,9.75,9.75
1580.0,384.97468348291545,0.9268271323939585,36.3427998648766,36.3418244541065,128.26172623281298,128.16960950537603,0.05287845946287544,0.10254785552522973,0.145356122872845,0.07999697440861937,GREEN,10.118972071124517,9.75,9.75
1581.0,384.98563449588755,0.9268071689573821,36.3576437178968,36.34155854372212,128.28716984551048,128.17231759175914,0.051825807413416816,0.10109001762517988,0.14246495690317196,0.07885976035828471,GREEN,10.122164674651714,9.75,9.75
1582.0,384.98766963502607,0.9267738119075697,36.34822576709137,36.34034661374582,128.28383662323066,128.16872079136888,0.05120958302099263,0.09958368663073482,0.14077258132785905,0.07768463241507786,GREEN,10.126858070058375,9.75,9.75
1583.0,385.00015600624477,0.9267279605359292,36.331793994839344,36.33913798742197,128.2768190275425,128.1686148686571,0.05104893808914559,0.09792878760626578,0.14033166998238572,0.07639363973534341,GREEN,10.133692093719247,9.75,9.75
1584.0,384.99367271762213,0.926675661466942,36.33043318427229,36.33678126627718,128.2724366614593,128.15814450081496,0.050961017552176566,0.0963493074106908,0.14009035429866096,0.07516156628994027,GREEN,10.14066902142494,9.75,9.75
1585.0,384.9821179396944,0.9266036668058877,36.35807353639007,36.33341296567138,128.2679170272077,128.1424186191206,0.05089209239034841,0.09499134683334565,0.1399001785756508,0.07410240521979265,GREEN,10.150168826429507,9.75,9.75
1586.0,384.9740188583026,0.9265266261208228,36.36112374897971,36.33000994045213,128.26170324837545,128.12772111669025,0.05054713752272759,0.09400622273463005,0.13895271576257742,0.07333414958688889,GREEN,10.160502345526709,9.75,9.75
1587.0,384.9681343532867,0.9264467210260886,36.364500865055064,36.32659914641568,128.2544642678622,128.1137337109153,0.05003305353687685,0.09333619679676475,0.13754107792437906,0.07281177737137763,GREEN,10.171319064729033,9.75,9.75
1588.0,384.9713841112266,0.9263480015893546,36.36931694981455,36.32288160205736,128.24216472074548,128.10170435176067,0.04979291336987589,0.09299163080783289,0.13688198781344377,0.07254340926156712,GREEN,10.18509945412427,9.75,9.75
1589.0,384.9820806251712,0.9262380840316794,36.37469057611593,36.319076198704465,128.10097770575345,128.0918426083292,0.04973874446934113,0.0913568455200138,0.13673398389094296,0.07126976785173642,GREEN,10.200724731137058,9.75,9.75
1590.0,385.003058234307,0.9260932772980901,36.41888888901637,36.314387468438476,128.12618955870622,128.08228497377144,0.05126446723633548,0.09040877605867226,0.1409255523584273,0.07053152326977402,GREEN,10.221585827943073,9.75,9.75
1591.0,385.00836576217176,0.9259292967834973,36.419369551206216,36.30820765453458,128.0926713854239,128.06225392556766,0.05313948137326529,0.08982512066688857,0.14607640008427622,0.07007781206374487,GREEN,10.244476804771693,9.75,9.75
1592.0,385.0235461646042,0.9257396267885799,36.41814873983184,36.30148581796725,128.08205656565295,128.04359381561815,0.0550925653834953,0.08960548605821281,0.15144248415420347,0.06990815023591504,GREEN,10.271316889679639,9.75,9.75
1593.0,385.04279625831623,0.9255310078355115,36.41355638779753,36.29421241000335,128.0702374571255,128.02433938873511,0.056952724330707374,0.08962638412238119,0.1565544864062632,0.06992622846389236,GREEN,10.30094448061746,9.75,9.75
1594.0,385.08018951600116,0.9252940931223899,36.37784043007471,36.28668377809728,128.0511812834547,128.0102133116588,0.057979878025442744,0.08973984278561405,0.15937910952359935,0.07001661327906814,GREEN,10.335221143337463,9.75,9.75
1595.0,385.1069582168957,0.9250352998150644,36.33781508543775,36.27779569444695,128.0327581395,127.987754808719,0.05840395293320325,0.089927651460133,0.16054859013821873,0.07016509502964992,GREEN,10.372105441270023,9.75,9.75
1596.0,385.1280963142103,0.924758334715001,36.312370168230075,36.26792906101203,128.00931672669125,127.95996860626175,0.05860919182286912,0.09010026806029606,0.16111865722757446,0.07030187936155918,GREEN,10.411283430842019,9.75,9.75
1597.0,385.145160166516,0.9244731788465903,36.29719260869434,36.25754878889098,127.98537013510006,127.92901297793418,0.05882204302668832,0.09016784626663614,0.16171012589705552,0.07035685863096311,GREEN,10.451435373789252,9.75,9.75
1598.0,385.1582003432544,0.9241926179686908,36.31248643354427,36.247158888419634,127.96730596336708,127.8966840179415,0.05937537127198713,0.09016219740067441,0.16323766072268142,0.07035479533054209,GREEN,10.490792284400342,9.75,9.75
1599.0,385.1576673040052,0.9239306008126924,36.27667840474114,36.23685740858303,127.95453651219472,127.86015869663599,0.05959681336742381,0.09028517849187075,0.16385463534335182,0.07045320001830561,GREEN,10.527030324021823,9.75,9.75
1600.0,385.1592020672578,0.9236777750255115,36.235471788143734,36.22701367719804,127.93605798213018,127.82593487752682,0.05960680002001089,0.09041658237084862,0.1638934553905268,0.07055829182707664,GREEN,10.562081304844057,9.75,9.75
1601.0,385.163811775066,0.9234409893773611,36.159965164737564,36.21794358087152,127.91765303418849,127.79546079216566,0.06002564466132526,0.09065345742515145,0.16506389184206569,0.07074579952803273,GREEN,10.595039805314812,9.75,9.75
1602.0,385.1619164102307,0.9232275728156548,36.134455848924276,36.20948415490469,127.89669553677118,127.76498287741059,0.060799573573311304,0.09074986116615237,0.16721214744353963,0.07082375073534831,GREEN,10.624496206011443,9.75,9.75
1603.0,385.14600031405763,0.9230387951731681,36.10979450776069,36.20133219441289,127.87941842240843,127.73094026533278,0.061825635545701724,0.09102653280891237,0.17005374887696148,0.0710423533712525,GREEN,10.649960876931374,9.75,9.75
1604.0,385.125597649135,0.9228884455848214,36.13064011645242,36.19447680576252,127.86714281741408,127.69998694268229,0.06217688111095952,0.09164923712675337,0.17103726882833242,0.07153099773336555,GREEN,10.66991849237884,9.75,9.75
1605.0,385.0985081599562,0.922770348361162,36.12301320391212,36.188572379526256,127.85517095814578,127.67017429846064,0.06234387570868468,0.09275808742854583,0.17151324668669662,0.07239909170758264,GREEN,10.685132116838247,9.75,9.75
1606.0,385.07048675784176,0.9226905168195829,36.151514267179046,36.184125073961994,127.84720174289951,127.64519590434527,0.0619738753224151,0.09435744567014756,0.17050898534261247,0.07365005077517547,GREEN,10.695009806584594,9.75,9.75
1607.0,385.04102626317234,0.9226282492163639,36.15559547126581,36.18029909668356,127.83638580930048,127.62193447979509,0.06123919856675987,0.09637881656044944,0.16849944557322102,0.07523047545998995,GREEN,10.702395593764905,9.75,9.75
1608.0,385.00216099449625,0.9225916808080374,36.1164025003455,36.177039131945556,127.8240246511221,127.59755457964073,0.06079530069455849,0.09889678769328193,0.1672921764678428,0.07719869436792613,GREEN,10.705832751888636,9.75,9.75
1609.0,384.9813469419514,0.9225625620853235,36.116288229904704,36.1749194297971,127.812004907609,127.58318052691752,0.060546049049452835,0.10151533035407558,0.1666210229541592,0.07924561278378038,GREEN,10.708991484196417,9.75,9.75
1610.0,384.97105516378144,0.9225600210319784,36.11830617223221,36.1743362543415,127.7999034416515,127.57771310996435,0.06071594000238099,0.10398894386565453,0.1671052197336019,0.0811796692482177,GREEN,10.708913452560608,9.75,9.75
1611.0,384.9603237329016,0.9225788131692514,36.18512333168066,36.17456889884335,127.78696448025254,127.57497721631532,0.06007465856851941,0.10620487814533586,0.1653495930831695,0.08291287877156811,GREEN,10.705867081494375,9.75,9.75
1612.0,384.96167108982354,0.9226188580050119,36.214895487361936,36.17620237585271,127.77882910667685,127.5811844462086,0.06006829401427785,0.1080777224973056,0.16534125034611621,0.08437852024051896,GREEN,10.70038582439986,9.75,9.75
1613.0,384.9555062345962,0.9226845548506206,36.22825484766385,36.178488683386625,127.77137528551866,127.58720423630899,0.06039419529370122,0.10956026794966128,0.16624858713977272,0.08553977922573307,GREEN,10.691044343418127,9.75,9.75
1614.0,384.9439591171757,0.922765381441489,36.22546192259309,36.18111524020378,127.76287551284015,127.59263968119052,0.060644711543743006,0.11086294176033527,0.16695034212607696,0.08656096043899163,GREEN,10.679387257957217,9.75,9.75
1615.0,384.9402383116492,0.9228617069311887,36.252027549450595,36.18471722980158,127.75679134069709,127.60410867878907,0.06119751880747099,0.11194587855585492,0.16848298271268,0.0874109036281731,GREEN,10.665913492911713,9.75,9.75
1616.0,384.9385079521163,0.9229670156203986,36.22658130232732,36.1887649677124,127.75112886913658,127.6178092192306,0.06133917674111204,0.11281713562029712,0.16888537935882847,0.0880958792637016,GREEN,10.651280639250018,9.75,9.75
1617.0,384.94061358595957,0.923095178523966,36.22744948146409,36.19388911883172,127.74980854089357,127.63657744826683,0.06133576688163523,0.113471263755904,0.1688891988476482,0.08861155680825084,GREEN,10.633646920533764,9.75,9.75
1618.0,384.9505482200634,0.9232441541948841,36.21704018087667,36.200197468687556,127.74949074912234,127.66211828735861,0.06082191123792901,0.11382195712308622,0.16749021079642362,0.08889039977190451,GREEN,10.61345887964383,9.75,9.75
1619.0,384.936354972951,0.9234196506355603,36.23850634864973,36.206411155693644,127.74929059297908,127.67932346864134,0.06052194444939292,0.11405392373184288,0.16667752101481756,0.08907656823500085,GREEN,10.58860637318486,9.75,9.75
1620.0,384.92832317269176,0.923607741319332,36.25557867986774,36.21340820636483,127.74928708146781,127.7013334900184,0.06060643420118875,0.11414914668817516,0.16692017366697917,0.08915588284131648,GREEN,10.562268878236736,9.75,9.75
1621.0,384.93099917174203,0.9238192621525457,36.24366744420739,36.221827557010855,127.75208926747291,127.73191108791333,0.06025548737263556,0.11412728420379505,0.16596569480413695,0.08914360801450243,GREEN,10.533133083488266,9.75,9.75
1622.0,384.9211834039884,0.9240418353881854,36.22249585274074,36.23009243856871,127.75292867828401,127.7577982810373,0.06005968083359003,0.11410494980718572,0.16543844384085077,0.08913085242494716,GREEN,10.501957271444681,9.75,9.75
1623.0,384.9233795646283,0.9242569561626219,36.22052967482061,36.238630333431075,127.7593477209123,127.78863446243487,0.0600643501062236,0.11416501652651412,0.1654616338593791,0.0891823219125052,GREEN,10.472304349423652,9.75,9.75
1624.0,384.92294761112055,0.9244821356779895,36.20926539195127,36.2474389223521,127.76858171867764,127.81955283841585,0.06010858896549242,0.11435437556460228,0.16559575472431962,0.08933462585810004,GREEN,10.441153242915377,9.75,9.75
1625.0,384.9251173308549,0.924708447634389,36.19458880139364,36.256414429579486,127.77525853815703,127.85192388832883,0.06049943701642171,0.11478128715373412,0.16668567314127444,0.08967239050834618,GREEN,10.409951209062825,9.75,9.75
1626.0,384.9260383351323,0.9249502848577316,36.206821160521905,36.265939886367356,127.78281770465375,127.88581974050969,0.06065836162072235,0.11554140184791394,0.1671369406650044,0.0902703515589918,GREEN,10.376551582701538,9.75,9.75
1627.0,384.93130767556045,0.9251881002500558,36.19902642286243,36.275512567365354,127.7948104733756,127.9213273320299,0.06088647720485637,0.11667398182841447,0.16778073558581294,0.09115920624649733,GREEN,10.343883058652693,9.75,9.75
1628.0,384.93001478724227,0.9254245486639291,36.22371804518132,36.2847224894433,127.81160970297532,127.9533752737715,0.06094660775038508,0.11805222334325885,0.16795917017609344,0.0922399097403232,GREEN,10.311138519927525,9.75,9.75
1629.0,384.9422905454368,0.9256522525790974,36.23287778775707,36.29422918474726,127.82946350325946,127.99098101899642,0.06071397506590119,0.11980264174567944,0.16733133547159273,0.09361132726785237,GREEN,10.280146893652983,9.75,9.75
1630.0,384.9430511660642,0.9258794999095843,36.216473636829136,36.303175272635684,127.84716790469986,128.02278220964666,0.0608536577924741,0.12181751315797916,0.16773140873803824,0.09518933482080506,GREEN,10.248755525175852,9.75,9.75
1631.0,384.9224310233137,0.926092425191725,36.21772805414783,36.31055138625281,127.86314272721845,128.0419348441494,0.061425441722378245,0.12386534167925418,0.16932152585570504,0.0967930554005008,GREEN,10.218492907045544,9.75,9.75
1632.0,384.92371334945415,0.9262905607384747,36.23693039865834,36.31838044830852,127.87991290704299,128.06996912315444,0.06145079390059228,0.12613094582840675,0.16940518964229087,0.09856697049734829,GREEN,10.191149527403866,9.75,9.75
1633.0,384.9287881772983,0.9264826940701967,36.25462502807809,36.32615315016093,127.89197383100657,128.0990669347371,0.06034096766899742,0.12876426008150726,0.1663605659204932,0.10062829759890327,GREEN,10.16478597327145,9.75,9.75
1634.0,384.9351734196762,0.9266497596539247,36.27842816447193,36.33300491356337,127.90341114248885,128.12535403677617,0.05928432286036762,0.1317386163990126,0.1634593939604257,0.102956201660672,GREEN,10.141939190199992,9.75,9.75
1635.0,384.93937486856294,0.9268087163492337,36.28579472045734,36.33943576093644,127.92072832000305,128.14943058751422,0.05838205924622409,0.13488803545418676,0.1609825876281482,0.10542089643733155,GREEN,10.120126363033307,9.75,9.75
1636.0,384.9472705614371,0.9269398990955532,36.279802376496235,36.34495207195414,127.93728924567786,128.1715125560291,0.058099655095082914,0.13816446280240008,0.16021407121853515,0.10798487194179107,GREEN,10.102298595147403,9.75,9.75
1637.0,384.93788610656287,0.9270593410929383,36.28328568121755,36.349192267771336,127.9493273448181,128.18334072810734,0.0581576296481561,0.14139009059906404,0.1603827845740801,0.11050916683778883,GREEN,10.085414082116728,9.75,9.75
