t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
1638.0,384.9320493835357,0.9271454010601935,36.27465278982361,36.35229100063293,127.95725649691296,128.19232445206072,0.058801625952155406,0.1445975936881972,0.16216662761832984,0.11301932118443185,GREEN,10.073285564957558,9.75,9.75
1639.0,384.92226217402583,0.927209411734413,36.27735256965145,36.354338606509685,127.96021909513811,128.19628552980615,0.05949072210014118,0.14681542809747722,0.16407436366032763,0.11475789330084063,GREEN,10.064051247843253,9.75,9.75
1640.0,384.909547503663,0.9272448754576155,36.3008042502715,36.35512862778501,127.95902023326273,128.19483673694117,0.05990255246729662,0.1494662797857853,0.16521337381479365,0.11683453190930443,GREEN,10.058649618186138,9.75,9.75
1641.0,384.89535967967214,0.9272560985588733,36.3166435962723,36.35489861760048,127.95298330690791,128.18930042781068,0.06006991223488727,0.15182582504414785,0.16567808049015562,0.11868410422517245,GREEN,10.05654193121012,9.75,9.75
1642.0,384.87249426982845,0.9272556558521461,36.314603710337316,36.35380138040761,127.94484585834823,128.17781642226166,0.06027410135316833,0.15406105380254737,0.1662438213364658,0.1204367290347536,GREEN,10.055707000646493,9.75,9.75
1643.0,384.8411872721311,0.9272317260963668,36.326623231818246,36.351384624755276,127.93369681001964,128.15886954022395,0.06035136424708349,0.15615607130648962,0.166457318119223,0.12207995985204245,GREEN,10.05778756206385,9.75,9.75
1644.0,384.81358466433244,0.9271936935639112,36.311113602586175,36.348589974009066,127.92603134049945,128.1398253942572,0.06053943759497254,0.15788858496790645,0.1669775330682853,0.12343997887041691,GREEN,10.061961658152853,9.75,9.75
1645.0,384.79368752788724,0.9271445503416239,36.32050342056151,36.34572374124443,127.91228297574949,128.12309598897937,0.06054328081162434,0.15939576489066135,0.16699101733808408,0.12462409284282584,GREEN,10.067972428313283,9.75,9.75
1646.0,384.77570606868426,0.9270764248540957,36.3297356435377,36.34220393262572,127.89532668582679,128.1047016064046,0.06043132744940101,0.16074344142456717,0.1666846316944964,0.1256837784967697,GREEN,10.076680394077073,9.75,9.75
1647.0,384.76814650273326,0.9269901581053287,36.336563430251466,36.33846523048443,127.88002591386073,128.0890062691676,0.06023340667853552,0.16197607523470875,0.16614085073908882,0.12665374329512435,GREEN,10.088303542803004,9.75,9.75
1648.0,384.75848745735925,0.9269028310808882,36.34925149007668,36.33458589655182,127.86219685376973,128.07211690785044,0.05996424419577278,0.16322337714291538,0.1653999498408886,0.12763536470853884,GREEN,10.099989825820757,9.75,9.75
1649.0,384.7473805561552,0.9268141551193368,36.34873901221353,36.33058540680735,127.84960856465685,128.05431930837278,0.05957897130875882,0.16534485625222234,0.16433920857554923,0.1292985281482799,GREEN,10.111804505181254,9.75,9.75
1650.0,384.74512683893835,0.9267139840486323,36.332444118967565,36.32655236339835,127.840737529467,128.0393540361344,0.05803639593873877,0.1672252071053956,0.16009061949083989,0.13077381469824384,GREEN,10.125555785076529,9.75,9.75
1651.0,384.7603453394699,0.9265992827602745,36.31481890091226,36.322774499564474,127.83577592363605,128.0311023263764,0.05624347658347621,0.16907017158712195,0.15515239489774074,0.13222104493052406,GREEN,10.142005195335344,9.75,9.75
1652.0,384.76967907562624,0.9264694336853174,36.31783494490097,36.318124909140245,127.83199099331364,128.01781882895182,0.05418941566902736,0.17069153350355248,0.14949298857150856,0.13349337937466968,GREEN,10.160316546460962,9.75,9.75
1653.0,384.78589632705894,0.9263173812720362,36.29677782847752,36.31292960218465,127.8313266792243,128.00490079902053,0.051994785153767445,0.17205412515488305,0.1434463372170688,0.13456321706043745,GREEN,10.181970555203492,9.75,9.75
1654.0,384.7971368749474,0.9261435390834556,36.29407405890287,36.30664503846384,127.82451179350576,127.98648608888553,0.05067148365017106,0.17323945935320426,0.13980091818106857,0.13549426812632506,GREEN,10.206440480083955,9.75,9.75
1655.0,384.8037855012968,0.9259533902991313,36.28906626169393,36.29950442493601,127.81372714427992,127.96352528154331,0.05009367612708804,0.1742186747914637,0.1382098647901279,0.13626402389852732,GREEN,10.232982903608857,9.75,9.75
1656.0,384.80873824361424,0.925758117774255,36.27214083499962,36.29208284472307,127.80670380248239,127.93900928168851,0.0498305888346673,0.17493800338041973,0.13748654289323514,0.13683025613058178,GREEN,10.260166966730097,9.75,9.75
1657.0,384.82105125396066,0.9255499665082304,36.26200733844834,36.28450328056071,127.80433576696336,127.91638225553963,0.049652071118182324,0.1753841777376225,0.13699621494345238,0.13718247524679622,GREEN,10.289427138114675,9.75,9.75
1658.0,384.833231427479,0.9253419623485157,36.267358969991655,36.27692295210172,127.80341144142473,127.89370667853882,0.048946139034196236,0.175534534052985,0.13505126346500843,0.13730301496425318,GREEN,10.318664404195715,9.75,9.75
1659.0,384.8540569940876,0.9251227239851803,36.2298206698364,36.26930930665585,127.80149032552377,127.87378451482242,0.04894165102175684,0.1753597082403587,0.13504179012826079,0.13716900312142558,GREEN,10.349805933779365,9.75,9.75
1660.0,384.88428294245233,0.9248993694207412,36.24279614488401,36.26197662253873,127.80009864975605,127.85797287032284,0.048992084967271254,0.17494208392528818,0.13518049419256897,0.13684475665697207,GREEN,10.381901755604815,9.75,9.75
1661.0,384.902744867797,0.9246793441774237,36.22676048287973,36.25421970468724,127.80447032169126,127.83675406531925,0.04854653703600479,0.17427924239466128,0.13394700990691266,0.13632827447758228,GREEN,10.413067205469744,9.75,9.75
1662.0,384.91871748973193,0.9244628592001274,36.25683197187324,36.24648395553794,127.80806403426277,127.81478069392661,0.04758918123465241,0.173449903846453,0.13129813607319332,0.13568110013243465,GREEN,10.44364626388078,9.75,9.75
1663.0,384.9332953192584,0.9242601480920012,36.26619258285586,36.23922224206139,127.80766898924324,127.79401364720238,0.04622987155509026,0.1723964836212491,0.12753864034620618,0.13485832419934357,GREEN,10.472267670902994,9.75,9.75
1664.0,384.95257626365714,0.924067807978768,36.28957188537666,36.23258819203863,127.80374471576856,127.77701923885915,0.04608037902122357,0.1710753254445237,0.12711693213050682,0.1338259453635407,GREEN,10.499650650062037,9.75,9.75
1665.0,384.96127997423315,0.9238690548630726,36.271284778555085,36.2252046219851,127.79275895271464,127.75386893646674,0.04568541984168962,0.1694744173332209,0.12601881046213406,0.13257469250594633,GREEN,10.52749059602806,9.75,9.75
1666.0,384.95800762166294,0.9236607995123932,36.29572540487892,36.21688493100077,127.78002445704101,127.72344252182552,0.046615771788988555,0.16761512682376506,0.12857657182967125,0.13112137439785604,GREEN,10.556153829185149,9.75,9.75
1667.0,384.95249241062817,0.9234551823607368,36.2977953162162,36.208563271252046,127.75858987293141,127.69226568628088,0.04791205476507423,0.16553445610189613,0.13214336777485217,0.12949502805899588,GREEN,10.584359022073869,9.75,9.75
1668.0,384.9625247937697,0.9232391706216656,36.30797817309665,36.200565186380416,127.72663767406789,127.66738692695601,0.04926030317476563,0.16311148167095063,0.13584992769062762,0.12760119308280707,GREEN,10.614643330697433,9.75,9.75
1669.0,384.9628159139227,0.9230118330844783,36.291083436762435,36.19166487816546,127.69558585862049,127.63609501396095,0.0503390306364202,0.16059783573536718,0.13881368678043945,0.12563668906877262,GREEN,10.64609210322098,9.75,9.75
1670.0,384.9461690580193,0.9227898760299891,36.271906104895415,36.182179518783784,127.66346734181337,127.59712538120147,0.05114563690725754,0.1582473066024415,0.14102800890044326,0.12380005775614898,GREEN,10.676092277132227,9.75,9.75
1671.0,384.9456860924082,0.922562086071507,36.259918092184186,36.17322528403886,127.62006298735164,127.5653880589734,0.05233813418699395,0.15602261324015426,0.14431121787500717,0.12206229158262862,GREEN,10.707569376528582,9.75,9.75
1672.0,384.93396053100577,0.9223318411029938,36.18886279860765,36.16364669680329,127.58102184527517,127.52772438510317,0.05220081613705697,0.15407576913034163,0.1439343146276809,0.12054231207463455,GREEN,10.738915344688564,9.75,9.75
1673.0,384.9348180280458,0.9221019583490748,36.16212484537816,36.154673509333136,127.54430851595214,127.49636529337283,0.05181286256398726,0.15235595028368487,0.14286894460040642,0.11920032841157331,GREEN,10.770736450605028,9.75,9.75
1674.0,384.95041132158735,0.9218811878596371,36.107893700307585,36.146749435160224,127.51868230466776,127.47358533125502,0.05173933118954383,0.15087487276129546,0.14267389770657896,0.11804532100095219,GREEN,10.801918074140147,9.75,9.75
1675.0,384.96959881327797,0.921675112735504,36.104788091617955,36.139569914710556,127.5048686577307,127.45461887968888,0.05120166006470075,0.14972233627564058,0.14120079667414423,0.11714741858990388,GREEN,10.831222973420708,9.75,9.75
1676.0,384.9921002133629,0.9214952933122117,36.05708601375612,36.133575014764276,127.4920585049503,127.44092492992425,0.05191613296371828,0.14887618973686656,0.1431822806643401,0.11648930267567376,GREEN,10.857041272216719,9.75,9.75
1677.0,385.0177621424519,0.9213348697171841,36.03388502222753,36.12848852706989,127.48073515797066,127.43147866866042,0.053157096876903606,0.14829318447115583,0.1466178465552748,0.11603719750455166,GREEN,10.880315291528206,9.75,9.75
1678.0,385.0380646673294,0.9211963122262015,36.01309087103957,36.12400764150997,127.48482702630213,127.42239261058486,0.05500900985604208,0.14808309732641534,0.15174001736716075,0.11587680705026629,GREEN,10.900341555220223,9.75,9.75
1679.0,385.05494891311116,0.9210935501415184,36.01636543016158,36.120769842241735,127.48993962711836,127.41655880499036,0.056484459480970375,0.14811063260252255,0.15582589663555174,0.11590227403817713,GREEN,10.915273814415002,9.75,9.75
1680.0,385.08371849847816,0.9210103434815694,36.01416528939625,36.118856129447636,127.49053770133578,127.41932764593217,0.0578232180769755,0.14826647713114682,0.15953689105479374,0.11602814397299913,GREEN,10.928008567759306,9.75,9.75
1681.0,385.097320962444,0.9209565400423875,36.002642849447824,36.117384021117346,127.50032109100304,127.41863507335789,0.05962382475850646,0.14861821002158737,0.16452308144309497,0.1163072170317806,GREEN,10.936031551294505,9.75,9.75
1682.0,385.13154383924035,0.920916561820806,36.01810501092293,36.11742092193616,127.50588220757878,127.43008872261329,0.06097895412819779,0.1489386495805951,0.16827817726122923,0.11656174595989104,GREEN,10.943021291460823,9.75,9.75
1683.0,385.18178136434676,0.9207494865225095,36.00344478855737,36.11322351619873,127.7208795936318,127.43189973427253,0.06256059808891361,0.15349348119815887,0.17266013818128054,0.12012703207311203,GREEN,10.968285766300298,9.75,9.75
1684.0,385.1892201711632,0.9206472073906194,36.017234223105554,36.10956064707641,127.6523020128415,127.42143542594094,0.06349496779726423,0.1562218642465218,0.17525437268863164,0.12226417296820599,GREEN,10.982759365558124,9.75,9.75
1685.0,385.20382758251117,0.9205591767539208,36.01610543166089,36.106792529451354,127.63737074763104,127.4164992375714,0.06407006549338783,0.15849410610274975,0.17685623815535356,0.12404473238129991,GREEN,10.995568617607574,9.75,9.75
1686.0,385.21456400093604,0.9204728794736547,36.043000570684725,36.103910853753334,127.62819788208489,127.40988122789955,0.0640980286199101,0.1604304440280791,0.17694676234472323,0.12556273139806132,GREEN,11.007973408681522,9.75,9.75
1687.0,385.2171104618901,0.9203988336510253,36.05238578510604,36.10112586077249,127.61192713493352,127.40089522901377,0.06364470402850739,0.16190550701232953,0.1757071851289252,0.12672022943311986,GREEN,11.018331926720094,9.75,9.75
1688.0,385.20440904501,0.9203263185667027,36.04353801004076,36.097686453247746,127.59725747731375,127.38455728297228,0.06354124811682116,0.1631945407412525,0.17543611370550832,0.12773270217164331,GREEN,11.027823970405734,9.75,9.75
1689.0,385.19241148792463,0.9202577212287445,36.093545292000684,36.09443376935292,127.58025841079902,127.36911178250797,0.06304577810527352,0.1641362482011889,0.17407929214144327,0.12847395508003243,GREEN,11.03680304365885,9.75,9.75
1690.0,385.1740579361078,0.9201900037530584,36.078771259549725,36.090917891986756,127.56019076226409,127.35063678419449,0.06206402275634306,0.16479861265782242,0.1713793717283799,0.12899723528658988,GREEN,11.04538606411522,9.75,9.75
1691.0,385.1612866728041,0.9201157317197811,36.10874305602349,36.08740656465238,127.53254048395253,127.3340245229728,0.060958407968459576,0.165174500136655,0.1683348454615756,0.12929704037429077,GREEN,11.055115161633793,9.75,9.75
1692.0,385.1425307555934,0.9200500515277169,36.105380364417385,36.08395194515879,127.50686910186394,127.31563483719312,0.06010833506911429,0.16519716040866753,0.16599744458323903,0.12932107257395983,GREEN,11.063396418540336,9.75,9.75
1693.0,385.11065761581403,0.9201310821245063,36.11315095899357,36.08563667147475,127.26951488114668,127.31104236768552,0.05950090761994387,0.16310748434446085,0.16433065070342553,0.1276955848065769,GREEN,11.05081154744893,9.75,9.75
1694.0,385.09606353779895,0.9201667165465413,36.10578281733956,36.08635039968939,127.3109954062669,127.30873576921046,0.059135505094960586,0.16057135197920086,0.16333445565004592,0.1257197845330959,GREEN,11.045253219883037,9.75,9.75
1695.0,385.07432137374354,0.9202009937046927,36.09405030187621,36.086675900271906,127.29574076278992,127.30269630286642,0.058736345696327255,0.15783605402224124,0.1622462836837168,0.1235882547840284,GREEN,11.03957584612445,9.75,9.75
1696.0,385.06422585647306,0.9202407901250794,36.07447808737584,36.08776349301828,127.27511302820504,127.30319539241272,0.05815632919558773,0.15495489973033572,0.16065930188155772,0.12134274900042465,GREEN,11.033636400394059,9.75,9.75
1697.0,385.05833245054123,0.9202723485920756,36.02995696303769,36.088724904123794,127.26198492403925,127.30463843961644,0.05802865818982061,0.15208102642226182,0.160325305475247,0.11910294840472994,GREEN,11.029017498628122,9.75,9.75
1698.0,385.0532909610626,0.9202988818519922,36.01158750374983,36.08952915426028,127.24770169227497,127.30580865842768,0.05803543736162178,0.1492111363045135,0.1603634611327979,0.11686620447431122,GREEN,11.025130527589653,9.75,9.75
1699.0,385.0561123895583,0.9203252333107134,35.982961223813675,36.090694751194235,127.2332543771652,127.31085314851362,0.05884533151066497,0.14640878841876,0.1626234078068258,0.11468221261755863,GREEN,11.021606443553082,9.75,9.75
1700.0,385.06114665842307,0.9203484663932109,36.011091956735335,36.0918417722539,127.22772598149004,127.31656382473159,0.05934865586094539,0.14366713487315289,0.16403627075499266,0.11254541627084223,GREEN,11.018608638452292,9.75,9.75
1701.0,385.0678202356214,0.9203724030879673,35.993592927210656,36.09309322403391,127.22790682432121,127.32318503790407,0.06052170954309853,0.14092828524415113,0.16730342100752452,0.11041031893428221,GREEN,11.01558371561191,9.75,9.75
1702.0,385.0563767234191,0.9203986449108538,35.99878343436342,36.09358598710053,127.22875134278515,127.32113946100309,0.061539107650837865,0.13819715238558777,0.17014062595429758,0.10828073654386895,GREEN,11.01146257507979,9.75,9.75
1703.0,385.0267482582054,0.9204252420093582,36.01262028551797,36.09324030524637,127.2295467000911,127.31012332733508,0.062331127487063036,0.13550504357645846,0.17235530579685496,0.10618116931910512,GREEN,11.006512849881688,9.75,9.75
1704.0,384.99585165244196,0.920443928674183,35.99303564142175,36.0925248619371,127.22711849003777,127.29738393237011,0.06345651973493822,0.1329740792437547,0.1754929165556578,0.10420742834939226,GREEN,11.002603678749892,9.75,9.75
1705.0,384.9738190137375,0.9204566561456351,35.9835544173239,36.09199114755167,127.22402133708471,127.28821663706077,0.06490072594603957,0.13042272648554626,0.1795148380952221,0.10221720558367635,GREEN,10.999899144592234,9.75,9.75
1706.0,384.9719587221215,0.9204653007230719,36.001091860949316,36.09224290597623,127.22101021615815,127.28848943817661,0.06593927869336705,0.1278880267442752,0.18241510254808196,0.10023949509455687,GREEN,10.998623979553656,9.75,9.75
1707.0,384.96333876724367,0.9204676114023836,36.05440761487916,36.09192943349635,127.21575172800948,127.28453379001535,0.06611651060871089,0.12532484631430546,0.18292919658301296,0.09823898193597203,GREEN,10.997935047850959,9.75,9.75
1708.0,384.96441642134715,0.9204678514909851,36.07779003758657,36.09198936474969,127.20572285178066,127.28510146497523,0.06611481424546693,0.12278799896228325,0.18294740423185016,0.0962586670439995,GREEN,10.997948028602693,9.75,9.75
1709.0,384.9606128356083,0.9204525205153955,36.05042492684833,36.091209931452006,127.19657360912865,127.28109505369675,0.06628272562465963,0.12040563022196031,0.18343727159760723,0.09439908264453407,GREEN,10.99990501616817,9.75,9.75
1710.0,384.95955796919844,0.9204292166553336,36.03500148637755,36.09024673312528,127.18982448443963,127.27734942406059,0.06666099652702523,0.11818509816411865,0.18450944916741524,0.09266604738586418,GREEN,11.003082271233097,9.75,9.75
1711.0,384.9502444414285,0.9203884793096777,36.051064053597514,36.08821285377308,127.18247840283223,127.26709754753603,0.06682540052045244,0.11597923964562598,0.1849870072414993,0.09094425175838794,GREEN,11.008315941983739,9.75,9.75
1712.0,384.95205379605187,0.9203372849258151,36.051595099128534,36.086290340816795,127.17200005315894,127.2609158509976,0.0669753343900673,0.11405006768476503,0.185424832898004,0.08943922055469855,GREEN,11.015472529003347,9.75,9.75
1713.0,384.9538553892103,0.920268111652773,36.04903178910196,36.08366250319379,127.16186407583591,127.25224413485729,0.06709199301013297,0.11243410339243477,0.1857690450377382,0.08817968066925229,GREEN,11.025114955980072,9.75,9.75
1714.0,384.9594818543911,0.9201873641662411,36.09794025386892,36.08076007299726,127.15645985996892,127.24386821916725,0.06710902331926814,0.11104730262622445,0.18583301978864225,0.08709964808209268,GREEN,11.036522464592892,9.75,9.75
1715.0,384.97053865435595,0.9200886669342332,36.144684690194275,36.077408227833196,127.15277628463134,127.2357018231977,0.06765530624520123,0.10987321240506835,0.1873582280427266,0.0861862003316195,GREEN,11.050646434032103,9.75,9.75
1716.0,384.9581252352265,0.919980475794014,36.14923540564005,36.07258437082492,127.14914889347432,127.2145871440771,0.06832668160808263,0.10886572716474686,0.18922820606087956,0.08540325553197851,GREEN,11.065072578354645,9.75,9.75
1717.0,384.94056046499287,0.9198636983637639,36.13984308128531,36.06718264853403,127.14781451918616,127.18973363360827,0.06890640950477907,0.1080360734213507,0.19084450231461605,0.08475968232820447,GREEN,11.080462113708379,9.75,9.75
1718.0,384.9185954235851,0.9197371064445689,36.12437918068979,36.0611901866089,127.14721931802342,127.1613450632606,0.06937662616347241,0.10742081552250665,0.1921595058284895,0.08428421365435995,GREEN,11.097016127393857,9.75,9.75
1719.0,384.91013198078394,0.919600813835651,36.14927693992739,36.05545001233401,127.14054042356008,127.13830815254582,0.07024138326434623,0.10701498568570954,0.19456194576845792,0.08397305057366979,GREEN,11.115493105254814,9.75,9.75
1720.0,384.89776949715895,0.9194593003405038,36.14802047658469,36.04932266381731,127.13069414591806,127.11261925310701,0.07134475954772115,0.10677934460236793,0.19762683986852395,0.08379548245640159,GREEN,11.134521437115282,9.75,9.75
1721.0,384.88580325592164,0.919322154237426,36.15029013101566,36.043385267641526,127.11884455108815,127.08773234389486,0.0725808886514553,0.10677354817216934,0.2010580478240856,0.08379844827522143,GREEN,11.152961365171222,9.75,9.75
1722.0,384.886519281864,0.9191806532324376,36.106919179073046,36.03787103302912,127.1103604205962,127.06852573567964,0.07311403067311191,0.10690653727294554,0.2025489362181893,0.08391047919376009,GREEN,11.172553739637848,9.75,9.75
1723.0,384.88926339596213,0.9190478176218171,36.10539397047703,36.03279146180941,127.10345311828519,127.05152113860656,0.07363009052672094,0.10710204828795994,0.20399373012921307,0.08407167985195986,GREEN,11.191036759384687,9.75,9.75
1724.0,384.89761551854457,0.9189226204369816,36.08396335237109,36.028273800480136,127.09739751707487,127.03834855827448,0.07361358556020302,0.10731755473577509,0.20396736752617864,0.084248630930881,GREEN,11.208709173162148,9.75,9.75
1725.0,384.9004110952179,0.9188094096408642,36.068413314164886,36.02396595897868,127.09017497681901,127.02408138241965,0.07359685062275587,0.10753909235907588,0.20394010485720673,0.08443030829913603,GREEN,11.224482519499546,9.75,9.75
1726.0,384.9089800523526,0.9187059661486483,36.071897846500605,36.02031117647286,127.08422823245853,127.01402187994296,0.07319325441351754,0.10767286873253647,0.2028426904282948,0.08454303517016154,GREEN,11.239158745850261,9.75,9.75
1727.0,384.9205478250335,0.9186100805900851,36.067173525917845,36.01709293156427,127.07839736797047,127.00649062154255,0.07256960538922112,0.10773257648088895,0.20113577822418358,0.08459744700080485,GREEN,11.25292249088244,9.75,9.75
1728.0,384.9256019998146,0.9185263604458442,36.05732672848055,36.01404684903602,127.07170777935916,126.99741677974122,0.07145120197615842,0.10788782629067048,0.19805891497677947,0.08472661984104546,GREEN,11.26471945127328,9.75,9.75
1729.0,384.9174439023382,0.9184555981470894,36.05755925910894,36.01089075224024,127.06439697247873,126.98359599848463,0.07054671685841955,0.10811850138494981,0.19557283013586113,0.08491478911204431,GREEN,11.274144772722863,9.75,9.75
1730.0,384.90437776668,0.9183922605536307,36.03454179593378,36.0077962429387,127.05118092091666,126.96837384347862,0.0696748184927531,0.1083076156786495,0.1931768997721797,0.08507013499338645,GREEN,11.282327188059696,9.75,9.75
1731.0,384.90022942628514,0.9183308839150468,36.0212811562902,36.005195796814455,127.0391217527087,126.95783600384372,0.06880139481692049,0.10858563456361799,0.19077632650009066,0.08529499139878456,GREEN,11.290630020291829,9.75,9.75
1732.0,384.8857739201276,0.9182776133892921,36.029404383104,36.00243112616529,127.026905683792,126.94331977911007,0.06881250135027553,0.10890335059245,0.19082118540710127,0.0855507663772578,GREEN,11.297358125006568,9.75,9.75
1733.0,384.87158028913615,0.9182298177163212,36.020819470973024,35.99989341449158,127.01303361807629,126.92969087179138,0.06885879246156695,0.10925839761644161,0.19096202478597854,0.0858356498434212,GREEN,11.303340143767642,9.75,9.75
1734.0,384.86742133703945,0.9181849322502671,36.01168765662497,35.99793914606401,126.99802669575908,126.92142890579866,0.06869876895641522,0.10955039414188782,0.19052671321301115,0.08607091604357979,GREEN,11.309361480558962,9.75,9.75
1735.0,384.8596721016213,0.9181495615093545,36.00189922202248,35.99619002311162,126.98164597445879,126.91270643751434,0.06855582531802991,0.10971971495280144,0.19013932108543602,0.08620985359389562,GREEN,11.31390909218365,9.75,9.75
1736.0,384.8608771598786,0.9181057696260618,35.98262357870192,35.99452950805047,126.96589668673317,126.9072492822378,0.06785833957353128,0.10978234728456576,0.18821132529671322,0.08626500951932302,GREEN,11.320015463006357,9.75,9.75
1737.0,384.8642894361954,0.9180648143965313,35.981938569864376,35.993083410619334,126.95377750360508,126.90327587019573,0.06676571467047984,0.10979177562977895,0.18518527683022648,0.08627837241542059,GREEN,11.325827217272746,9.75,9.75
1738.0,384.8842598078745,0.9180264640589327,35.966034364902555,35.99251364929208,126.94116064355944,126.90785185254707,0.06530164135989672,0.1095799144497699,0.18112837788620625,0.08611801626483999,GREEN,11.332010309422387,9.75,9.75
1739.0,384.9030474109054,0.9179883718512762,35.946578978372976,35.99189860661904,126.93425445854756,126.91187797078241,0.06416279416457697,0.10920786153002414,0.17797527794607765,0.08583186997651883,GREEN,11.33810630172367,9.75,9.75
1740.0,384.9364591229563,0.9179617372822961,35.93542998895643,35.99241640419041,126.93949602759639,126.92472059994437,0.06315313779891274,0.1088369470407737,0.17518106143611303,0.08554652480379987,GREEN,11.343265357417906,9.75,9.75
1741.0,384.96335059184,0.9179444869856928,35.90684631747022,35.992997196824575,126.95170778693108,126.93563576495339,0.06239064651697157,0.1083447096755765,0.17307364512533985,0.08516574390913247,GREEN,11.34683944417307,9.75,9.75
1742.0,384.99157523974486,0.917924912131823,35.92926859226175,35.9935490689262,126.9641786000301,126.94688881729732,0.06162032887883717,0.10792503965753503,0.17094378049659073,0.08484187805694038,GREEN,11.350794511147427,9.75,9.75
1743.0,385.02195782353186,0.9179206058027521,35.91777807028783,35.99480043601861,126.97469334172943,126.96132099010288,0.06078719323020438,0.10128658283780315,0.1686392202566779,0.07963104900269533,GREEN,11.352733828473674,9.75,9.75
1744.0,385.0293545934505,0.9179239850845082,35.927455098883144,35.995278702146024,126.98435957461106,126.96544706014784,0.060246831762437544,0.0968328985102478,0.1671470579083924,0.07613624633067842,GREEN,11.352593565469803,9.75,9.75
1745.0,385.0352743152064,0.9179362684614386,35.93111057652465,35.99603709136993,127.00040111584406,126.97007421211326,0.05968977395235354,0.09262218157364081,0.1656080815186037,0.07283158946726373,GREEN,11.351156329228061,9.75,9.75
1746.0,385.029896980716,0.9179598318392364,35.91185268246235,35.9967097433585,127.01179118153817,126.9706736061601,0.060175133993676924,0.08838934746128606,0.16696482872936058,0.06950880064387255,GREEN,11.34765929056367,9.75,9.75
1747.0,385.0188556804074,0.91799861933238,35.891396227536745,35.99771459416705,127.01269427839493,126.97057682886349,0.06139907778574295,0.0842614996026089,0.17037352620736493,0.06626789287743336,GREEN,11.341806387141347,9.75,9.75
1748.0,384.98839589736957,0.9180490309996466,35.89486648885502,35.99826735979792,127.0186249017263,126.96248142814552,0.06244337319876211,0.07999070111265491,0.17328320878554615,0.06291387296810105,GREEN,11.333488766276915,9.75,9.75
1749.0,384.98177418819574,0.9181205302177506,35.862673989074665,36.000761359737496,127.02245420478214,126.96909365397006,0.06493815313190461,0.0755176784616176,0.18022558133098998,0.0594001176517233,GREEN,11.323308568924162,9.75,9.75
1750.0,384.9527448994197,0.9181939848395474,35.88324839728426,36.00228417525362,127.02132317892018,126.96488996466545,0.06671329198994899,0.07088100633694303,0.18516894545831886,0.055756978415795924,GREEN,11.311870786334623,9.75,9.75
1751.0,384.91975504732864,0.9182834490688758,35.89172967829929,36.004249204477944,127.01521634156795,126.96093850728623,0.06822086650427057,0.06645606569893528,0.1893723698270191,0.05227974237644037,GREEN,11.298047469236096,9.75,9.75
1752.0,384.88988575995916,0.9183986721682972,35.87632659576739,36.00736975127254,127.00179789926453,126.96208955562903,0.07023274747205846,0.06191267084382587,0.19497775510346602,0.04870876430314962,GREEN,11.28080364877573,9.75,9.75
1753.0,384.86176628567546,0.9185185874039069,35.87055747302544,36.01075571262287,126.99021086971017,126.96475193418694,0.07244041682847412,0.06176762284572425,0.20112918745198521,0.04859642994782637,GREEN,11.262991821156149,9.75,9.75
1754.0,384.8507060393208,0.9186506194810015,35.888001311052534,36.01541454310611,126.97931480980819,126.97752856934346,0.07424209859906446,0.06176736444327068,0.2061522918792454,0.04859834029974604,GREEN,11.244256597557467,9.75,9.75
1755.0,384.8461631146727,0.9187966571890948,35.8803059590092,36.02092730219391,126.96584640827606,126.99546547444626,0.07642352742269486,0.06187909557611896,0.21223058408085138,0.04868835620920674,GREEN,11.223872265601358,9.75,9.75
1756.0,384.84506055982706,0.9189587308728324,35.900376278054075,36.027229705793786,126.96031944912822,127.01732134734519,0.07813968504648938,0.06220958465541474,0.2170138959914234,0.04895041582599644,GREEN,11.201422411368952,9.75,9.75
1757.0,384.86073003379283,0.9191291465946138,35.88773486757622,36.034644329287545,126.97167599585099,127.04863502841316,0.08004970766037446,0.06275684765847801,0.22233315389097769,0.04938291691142563,GREEN,11.178550453768665,9.75,9.75
1758.0,384.8783482714524,0.9192981412139233,35.90660427283019,36.04209474063872,126.97979844068064,127.08072047270778,0.08131831566682518,0.06365455635888405,0.22586761141200742,0.050091077460346356,GREEN,11.155956809048746,9.75,9.75
1759.0,384.88514866163234,0.9194691592389008,35.95577959027826,36.04911816093332,126.99625769214236,127.10773014899914,0.08102115810324245,0.0644875559103824,0.22504506617065156,0.05074815931325308,GREEN,11.1326108910568,9.75,9.75
1760.0,384.8950518008691,0.9196590221373763,35.95971286682932,36.05702587721973,127.01414900175162,127.13888365021504,0.08132393793838708,0.06547076474442157,0.22589144291276003,0.051523333866567496,GREEN,11.10679283402365,9.75,9.75
1761.0,384.91239810960957,0.9198536215814919,35.97908692390462,36.065468193182184,127.03107847649714,127.1743828702413,0.08107366891933188,0.06691331126365466,0.22519778931067946,0.05265992991054031,GREEN,11.080639327303672,9.75,9.75
1762.0,384.93292422629577,0.920045439883661,36.01481449281367,36.073950787667435,127.0566781918327,127.21107766039536,0.08050734592632365,0.06879281757089947,0.22362305807887364,0.0541402995509003,GREEN,11.055003715412667,9.75,9.75
1763.0,384.96043999643337,0.9202324203311271,36.033893973582565,36.08257163931794,127.08568997883779,127.25057368082729,0.08007870008586156,0.07125554332638856,0.22243022960690428,0.05607953550939117,GREEN,11.030333261180616,9.75,9.75
1764.0,384.9739537478911,0.9204187956998063,36.01478334209817,36.09051291856638,127.12059392216442,127.28304780760094,0.0796442879516776,0.07372190762041637,0.22122135952419947,0.05802142418327475,GREEN,11.005140571718258,9.75,9.75
1765.0,384.97966753029755,0.920603361383307,36.0149100421348,36.09801779823187,127.15402654226278,127.31140534233978,0.07913502499534003,0.07601997872996406,0.21980363128506622,0.05983062663461159,GREEN,10.979861757793884,9.75,9.75
1766.0,384.98598069077485,0.9207794934342691,36.013617568769575,36.1052201933176,127.18363416888724,127.33889508837038,0.07914371513006929,0.07813393817464817,0.2198264941357898,0.061494694946299985,GREEN,10.955773718196156,9.75,9.75
1767.0,384.9812464250014,0.92095199501251,36.05565139287302,36.111762213432264,127.21475988568575,127.36040182836443,0.0793267710157238,0.07987232949048809,0.2203348161550582,0.06286289019148347,GREEN,10.931716021528914,9.75,9.75
1768.0,384.9860276374041,0.9211334145638784,36.05691026029392,36.1191002028012,127.2445116438871,127.38786379499805,0.0797109532460918,0.08134537643997486,0.2214040451569396,0.06402191448659991,GREEN,10.90683030782236,9.75,9.75
1769.0,384.98428825471336,0.9213044756105127,36.058263807475754,36.12572616835564,127.2681559262795,127.41065715536284,0.08001228213832799,0.08268282185436673,0.22224020565624417,0.06507392402705012,GREEN,10.883099716851106,9.75,9.75
1770.0,384.99209362370107,0.9214593313704666,36.06069775763448,36.132164569720224,127.28942052132008,127.43594819466155,0.08022607488845573,0.08406313954277336,0.22283138059390595,0.06615941218561615,GREEN,10.862014456743609,9.75,9.75
1771.0,384.9966413618589,0.9216034358795923,36.09684747244678,36.138028619526395,127.3110744152708,127.45813592964322,0.08025887687568638,0.08548522047176503,0.2229177649553106,0.06727748416357708,GREEN,10.84227720629005,9.75,9.75
1772.0,384.98968019953116,0.9217404445909277,36.095788961926765,36.14307426448546,127.33156089133351,127.47362691801005,0.08036597321867174,0.0866737284280105,0.2232106569246162,0.06821142087039869,GREEN,10.823035299718057,9.75,9.75
1773.0,384.9737234338157,0.9218843215016107,36.11023987603641,36.147966792509195,127.34837544389153,127.48559831158859,0.08038920045121009,0.08769280399278753,0.223268842888503,0.06901173560543623,GREEN,10.802465969550028,9.75,9.75
1774.0,384.9583159471413,0.9220242265419094,36.10957246300533,36.15272912588775,127.36039103743674,127.4972910470499,0.08055151063009872,0.08874148444605681,0.2237184302551633,0.06983514926133307,GREEN,10.782471432981467,9.75,9.75
1775.0,384.93122326690195,0.9221553912468896,36.12372788009777,36.156599730929216,127.375486705221,127.5019672452371,0.08019426289503899,0.08959387495411626,0.22272839467429068,0.07050387889486645,GREEN,10.763197666758572,9.75,9.75
1776.0,384.91214684491695,0.9222878354992124,36.14515000720407,36.16089664600226,127.38988853029821,127.51080031383326,0.0796073450936876,0.09055028442006717,0.2210987303554379,0.07125425396077709,GREEN,10.744086507713845,9.75,9.75
1777.0,384.8978094372399,0.9224216675469176,36.157052905316604,36.16547033507952,127.3939933273758,127.52217789815224,0.07906021736711598,0.09189081496940718,0.21957740720632724,0.07230678640131763,GREEN,10.724984310519531,9.75,9.75
1778.0,384.8909109833248,0.9225461625072886,36.16148172888216,36.17002728154003,127.39443322397129,127.53596019034921,0.07864596362872145,0.09367191486585347,0.21842313084927722,0.07370590365429901,GREEN,10.707485366600508,9.75,9.75
1779.0,384.8760515702801,0.922673863274994,36.13721593530972,36.174335704099974,127.39448988699428,127.54622739718279,0.07785516902116389,0.09569787066966443,0.21622806720642335,0.0752975227181656,GREEN,10.689212527887307,9.75,9.75
1780.0,384.8645041639871,0.9228113105296701,36.13480720239688,36.17918170601317,127.40016624498588,127.55948652753766,0.07701877248707686,0.09785543739999975,0.2139064416771163,0.07699243043722873,GREEN,10.669732243439242,9.75,9.75
1781.0,384.85593982840226,0.9229477627350575,36.12084927777172,36.18412876171052,127.40472833660117,127.57408975846796,0.07621123300838328,0.10018786682237033,0.2116665237186138,0.07882462543993127,GREEN,10.650515045183866,9.75,9.75
1782.0,384.84816592969304,0.9230838624404173,36.135951339021595,36.18909903857035,127.413518128189,127.5890361361662,0.07599848174960541,0.10257622773391821,0.21107279893424222,0.08070050375818644,GREEN,10.631380586157078,9.75,9.75
1783.0,384.84807164895903,0.9232040899299885,36.12524843398917,36.19380807129736,127.42614568238261,127.60560713831588,0.07593587791658006,0.104946211097208,0.21089698925670325,0.08256156375581057,GREEN,10.614758791814396,9.75,9.75
1784.0,384.8500926969277,0.9233350742215687,36.13552924426895,36.19903830263482,127.4388726761912,127.62471716934627,0.07603809654841978,0.10738356714136485,0.21117584087276647,0.08447525833395769,GREEN,10.59673756846081,9.75,9.75
1785.0,384.864767296528,0.923451654584875,36.14989826626772,36.20429902393639,127.44783038186405,127.64813169580087,0.07614584718970621,0.1101231191791283,0.21146711403478086,0.08662631519466445,GREEN,10.581228836541626,9.75,9.75
1786.0,384.8657899124343,0.9235738874387738,36.16111763891011,36.209139318030026,127.45790410966889,127.66553668937435,0.07610697512878717,0.11297554594439409,0.2113504332683739,0.08886577034823395,GREEN,10.56437477273117,9.75,9.75
1787.0,384.8605298459746,0.9236870399474848,36.17760516531633,36.21332804292364,127.46685016350884,127.6785601789903,0.07597196389118045,0.11586335265873508,0.21096472186195403,0.09113265781670771,GREEN,10.54851745354776,9.75,9.75
1788.0,384.85104416071977,0.9237992890014021,36.19465125627646,36.21728245543211,127.47899073493296,127.68935513910778,0.07582253194790449,0.11861654039234543,0.21053638713589912,0.09329320458170189,GREEN,10.53261218578156,9.75,9.75
1789.0,384.84474441919656,0.9239085917657225,36.23433629597046,36.22127117648354,127.49123457671168,127.70132754639006,0.07560160149023669,0.12123003463036858,0.2099057573678915,0.09534341168369724,GREEN,10.51724589747674,9.75,9.75
1790.0,384.82615111103286,0.9240150648152583,36.246249628805415,36.224570282409466,127.49806063542063,127.70678854200114,0.07557455461644666,0.12372776599592024,0.20981010804016967,0.09730209520298011,GREEN,10.501768228157204,9.75,9.75
1791.0,384.8151119372556,0.9241242412901991,36.20906452354437,36.228330739408605,127.50924687384607,127.71638193448157,0.07558695286585732,0.12614879871778462,0.20982629680862722,0.09919993318282265,GREEN,10.48622787496646,9.75,9.75
1792.0,384.8031945622269,0.9242467308862438,36.20346532309622,36.23257162623781,127.51678385397601,127.7273766851007,0.07560013964993809,0.1285932801598398,0.20984600367228654,0.10111571383468938,GREEN,10.468813159817842,9.75,9.75
1793.0,384.78926885570144,0.9243759332485527,36.208756954985525,36.23698094152322,127.5229187834185,127.73829753200148,0.07563966777663952,0.13112436171556635,0.20993747047261538,0.10309906940294469,GREEN,10.450390573592344,9.75,9.75
1794.0,384.77226778922187,0.9244958873424335,36.21245140938437,36.24088269110652,127.52406784567931,127.7464070727441,0.0757078680102387,0.13386457115208084,0.210107247222399,0.1052463569944853,GREEN,10.433122789703802,9.75,9.75
1795.0,384.7569868396987,0.9246294071361775,36.216567856234654,36.245397008847135,127.52451428645492,127.75724571871513,0.07579571247850955,0.13690596921437265,0.21033015215645529,0.10762989402291669,GREEN,10.414052676836889,9.75,9.75
1796.0,384.7477731178513,0.9247553856498129,36.214899528259345,36.24990131280234,127.5263259070495,127.77006265835045,0.07591473018844182,0.14027132935091108,0.21063779366845115,0.11026750595794342,GREEN,10.396272613726055,9.75,9.75
1797.0,384.74739539239584,0.9248710556193475,36.215016202778344,36.25441771547208,127.53112470644821,127.78585617359892,0.0760713532702616,0.14392709124484082,0.21104962189004095,0.1131327483429281,GREEN,10.380275631689443,9.75,9.75
1798.0,384.7400041978226,0.9249771831078335,36.19097915468989,36.258229577871404,127.53718334032737,127.7968367456722,0.07648883515677823,0.14771655690321808,0.21218579848842573,0.11610236212460733,GREEN,10.365313715474556,9.75,9.75
1799.0,384.7326898933873,0.9250727314321191,36.20636929611996,36.26163029127724,127.54345936867787,127.80639322391795,0.07659769612504236,0.15153901455990396,0.21246226754792197,0.11909723563006976,GREEN,10.351817348410663,9.75,9.75
1800.0,384.7270985817689,0.925145518524337,36.22748958353463,36.26421993281522,127.54761667881056,127.81366303803485,0.07639089061497176,0.15537088573375035,0.21186003779591417,0.12209904620828371,GREEN,10.34153576993792,9.75,9.75
1801.0,384.7099372747786,0.925196750378675,36.2756725793393,36.26541927658352,127.5434019075841,127.81218863773584,0.07558849629637078,0.1591851502934357,0.209598970400757,0.12508681259108576,GREEN,10.33376635553823,9.75,9.75
1802.0,384.69652358698465,0.9252187025260342,36.30147463003739,36.26564749234457,127.53151256883099,127.80853649319376,0.07527381687942572,0.16313787841981106,0.2086904995529279,0.1281833203490004,GREEN,10.330193457087844,9.75,9.75
1803.0,384.6832116513051,0.9252219541306156,36.2944336987727,36.26514747394247,127.51560382657023,127.80235172114327,0.0747098932089854,0.1672763969090813,0.20709102494743722,0.13142579411693023,GREEN,10.329208117633684,9.75,9.75
1804.0,384.69075855059384,0.9252088103205482,36.323171845071435,36.26498801377235,127.50657716758484,127.80429704269392,0.07457428127522245,0.1716179389712662,0.206677333268732,0.13482763894347569,GREEN,10.331327712559727,9.75,9.75
1805.0,384.70364002069243,0.9251753783297854,36.308529269662934,36.26428473952447,127.50277116819478,127.80609805572709,0.0743215459764954,0.175985344949272,0.20594099329974302,0.13824969583093047,GREEN,10.336465018589507,9.75,9.75
1806.0,384.7117035972775,0.9251217344870729,36.29306721048902,36.2625620856203,127.50155426992058,127.80270566341875,0.07361514491365469,0.1801504928763623,0.20394768823760087,0.1415126577174196,GREEN,10.344200737259456,9.75,9.75
1807.0,384.717872305261,0.9250498938713058,36.28643753004974,36.260036809647474,127.5052938698245,127.79585478094336,0.07240450913609425,0.18393403566364783,0.20055708918344187,0.1444754065041662,GREEN,10.354374333857777,9.75,9.75
1808.0,384.7210179449832,0.9249595053702522,36.304265406782946,36.256641992945276,127.5112179489758,127.78493482010494,0.07142840541737455,0.1871573582330287,0.1978159400013663,0.14699776326991462,GREEN,10.366988672971573,9.75,9.75
1809.0,384.7294146457491,0.9248625678627886,36.283708185174994,36.25323784295186,127.51244394525658,127.77572574266769,0.06927978852050456,0.19009394874250254,0.19182821737315334,0.1492946540951829,GREEN,10.38072061231584,9.75,9.75
1810.0,384.73319966763796,0.9247575811421074,36.25047333846427,36.24930083109963,127.50894855500106,127.76310655425408,0.06755407761977313,0.19276730972099543,0.1870182175917237,0.151384577047147,GREEN,10.395378609460153,9.75,9.75
1811.0,384.7421299787996,0.9246454139681177,36.19746372087648,36.24532467344601,127.5087399393079,127.75205759178577,0.066262512176053,0.19518416681590914,0.18341674494672897,0.15327268941248132,GREEN,10.411237939565623,9.75,9.75
1812.0,384.7582512523689,0.924531870101109,36.15665387948464,36.24163311468641,127.51720507571609,127.74439859989738,0.06499902473673796,0.19730905045185998,0.17989610624826285,0.15493085035687187,GREEN,10.427580897063535,9.75,9.75
1813.0,384.7792557653119,0.924416781617839,36.13523911806475,36.23811075326558,127.53950859925442,127.73895606589565,0.06382520661231732,0.19895488676098183,0.17662579581552973,0.1562119630560326,GREEN,10.444338099683335,9.75,9.75
1814.0,384.7858652603638,0.9243069278987525,36.1110823775719,36.23411557122829,127.5593004345394,127.72706706879339,0.06368182040232673,0.20013017725464016,0.17621086764168278,0.15712283217421663,GREEN,10.45978755011356,9.75,9.75
1815.0,384.78584594890253,0.9241954504590676,36.105852382155796,36.229744591593,127.57561316021206,127.71165273773862,0.06310010200538646,0.2008629196098354,0.17458306345556165,0.15768552904375502,GREEN,10.475191478278177,9.75,9.75
1816.0,384.78998032754515,0.9240886013169831,36.11069613938997,36.22575057133761,127.58631784274908,127.6989456797848,0.06272201933490489,0.20125400872720683,0.17352016937806358,0.1579796104163758,GREEN,10.49012569041949,9.75,9.75
1817.0,384.8068661287708,0.92399066598464,36.095425281159514,36.222706107025715,127.59461921504005,127.69381703888784,0.062002838814009434,0.20141615614151837,0.1715141352643566,0.15809400773425034,GREEN,10.504350691315793,9.75,9.75
1818.0,384.83288864086103,0.9239084515983889,36.09402145293771,36.22070774903815,127.60708859161167,127.69540714335868,0.06169182441950682,0.2013174519394544,0.17063905347718264,0.1580035676210933,GREEN,10.516779272342873,9.75,9.75
1819.0,384.85596139641376,0.9238342767107889,36.07019540107498,36.21888552024907,127.6242980295751,127.69663853693578,0.06347565606599508,0.20101948610732523,0.17556385619580459,0.15775674964050887,GREEN,10.527977886245338,9.75,9.75
1820.0,384.8855208419026,0.9237776518835947,36.110231640789785,36.21805635742739,127.64847670013944,127.7035228734804,0.06375812135292344,0.20049943376326435,0.17633287662618746,0.15733556734432597,GREEN,10.537018682262257,9.75,9.75
1821.0,384.92138309465514,0.9237384702565622,36.159802761582014,36.218207407774194,127.672254739189,127.71595447738049,0.06322647933185338,0.19972376315864374,0.1748479742063113,0.15671374289178372,GREEN,10.543908665385729,9.75,9.75
1822.0,384.9463055310551,0.9237093071243954,36.16461245251647,36.21823642210616,127.69427925719438,127.72432599920768,0.06314450227686773,0.19876445461182538,0.1746092175049504,0.15594801573489606,GREEN,10.548965191098688,9.75,9.75
1823.0,384.9602119298291,0.9236907078906799,36.20042201583761,36.21816133717503,127.70590411530205,127.72867531326074,0.06287273633402486,0.19764321378445623,0.173844379311381,0.15505572938031773,GREEN,10.552108743709113,9.75,9.75
1824.0,384.96760906226837,0.9236764371907625,36.213696773046834,36.217949743864196,127.71855433470483,127.73038343094065,0.06211038258031516,0.19653324824429544,0.17172071480880854,0.1541728813141313,GREEN,10.554386308791365,9.75,9.75
1825.0,384.9687222873628,0.923684636285882,36.21303089453375,36.21832360250034,127.72216592406103,127.73207129026129,0.0611804831476123,0.19548440216946195,0.169134319085622,0.15333871124076642,GREEN,10.553298274690505,9.75,9.75
1826.0,384.9751011541972,0.9236927160305987,36.215818295339695,36.21894048210795,127.72240470682839,127.7363633900016,0.06002802100084121,0.19446242058601346,0.1659328619816498,0.15252632170105185,GREEN,10.552443237082542,9.75,9.75
1827.0,384.96636253807685,0.9237068812580673,36.21723393935014,36.21908483661116,127.7164246031107,127.7339729758212,0.059589820153205804,0.19356456076840198,0.16470930094279254,0.15181213079649958,GREEN,10.550125115827186,9.75,9.75
1828.0,384.953632423989,0.923723633336129,36.20476188850946,36.21914283100599,127.70219212864593,127.72995357567464,0.05907566088098583,0.1927111486932732,0.16327701744674053,0.1511337603834909,GREEN,10.547285379838428,9.75,9.75
1829.0,384.9498473625872,0.9237400648334573,36.2276261044865,36.219609042741716,127.68618139294378,127.73034178932998,0.05843930265027779,0.19191572586943714,0.16150561067733538,0.1505017265323201,GREEN,10.544857752176014,9.75,9.75
1830.0,384.95060631686346,0.9237408419988712,36.21744309415425,36.21967521989545,127.67371377212777,127.73082699585738,0.05770710568764058,0.1911234466442,0.15947056317066002,0.1498728875698292,GREEN,10.54478147400549,9.75,9.75
1831.0,384.9477088652596,0.9237394333865577,36.223533903020694,36.219483679089024,127.66804794867002,127.72919011478457,0.05746406416909255,0.19034186730271974,0.15878966552051502,0.14925303474336057,GREEN,10.54485719584234,9.75,9.75
1832.0,384.948209800018,0.9237277481494374,36.210925228926946,36.21904907124594,127.66592172858715,127.72782366882115,0.05714852246934173,0.18962465913686097,0.15790936017945373,0.1486841522287175,GREEN,10.546493547162072,9.75,9.75
1833.0,384.95062252264097,0.9237094861499999,36.212352228370634,36.21844652632657,127.66606921206109,127.7264993123836,0.05694603256106648,0.18895644836717557,0.15734245319584828,0.14815405914648228,GREEN,10.549117889237579,9.75,9.75
1834.0,384.9556580798234,0.9236770075746652,36.1954239372427,36.2174099270018,127.66563554041743,127.72451443191787,0.05674385776764782,0.18828159203723127,0.15677764407058228,0.14761903988663763,GREEN,10.553815963345642,9.75,9.75
1835.0,384.9756233843088,0.923629664322989,36.20170947644401,36.216492724214284,127.67409652685771,127.72790394417925,0.056617121894773005,0.18770079848704752,0.15642186844976994,0.14715793629301957,GREEN,10.561184072285073,9.75,9.75
1836.0,384.98061210305997,0.9235831343194065,36.1969700152836,36.21490287742693,127.6860409324923,127.72395198449134,0.05662795840837904,0.18711462501305448,0.15644807451569126,0.1466926980725643,GREEN,10.567824075940749,9.75,9.75
1837.0,384.9879797894736,0.9235365682331442,36.1807819244908,36.213423478133166,127.69835931407877,127.72117864578614,0.05677413705647436,0.18640468571278773,0.15685021369352356,0.14613031379974925,GREEN,10.574567336568194,9.75,9.75
1838.0,384.9933256541037,0.9234880828258679,36.17410257681875,36.21177369573248,127.7155221447106,127.71713345517621,0.056971373665556005,0.1855071932769845,0.1573942056719648,0.145420631743741,GREEN,10.581493056995484,9.75,9.75
1839.0,384.9905342297771,0.9234395946430012,36.18217879623098,36.209741107760166,127.73176288440192,127.7090386468819,0.056880876813186584,0.1844933261856612,0.15714093768454945,0.14461948021403476,GREEN,10.588083750445875,9.75,9.75
1840.0,384.98854331111175,0.9234017841578073,36.156153882367924,36.20816486725923,127.74396889762727,127.70281896628217,0.05698860921277541,0.18342017377414516,0.15743701524994036,0.1437718064815786,GREEN,10.593230659346489,9.75,9.75
1841.0,384.9800025108881,0.9233739630237758,36.15557383456194,36.20667233179006,127.75053366797383,127.69472201928194,0.05678451345977425,0.18225482425042594,0.1568706712009272,0.14285190711168846,GREEN,10.59672557700894,9.75,9.75
1842.0,384.97196626728584,0.9233601641742881,36.17741493623428,36.20575336787266,127.75079000829756,127.68881550249256,0.05648705557798113,0.1810176568735173,0.1560459466500349,0.1418759604815939,GREEN,10.598301980724699,9.75,9.75
1843.0,384.97015504828556,0.923354049547833,36.1706417783615,36.20542843797638,127.74785262910798,127.6870688085046,0.05596977379078918,0.17970029608026822,0.1546137201272523,0.14083753586854597,GREEN,10.59907275445606,9.75,9.75
