t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
1844.0,384.9635380290218,0.9233573469496615,36.18077409844897,36.20524657260045,127.7460529795746,127.68423269212076,0.05545605410113827,0.17827017683771323,0.15319140385355412,0.13971109450959943,GREEN,10.598343510829778,9.75,9.75
1845.0,384.95276588271713,0.9233720631318968,36.1955697676038,36.20531703679709,127.73179624375909,127.68090829743824,0.05502393464210267,0.17650705008114695,0.15199452417200648,0.1383241940189454,GREEN,10.595863759504482,9.75,9.75
1846.0,384.93740214488275,0.9233919002790933,36.2186564886916,36.20537233648922,127.72325273680369,127.67600747280272,0.054700455519758294,0.1745663746981974,0.1510969639686738,0.13679859374547113,GREEN,10.592486580711181,9.75,9.75
1847.0,384.9257355705255,0.9234283909708789,36.245120990812566,36.20625442699602,127.72082452675039,127.67524844769986,0.05473616656935675,0.1725138254770106,0.1511909078013346,0.13518563335998451,GREEN,10.586959749585475,9.75,9.75
1848.0,384.91687971356953,0.9234701927555933,36.25576399849218,36.20747689902193,127.71811188428303,127.67662180839048,0.055012475652123534,0.170446934200281,0.15194984706804815,0.13356180068269202,GREEN,10.580814988144596,9.75,9.75
1849.0,384.91114637151315,0.9235249246298859,36.25996857782656,36.20935315735025,127.71812593032816,127.68133612111984,0.05537351534282364,0.16834210588608922,0.15294526933768024,0.13190855366115584,GREEN,10.573011667370793,9.75,9.75
1850.0,384.90537326806884,0.923589412705717,36.29046118971131,36.211610027405996,127.7168916341116,127.68737913861641,0.05623182429639802,0.1662150978528861,0.15531281376834216,0.1302381627588207,GREEN,10.563858242448518,9.75,9.75
1851.0,384.89425394586755,0.9236483232319063,36.276390068807956,36.21339667456261,127.7049753205673,127.68999024181771,0.05676237962871786,0.16406132717652291,0.15677335368979442,0.12854728582056418,GREEN,10.55525638519076,9.75,9.75
1852.0,384.88283046784625,0.9237198626960752,36.27739354128219,36.21566407210707,127.6950781260116,127.69419516749065,0.057195777080269516,0.16179300477204225,0.15796498866644348,0.12676703128044123,GREEN,10.544896925633395,9.75,9.75
1853.0,384.87092143959114,0.9238065554980249,36.299391624146466,36.21850262985841,127.69162631041881,127.70025232876944,0.05802698379917823,0.15938972083342248,0.16025395423663955,0.12488127422538493,GREEN,10.532423731778891,9.75,9.75
1854.0,384.86380951987684,0.9239179746503035,36.298509378594645,36.22253622054056,127.68311967433188,127.71211408112408,0.058735485284189155,0.1568285119791064,0.16220420784735315,0.12287202429914769,GREEN,10.51673045397898,9.75,9.75
1855.0,384.8629050859336,0.9240458794239301,36.27600664390904,36.22750820557018,127.69271136740578,127.72934396094622,0.05895088525983679,0.15399615566210595,0.16279460379705182,0.12065027951573681,GREEN,10.499013315616068,9.75,9.75
1856.0,384.87930833771173,0.9241981941305386,36.25526737731508,36.234251897171795,127.70473909162631,127.7585655391639,0.05884002858875988,0.15090718118776555,0.16248545094030592,0.11822742821224154,GREEN,10.47862898311692,9.75,9.75
1857.0,384.88802846300376,0.9243591006783595,36.25284324807158,36.240970968076866,127.71746337199437,127.78515148576182,0.0586397774110832,0.14753938459672783,0.16192964254050057,0.1155861335641677,GREEN,10.456741077403422,9.75,9.75
1858.0,384.89152581551855,0.9245334369220962,36.272626509948275,36.247970783862286,127.72710709928101,127.81099410374303,0.05808079072866487,0.1440884762360334,0.16038001328820592,0.11287980429643477,GREEN,10.432782702474057,9.75,9.75
1859.0,384.88805815803875,0.9247144373592595,36.26419673758763,36.25490390724921,127.73817043481144,127.83428869510831,0.057653458151548785,0.14058175834559794,0.15919577187485798,0.11012981996417294,GREEN,10.407619866597855,9.75,9.75
1860.0,384.87300910538124,0.9248965202768209,36.235104731436884,36.261333831801714,127.74625792414231,127.85196133619915,0.05755781460954672,0.13700282191962104,0.15893111889482223,0.10732334680842717,GREEN,10.38183945476193,9.75,9.75
1861.0,384.873232999995,0.925093083451402,36.226537005907566,36.26905080331048,127.760405803108,127.87924459884053,0.05780375047085773,0.1334205597538509,0.15961381687128942,0.10451416345521485,GREEN,10.35467681557509,9.75,9.75
1862.0,384.8722599126043,0.9252766651879769,36.220640620472395,36.276202420147754,127.77242043896833,127.90413674443174,0.05806317592326133,0.12965786236331356,0.16033613451423517,0.1015634835159247,GREEN,10.329260418401773,9.75,9.75
1863.0,384.87239568674704,0.9254407317458839,36.225903812628005,36.28264117896822,127.77945926333837,127.92688391658633,0.05840111152939823,0.12570994058417775,0.16127439926124437,0.09846760894531542,GREEN,10.306586394631509,9.75,9.75
1864.0,384.8742382649359,0.9255833887844261,36.21504760924685,36.28832102674966,127.78983051191746,127.9475227125324,0.05868347654437502,0.12140902326436775,0.16206221382316624,0.0950952177300046,GREEN,10.286940289841297,9.75,9.75
1865.0,384.8846795051203,0.9257110423670886,36.22980486430095,36.29381809600342,127.79835885552873,127.97037621640125,0.05898660025037794,0.11704641725557542,0.16290523300716014,0.09167461160854888,GREEN,10.269712061226627,9.75,9.75
1866.0,384.88600183164993,0.9258147995010599,36.227459762734725,36.297948395262885,127.80125553311021,127.98537917712358,0.05955434845840495,0.1129307444130285,0.16447816887042763,0.08844762068857624,GREEN,10.25542151659775,9.75,9.75
1867.0,384.88471502549277,0.9258899236407022,36.209767793146185,36.300833065838134,127.79742255892887,127.99512249814299,0.060607908047136304,0.10953392206038959,0.16739381443346368,0.08578395038256705,GREEN,10.244984916410033,9.75,9.75
1868.0,384.88810015785407,0.9259416273454699,36.209363652254204,36.30301982805641,127.79425246230961,128.0039587330692,0.061495609706621455,0.10715383018283074,0.16985298989123948,0.0839168277544652,GREEN,10.237972456520566,9.75,9.75
1869.0,384.89455368601057,0.9259687087845632,36.239475089866446,36.30438595826429,127.78827539126077,128.01092204929444,0.06193916099317599,0.1056070411838617,0.17108157740702307,0.08270249246817624,GREEN,10.234486067490622,9.75,9.75
1870.0,384.9139404554239,0.9259802427519863,36.284565980739934,36.30575247808437,127.78375384163938,128.0221884905893,0.06199933773416726,0.10499409682550061,0.17124510341524782,0.08221953734852759,GREEN,10.233664690587773,9.75,9.75
1871.0,384.9261213272589,0.9259785413148471,36.29183990298842,36.30626022319632,127.78128173769504,128.02803032188683,0.06171876370852922,0.10512746278411016,0.170462738889461,0.08232104631421651,GREEN,10.234385716494415,9.75,9.75
1872.0,384.9369076802214,0.9259703241783881,36.299057457275524,36.30644671805693,127.78136425821023,128.0322755695363,0.06074337801796086,0.10602252862850417,0.16775779775850214,0.08301907390875163,GREEN,10.23595206847051,9.75,9.75
1873.0,384.94058160700126,0.9259631534396475,36.26874371903959,36.30633881677357,127.78101486283738,128.03311702880532,0.0594721638565344,0.10787514424424818,0.16423693426862077,0.08446706971853674,GREEN,10.237090109788255,9.75,9.75
1874.0,384.93802435522684,0.9259533944625179,36.291813918483534,36.30583557966116,127.79157142344378,128.0304918369413,0.05734046515733862,0.11008785318704602,0.15833691398923533,0.08619702510678454,GREEN,10.238337461166452,9.75,9.75
1875.0,384.91616722399266,0.9259439199834423,36.29233693337032,36.304433350219234,127.79866068588497,128.01827754646985,0.05508671654899348,0.11231539846636561,0.152100478337375,0.08793859773038817,GREEN,10.23877537392633,9.75,9.75
1876.0,384.8976565165726,0.9259301433386808,36.28108993940384,36.303020253371166,127.79875006980859,128.00713843376639,0.05312190332447,0.11457352839386381,0.14666391278581048,0.089704139128139,GREEN,10.239941386103709,9.75,9.75
1877.0,384.87805604709513,0.9259292926201113,36.29848590046917,36.30206254352899,127.79635873062377,127.99724303392351,0.05051873918182167,0.11677185017326579,0.13946382282312186,0.09142288534147834,GREEN,10.23927681061933,9.75,9.75
1878.0,384.86261752187164,0.9259411707607892,36.28893219597087,36.30180013412413,127.78980098329977,127.99118351909226,0.04782690085504942,0.11908642930751197,0.13202079891290633,0.09323279021959065,GREEN,10.237018834119624,9.75,9.75
1879.0,384.84506549309833,0.9259551958209244,36.27246308378072,36.30152217961347,127.78414218286461,127.98436640414099,0.04396597666274404,0.12150111443201607,0.12135185790534224,0.09512126376017163,GREEN,10.234380012281264,9.75,9.75
1880.0,384.8168650764967,0.9259829767088901,36.261808618366665,36.30128120931175,127.77603761481977,127.97413855145908,0.04201435114983031,0.12396001696724633,0.11595703016828529,0.09704468368075464,GREEN,10.22941569346034,9.75,9.75
1881.0,384.7959098066211,0.9260127296540941,36.283942454923796,36.301459171544764,127.77424147679771,127.96779703943598,0.04139405650106877,0.12632756607997395,0.11423853165221004,0.09889685283609986,GREEN,10.224468510992764,9.75,9.75
1882.0,384.78202882772536,0.9260298023128885,36.2721066152481,36.30147367184212,127.76395626024507,127.9632318923582,0.040986780127918704,0.12886214908122323,0.11310894555602126,0.10088016045246448,GREEN,10.221556083959868,9.75,9.75
1883.0,384.7654492195756,0.926046179686196,36.27343596819605,36.301333577555475,127.75161329807969,127.95722435952962,0.04108092862503637,0.13153482359461421,0.11336495491317923,0.10297185843536842,GREEN,10.218632489088662,9.75,9.75
1884.0,384.75920284423233,0.9260464419795239,36.235413527610135,36.30104919595245,127.72920714264333,127.954144681116,0.041942125800458516,0.13469357555703773,0.11574031719644194,0.1054445365696232,GREEN,10.218347410749558,9.75,9.75
1885.0,384.76612514025305,0.9260256333755602,36.239260155044505,36.30056003971116,127.70648399350647,127.9547225234063,0.042676726308027,0.13844769224197015,0.11776604452378064,0.1083836594082504,GREEN,10.221498427394096,9.75,9.75
1886.0,384.7775011016142,0.9259870693174727,36.25580394711091,36.299584917107595,127.68839763540677,127.9550683402999,0.04304749380739238,0.14265250489913742,0.11878698962824108,0.1116758889732891,GREEN,10.227280614759593,9.75,9.75
1887.0,384.783478935001,0.9259247184465305,36.23481588399769,36.29742265471613,127.67201100838295,127.94943419135446,0.04379904589999068,0.14706233974662802,0.12085987548759107,0.11512880694992364,GREEN,10.236134940034034,9.75,9.75
1888.0,384.79527195131766,0.9258351862152282,36.25370651675074,36.29446904954233,127.65940468287117,127.94294378261132,0.044074966038456634,0.1515070751618269,0.12161851687706,0.11860906209762305,GREEN,10.24897815722791,9.75,9.75
1889.0,384.8059851521199,0.925730173126435,36.23360167105074,36.29085752205073,127.64894740226568,127.93377440009954,0.04467850286065611,0.15580115037720096,0.1232835509607463,0.12197132098942344,GREEN,10.263918744149407,9.75,9.75
1890.0,384.8308611170103,0.9255976234016633,36.21773859117146,36.28683408577293,127.64655255156956,127.92786026711988,0.04555936092269743,0.15980780216846452,0.12571412807356727,0.1251084331927261,GREEN,10.283233876545154,9.75,9.75
1891.0,384.848483243235,0.9254378298657389,36.17466528457127,36.28140025906597,127.63699070634154,127.91456069592047,0.04759469027240399,0.16358579566864279,0.13133326151049157,0.12806662281366285,GREEN,10.306026973894262,9.75,9.75
1892.0,384.855597898519,0.925263972411409,36.178342756970856,36.27491955155969,127.63774743702335,127.89407648189167,0.04918948955596681,0.16670790231774413,0.1357360004762978,0.13051131025021567,GREEN,10.330344110835043,9.75,9.75
1893.0,384.8722407519871,0.9250841862952053,36.189129037481564,36.26865523033556,127.63761048808325,127.87752018375139,0.05024334580301315,0.169381047088192,0.13864554626797151,0.13260453863311766,GREEN,10.355866656291482,9.75,9.75
1894.0,384.8903897992588,0.9248997469010843,36.222562195069166,36.26227910074248,127.63745773734236,127.86106809927246,0.05042447763726219,0.1716552366838701,0.1391436393937904,0.1343854436158315,GREEN,10.382096662828886,9.75,9.75
1895.0,384.88550470220036,0.9247258228325768,36.190367495813,36.255230028579206,127.63742788949648,127.83459049807456,0.05107939578761269,0.1733930541151244,0.1409515861162399,0.135746595527397,GREEN,10.405942362246833,9.75,9.75
1896.0,384.8777543122864,0.9245657031647376,36.19030186959298,36.2485873304436,127.64036702444172,127.80859487483663,0.05157872427069977,0.17467934597938053,0.14232989994001252,0.13675442745581223,GREEN,10.427762408755925,9.75,9.75
1897.0,384.8772492224133,0.9244238094136557,36.205932418843865,36.24300045259462,127.64390311630535,127.78872844606158,0.0516285541061553,0.17565240718278802,0.14246575593343716,0.13751720288105765,GREEN,10.447356718291246,9.75,9.75
1898.0,384.8639774026019,0.9243037373571673,36.20496904844017,36.237668089767425,127.6484961730656,127.7655212138488,0.05157204831576906,0.17630080132146175,0.14230781159354433,0.13802603384954207,GREEN,10.463413767161583,9.75,9.75
1899.0,384.85310985443726,0.9242107800468614,36.240085930333734,36.23351208376153,127.65216219084672,127.74726076203723,0.05145614710459188,0.1767034097042735,0.14198421276418993,0.13834267317057775,GREEN,10.475819427051078,9.75,9.75
1900.0,384.8323100660031,0.9241392558484411,36.2203798035621,36.22972891437506,127.65167057926686,127.72701905714052,0.051030443171142685,0.17689119896776245,0.14080539850036056,0.13849136298218628,GREEN,10.484855667168091,9.75,9.75
1901.0,384.8245251831161,0.9240920957857558,36.25926704734517,36.227513628906884,127.6501413161024,127.71662545423888,0.05076803308154622,0.17695267619852464,0.14007466569769314,0.13854130950170254,GREEN,10.491055399952813,9.75,9.75
1902.0,384.82586354082395,0.924071778461357,36.26680495784115,36.22678011684513,127.6482152521628,127.71448369665761,0.05089900329200501,0.17697860719096262,0.14043025456576563,0.13856346625927193,GREEN,10.493918154236482,9.75,9.75
1903.0,384.82526489230077,0.924065351580941,36.25004029748319,36.226499983474895,127.6500535283203,127.7132974343232,0.0507914931958131,0.1769929736361749,0.14012851831139114,0.13857648279444182,GREEN,10.494781913987325,9.75,9.75
1904.0,384.83265585730163,0.9240708000656124,36.23550524063626,36.227061466553714,127.65673593429494,127.71772979612854,0.05070485548631444,0.1769881948151271,0.13988597335242908,0.1385743563211999,GREEN,10.4943312137639,9.75,9.75
1905.0,384.8549362398603,0.9240812473892509,36.266067724240834,36.22851974393642,127.6689366802533,127.7302656020414,0.05092049092482258,0.17704335249696987,0.14047632085020526,0.1386186795321263,GREEN,10.49379852966753,9.75,9.75
1906.0,384.87878417660244,0.9240896657560413,36.25158964916249,36.22997224703346,127.67781553653643,127.74330192329619,0.05096806633186583,0.17714011740626437,0.14060543986527937,0.13869526539562713,GREEN,10.49361020447158,9.75,9.75
1907.0,384.90417971121934,0.924099688414293,36.25010822548022,36.231560474634925,127.6879883847279,127.75733113848624,0.050776969256918346,0.17726855851125414,0.1400779397772547,0.1387964255671538,GREEN,10.49326318614898,9.75,9.75
1908.0,384.92072983557296,0.9241045415347461,36.242519062082856,36.23252969166083,127.69999615717981,127.76624218889582,0.05040935428424312,0.17739389413205217,0.1390646507388115,0.1388948882752902,GREEN,10.493268987948468,9.75,9.75
1909.0,384.94137978802263,0.9240979273019534,36.193301596540245,36.233242227561476,127.70745109563704,127.77560924079326,0.05024929737114751,0.17754847522153755,0.1386273498410317,0.13901611497248667,GREEN,10.495027956558644,9.75,9.75
1910.0,384.9655454629644,0.9240882557559328,36.20180277513873,36.2340003001665,127.71968392403946,127.78630417153106,0.049382636624400636,0.17771582808869632,0.13624196718062573,0.13914709747287116,GREEN,10.497353666970398,9.75,9.75
1911.0,384.980446136262,0.9240740863650782,36.17228453103672,36.23414593902362,127.73885549874022,127.79176397743446,0.04935878072478212,0.17783652079591108,0.13618267003839613,0.1392409812616958,GREEN,10.499922655737905,9.75,9.75
1912.0,385.008759670128,0.9240556189719242,36.156641245286394,36.234754184458005,127.7569402606984,127.80330780903883,0.049744088087532744,0.17793720135912294,0.1372533682782224,0.1393186866233154,GREEN,10.50363517695682,9.75,9.75
1913.0,385.0331036510083,0.9240313755743883,36.16142331489676,36.23494904217955,127.77196952899651,127.8120760959109,0.049553247649228124,0.17800903470367715,0.13673547876086575,0.13937346841542528,GREEN,10.507984753171712,9.75,9.75
1914.0,385.04212220980827,0.924012647275702,36.13355027869878,36.23463898217729,127.78569012088451,127.81397610951932,0.05029553763860823,0.17800713504875362,0.1387942569495126,0.13937011563780766,GREEN,10.510944535622983,9.75,9.75
1915.0,385.0536409769725,0.9239902260535037,36.12588853259976,36.234301719821104,127.7882698047655,127.81661004766046,0.05182981558645909,0.17798191060487759,0.14303808632639142,0.1393486286286301,GREEN,10.51451775396545,9.75,9.75
1916.0,385.05231142373555,0.9239762759343194,36.143591397266135,36.23369210962851,127.7883839288823,127.81401831479089,0.05304970546354547,0.1778769923964382,0.1464122158250555,0.1392649642325056,GREEN,10.51639302130765,9.75,9.75
1917.0,385.0476176597122,0.9239582040628498,36.161425054017165,36.23276258232918,127.78934257146302,127.80918141066131,0.05382136609493949,0.17768067631922782,0.14854817344642132,0.13910995801853843,GREEN,10.518700574320135,9.75,9.75
1918.0,385.05923429216455,0.9239440998983781,36.13627814020611,36.23275603826314,127.79131284852197,127.8130142447485,0.05515197894367373,0.1773724558340473,0.15223024264722768,0.13886748225162945,GREEN,10.521127678779436,9.75,9.75
1919.0,385.07038311883565,0.9239300221020181,36.14293477701169,36.23272849451532,127.79423634128054,127.8166177186678,0.05634432859534742,0.17696145961796864,0.15553003691682268,0.13854469375496942,GREEN,10.523532142329572,9.75,9.75
1920.0,385.07699479180576,0.9239111342068627,36.16188929686435,36.23229884005501,127.7955316101021,127.8172966354598,0.05697229443012889,0.17645688786101454,0.15726873940892258,0.13814877183535193,GREEN,10.52641619920081,9.75,9.75
1921.0,385.0818699862817,0.9238922865577739,36.18137844279004,36.231789057251724,127.78916300554502,127.81711644994374,0.0570795274213657,0.17582570593717112,0.15756802358447233,0.13765410056820926,GREEN,10.529223604656266,9.75,9.75
1922.0,385.05998809848245,0.9238734611134115,36.16947610733411,36.23002137884823,127.78224133796064,127.80361777781822,0.05716394017186294,0.17502326031865628,0.15780475967893334,0.13702568959065756,GREEN,10.530930358021621,9.75,9.75
1923.0,385.0520093964094,0.9238508122927707,36.18263234860273,36.2287578494595,127.77881937021377,127.7965125159605,0.05700458993923258,0.17400036006550193,0.15736799607075827,0.136224872478832,GREEN,10.533736064761058,9.75,9.75
1924.0,385.03732981876385,0.9238231549185939,36.210812851058364,36.226982695419615,127.7711262874458,127.78537885385191,0.056252980158466595,0.17281511429317728,0.15529338985335747,0.1352972738329122,GREEN,10.5369593268924,9.75,9.75
1925.0,385.0217408872242,0.9237892940990579,36.21579425455761,36.224921532643066,127.76858171867764,127.77293507641247,0.055655110573181815,0.17138323541952488,0.15364388650112168,0.13417677453863777,GREEN,10.54100284492415,9.75,9.75
1926.0,385.0138681929788,0.9237500569602102,36.1972923663659,36.223012571993515,127.76865897192586,127.76358928289345,0.05500641805532368,0.1697280662527553,0.15185518588549365,0.13288149967952775,GREEN,10.54610641912997,9.75,9.75
1927.0,385.0053861482036,0.9237099149787734,36.17645003131258,36.22103949416143,127.76091273764614,127.75381542236552,0.05404283762956207,0.16780058076741508,0.1491973346781333,0.1313730812905533,GREEN,10.551309758954247,9.75,9.75
1928.0,384.98694209013365,0.9236537439606696,36.1965909381857,36.217969324472726,127.74223979754778,127.73686709440456,0.052745182098724565,0.16560365536908103,0.14561572227331496,0.12965396207184868,GREEN,10.558319743319984,9.75,9.75
1929.0,384.9721968651898,0.9235957008065949,36.1896949165713,36.21499981000724,127.72056132301809,127.72150194196838,0.05217760868311536,0.16309013820208598,0.14405209928422974,0.12768721428128038,GREEN,10.565739792078816,9.75,9.75
1930.0,384.9782373452652,0.9235378463926919,36.172282689615116,36.21301538783789,127.70128456259293,127.71650729621412,0.052370547687938876,0.16017096285560872,0.1445922362774017,0.12540307077626986,GREEN,10.573989184325953,9.75,9.75
1931.0,384.9947338049107,0.9234736983267299,36.16758322822403,36.211275874353966,127.69506567610796,127.71584479532105,0.05264053533146899,0.15699422221428963,0.14534596803121802,0.12291727976656136,GREEN,10.583540478708173,9.75,9.75
1932.0,385.0224821638234,0.923399079344607,36.182828050799,36.209654741268544,127.69505338581847,127.71933178038057,0.05274571510964516,0.15364808832802168,0.14564417034401295,0.12029880783213712,GREEN,10.595005581782289,9.75,9.75
1933.0,385.0429746414246,0.9233193324585461,36.19058350479754,36.20749110872693,127.69452139185883,127.71849751871612,0.05256727490284503,0.15019340061981656,0.14515667339002022,0.11759528651781845,GREEN,10.606882475913451,9.75,9.75
1934.0,385.06071306909627,0.9232340552078864,36.17976320913771,36.20498093466612,127.69400519969999,127.71552653402783,0.05263687397970534,0.14701834688399187,0.14535635665533725,0.11511081493067037,GREEN,10.619412275470339,9.75,9.75
1935.0,385.0671678910101,0.9231508887940031,36.156704416277606,36.202022957297686,127.69462498144172,127.70723280494904,0.05293799470464305,0.14426775170902076,0.14619702572223942,0.11295871758963871,GREEN,10.63118440849776,9.75,9.75
1936.0,385.0713993855348,0.9230673143682776,36.12816626882555,36.19894441942213,127.69472505951335,127.69777612428472,0.05364613762612922,0.14173770668349409,0.14816310829814688,0.11097925028704533,GREEN,10.642921392101343,9.75,9.75
1937.0,385.06328489850165,0.9229767065955538,36.1116673869861,36.19500978224083,127.69585560653283,127.68120539739294,0.05471252863883409,0.1393577395930698,0.15112132630593955,0.10911719025332617,GREEN,10.655119327801401,9.75,9.75
1938.0,385.0575437714951,0.9228936595320731,36.09107164897622,36.19148324591956,127.69632439328929,127.66686173211576,0.05620269156836261,0.1369639793127256,0.15525144235374272,0.10724418281707673,GREEN,10.666369202470577,9.75,9.75
1939.0,385.0618583761144,0.922802167733691,36.081837789180824,36.188098118140445,127.70263282331204,127.65635094743455,0.05773089566134986,0.13463532046480312,0.15948687215373364,0.10542194074182243,GREEN,10.679205048219117,9.75,9.75
1940.0,385.0486330799341,0.9227084318701756,36.05619747668048,36.18380082587922,127.70491211336407,127.63680796070379,0.059818601917591405,0.13247605856102318,0.16526999746712245,0.10373216167196869,GREEN,10.691621207332886,9.75,9.75
1941.0,385.02004797203534,0.9226178296486333,36.03965956693309,36.17890488709351,127.69873360925881,127.6100635709699,0.0624203935622425,0.1306007264766522,0.17247776642649795,0.10226473613578069,GREEN,10.702962115481952,9.75,9.75
1942.0,384.99072918115434,0.9225361231954926,35.99458969895627,36.17432351287999,127.68014542427377,127.58418805451936,0.06648560643759471,0.12863967924852854,0.18373409710140587,0.10073027234417556,GREEN,10.713039389097247,9.75,9.75
1943.0,384.95072247639825,0.9224695562021784,36.022839203571536,36.16983384060616,127.66167120379134,127.55509691372721,0.06904700072069915,0.126620969520716,0.1908345798885539,0.09915070166983679,GREEN,10.720574143509126,9.75,9.75
1944.0,384.9240535533541,0.9224214177437476,35.9908880834734,36.16669348434547,127.64294591025205,127.53518616182998,0.07218596314710372,0.12402872399218709,0.19953263191789536,0.09712193408933403,GREEN,10.726115786017601,9.75,9.75
1945.0,384.90384841059563,0.9223934189719073,36.016959748985016,36.164646495497074,127.62607469467098,127.52127373072406,0.07424087999699276,0.12057835190068862,0.20523374305462236,0.09442107655353024,GREEN,10.729142098194473,9.75,9.75
1946.0,384.8866259627157,0.9223772497679066,36.03794274818882,36.163203458163316,127.6135754702534,127.51047970541296,0.07577114313214692,0.11632309950485707,0.20948507642074654,0.0910898130984217,GREEN,10.730657245327961,9.75,9.75
1947.0,384.8957252609385,0.9223829119730668,36.0365349302202,36.16385292986604,127.60575709037816,127.51578431860891,0.07711098421400638,0.11128007353181843,0.21320882540219854,0.08714149462477729,GREEN,10.730255003433896,9.75,9.75
1948.0,384.9093273633696,0.922410154396424,36.055862286797534,36.16556004637163,127.60557800330263,127.52631029092366,0.07822385053626073,0.10558442396641284,0.21630557781748788,0.08268191113296407,GREEN,10.727057457797642,9.75,9.75
1949.0,384.9100583919466,0.9224685583772982,36.066054964593214,36.1678842762171,127.60549899429866,127.53474816246236,0.07897565276666155,0.09939512870102757,0.21840133512992194,0.07783558873844894,GREEN,10.719013447371822,9.75,9.75
1950.0,384.9143803217977,0.9225520509230964,36.06636365846527,36.17136089996669,127.60574831159991,127.54843954104058,0.07963243237357336,0.0928182597808309,0.22023297614278123,0.07268567851720167,GREEN,10.707650631234088,9.75,9.75
1951.0,384.93576661932514,0.9226550364428363,36.064834869327235,36.17640370951511,127.60593266594233,127.57330936355605,0.07974278530211856,0.08572562254738904,0.22054933558679807,0.0671317294022777,GREEN,10.694303476229194,9.75,9.75
1952.0,384.9388176942327,0.9227786321118009,36.0977284903842,36.18139316458571,127.61141062354633,127.59191560371904,0.07949920428538652,0.07912104842404499,0.2198838200383349,0.06195990081937035,GREEN,10.67734114285507,9.75,9.75
1953.0,384.94412960868476,0.9229189756954399,36.04069807756844,36.18714559875125,127.61543321933705,127.61396225021466,0.08106888737685938,0.0728072706875016,0.22424068997081326,0.057015729924543804,GREEN,10.65815654987253,9.75,9.75
1954.0,384.940293316431,0.9230677126655524,36.08318437988103,36.19279714637971,127.61969284213946,127.63262045271367,0.08213478719098924,0.06686048272964086,0.22720362221177362,0.052358892577716684,GREEN,10.637431355454964,9.75,9.75
1955.0,384.93374861732497,0.9232177153050531,36.070318725172,36.19837091443975,127.61732927581656,127.65010582334946,0.08336242269291777,0.06197051138744658,0.23061230673260386,0.048529650518179195,GREEN,10.616419728720103,9.75,9.75
1956.0,384.93173437569055,0.9233722185649798,36.093170716155605,36.20433409710243,127.61712911967338,127.67046635445044,0.0842533593149181,0.05844725654560539,0.23308741628313115,0.04577069759812861,GREEN,10.594973938808693,9.75,9.75
1957.0,384.93081152508165,0.9235231302104562,36.11885466011789,36.210207758507906,127.61390858498295,127.69087302143545,0.08494008307921438,0.05626041476946271,0.23499667679495803,0.044058329927146256,GREEN,10.574070047545106,9.75,9.75
1958.0,384.9254423533364,0.9236819925356783,36.06050804005843,36.21618397349636,127.61410522961489,127.71016603507891,0.08718322007495488,0.05559479507681818,0.24121864562027312,0.043537269115947,GREEN,10.551884180375453,9.75,9.75
1959.0,384.9187244022971,0.9238209927333879,36.066654091573064,36.2213178802499,127.61386293533624,127.72604068657148,0.08943643029431564,0.056122928173745465,0.24747262224012606,0.043951079205051105,GREEN,10.532389995608128,9.75,9.75
1960.0,384.90429965593916,0.9239503991016182,36.090162293606305,36.2257128708871,127.6139840824756,127.73675151068684,0.09112437077565684,0.05750093221265342,0.2521583343979319,0.04503044547747223,GREEN,10.513907436902457,9.75,9.75
1961.0,384.87267332895345,0.924071226118795,36.09116484536974,36.22896168734087,127.61412981019389,127.73771062363542,0.09275404277175406,0.059052731964261064,0.2566878450281061,0.04624591677952196,GREEN,10.495909267494,9.75,9.75
1962.0,384.8536956005614,0.924181336580028,36.09416733444941,36.232385330908706,127.60987657195749,127.74348263302221,0.09431339368286351,0.06092243456013569,0.2610239822813269,0.04771037415937921,GREEN,10.479913119311789,9.75,9.75
1963.0,384.83842579164934,0.9242798298061148,36.08787115592327,36.23552786404964,127.60233671877283,127.74949326464336,0.09617252992667524,0.06329136846233237,0.2661892837713472,0.049565873377107904,GREEN,10.465676151572538,9.75,9.75
1964.0,384.82478828005634,0.9243605550879197,36.05474986354493,36.23805052276033,127.59415441863723,127.75385960587505,0.09903510868187769,0.06609757118071415,0.2741352755449734,0.05176394008270353,GREEN,10.453962983140372,9.75,9.75
1965.0,384.8217596110521,0.9244322583119439,36.055008225226416,36.240718918229796,127.59416016474657,127.76226125524299,0.1017804643803461,0.06911705951231928,0.2817620245052582,0.05412916364772712,GREEN,10.443929740885594,9.75,9.75
1966.0,384.8257233188101,0.9244946993895856,36.04730315456905,36.24335346326284,127.58828333138351,127.77286508582625,0.10484307219465806,0.07261910127049709,0.2902676962625224,0.05687245929185258,GREEN,10.435461224958004,9.75,9.75
1967.0,384.8272960486796,0.9245433277397865,36.03270850727291,36.245333925495515,127.5850900907126,127.78036925594192,0.10835049120376095,0.07634762242903123,0.30000840404968565,0.059793295315409944,GREEN,10.428804313374926,9.75,9.75
1968.0,384.8325317264108,0.9245761810198745,36.08050674826307,36.246868460674136,127.5791609039085,127.78751771103869,0.11045105767417915,0.08049447076179857,0.30584746587162703,0.06304198379585614,GREEN,10.424476426729157,9.75,9.75
1969.0,384.8433888252175,0.9246104998118869,36.090844540311444,36.248725209852466,127.57807409116593,127.79766903208862,0.11219753564502791,0.08488600146873711,0.3106982890183367,0.06648248323548639,GREEN,10.420174111688326,9.75,9.75
1970.0,384.85997815057385,0.924634802884624,36.09627985423664,36.25045928870371,127.57806706814334,127.80929185873754,0.11387360227343511,0.08956977179183785,0.31535502434419194,0.07015209609739635,GREEN,10.41748855230179,9.75,9.75
1971.0,384.8864259307568,0.9246447714188568,36.10077251375122,36.252095674072585,127.5776597328343,127.82384482817982,0.11526084205945188,0.0947956077729918,0.31920730269698744,0.07424659442442247,GREEN,10.417184353259856,9.75,9.75
1972.0,384.9114362165248,0.9246435196274218,36.107507717878654,36.25322442278535,127.58217633441706,127.83613113716449,0.11634971920594052,0.10012621430661389,0.322230183916661,0.07842346495217914,GREEN,10.41837281336889,9.75,9.75
1973.0,384.9383624012934,0.9246272310730178,36.134175492484715,36.253853773408366,127.59410382095187,127.84729318743014,0.11698662942906832,0.10519916397564243,0.3239981797562882,0.08239874609662479,GREEN,10.421718248740788,9.75,9.75
1974.0,384.96794254149387,0.924605141533915,36.16869754404885,36.25438054376561,127.61316127153587,127.85897523428102,0.11678148671628466,0.10982078227714687,0.32342478340123615,0.08602063197897074,GREEN,10.425974189819811,9.75,9.75
1975.0,384.9976322034846,0.9245747918366962,36.16613402941988,36.25458845208225,127.61963825410031,127.86956931929093,0.11650076567022995,0.11440415356517467,0.3226413366090633,0.08961267655462947,GREEN,10.431377719589662,9.75,9.75
1976.0,385.0042170138281,0.9245346859379396,36.17551310576917,36.25332583812507,127.6263771634838,127.86730303466878,0.11635308240104586,0.11851067285573742,0.3222275895847182,0.09283127301327637,GREEN,10.437192166555079,9.75,9.75
1977.0,385.00113009982067,0.924494993602207,36.172718492728606,36.2516240707137,127.63246787980695,127.860275640075,0.11643449047604473,0.12207849735182598,0.3224513598312868,0.0956279645257454,GREEN,10.442556203156016,9.75,9.75
1978.0,385.0050394523741,0.9244503260200282,36.18050688771366,36.250056592252356,127.63839355509971,127.8560453631217,0.11611406826427806,0.12523916652268732,0.3215574245454478,0.09810577570409094,GREEN,10.44889300341174,9.75,9.75
1979.0,385.006089280239,0.9244019780044951,36.16987753724429,36.2482101636995,127.63926265414271,127.84988152168528,0.11597569426372167,0.12812430885595738,0.3211702282418463,0.10036787520194812,GREEN,10.455622538003766,9.75,9.75
1980.0,384.994165363334,0.9243662256198527,36.18105476179213,36.246246920269215,127.63940838186103,127.83899764092546,0.11592484730431454,0.1306593833340511,0.3210265785781242,0.10235584576209444,GREEN,10.460081336349376,9.75,9.75
1981.0,384.96852598253105,0.9243384405685008,36.17737329964574,36.24395048697244,127.63998426971176,127.82238508747078,0.11606072441999551,0.13271530497393513,0.32140345239808576,0.1039684370717179,GREEN,10.462878704929196,9.75,9.75
1982.0,384.9468448802839,0.9243207475651705,36.167445428507165,36.2422361228824,127.63844973928032,127.80914049140834,0.11619906936202638,0.13450399691338313,0.32178686845464777,0.10537166673484051,GREEN,10.464441301579583,9.75,9.75
1983.0,384.93028955126965,0.9243107942966874,36.141399133693234,36.24106652817288,127.63559839211722,127.79951940301201,0.11675754443354931,0.1361394237260023,0.3233395914973736,0.10665486958012466,GREEN,10.465142431057856,9.75,9.75
1984.0,384.910962450208,0.9243146259997383,36.14152772630207,36.24030692898554,127.62721817043649,127.79042417614662,0.11743333697217676,0.1377479356286675,0.325221480902164,0.10791704392545036,GREEN,10.463824519667867,9.75,9.75
1985.0,384.8939920130598,0.9243350529599723,36.14817648591523,36.24030889385178,127.62761321545598,127.78479691988845,0.11802827283693422,0.1392334605026822,0.3268793063677606,0.10908286924414516,GREEN,10.460308586698957,9.75,9.75
1986.0,384.88962864668537,0.9243710981694405,36.14029172319945,36.241516686194586,127.6272374837485,127.78760695878573,0.11870308585486365,0.14076280629661783,0.3287568508207097,0.11028307626778135,GREEN,10.455147722583334,9.75,9.75
1987.0,384.89037728989496,0.9244306665106407,36.139284567882,36.24388741143085,127.62948660672635,127.79621471129168,0.11932999693911718,0.14239604086009008,0.33049879661852594,0.11156457697775557,GREEN,10.446943311225837,9.75,9.75
1988.0,384.8910711775221,0.924515681467973,36.1352517011124,36.247253241996674,127.64122032168385,127.80831306954748,0.12017114184428783,0.1440190420052884,0.3328378728315998,0.11283765581830914,GREEN,10.435218794195166,9.75,9.75
1989.0,384.8819256808642,0.9246307560732895,36.13712355732581,36.25133424667838,127.65445520771556,127.81966551971747,0.12102822975516792,0.14558975639532604,0.3352198832798059,0.1140692814375062,GREEN,10.418939112622965,9.75,9.75
1990.0,384.8782599176297,0.9247563182483101,36.12400383758571,36.256084413063846,127.66874019523549,127.8351967106002,0.12211033737118725,0.14715403890274778,0.3382246061922519,0.11529538361271478,GREEN,10.401432970122556,9.75,9.75
1991.0,384.88234303116735,0.9249156413215998,36.12475068749887,36.262523198871875,127.6809339181713,127.85925562670552,0.12326991300519498,0.14891975075314745,0.34144318241013044,0.11667903649350782,GREEN,10.379573856174815,9.75,9.75
1992.0,384.884057092346,0.9250930501443128,36.13106967919269,36.269559505381224,127.6980279551048,127.88463470512423,0.12451158231095621,0.1508231949763846,0.3448907014210411,0.11817034440466193,GREEN,10.35511824207876,9.75,9.75
1993.0,384.87879932447544,0.9252947162425159,36.1303723942111,36.277218317407424,127.71388418431049,127.90989193282763,0.12592761848666803,0.15289987744668923,0.3488227452596419,0.11979712732742225,GREEN,10.327028355932526,9.75,9.75
1994.0,384.8788739447754,0.9255272358076612,36.157678835210945,36.28633802564054,127.73297116351213,127.9420719295237,0.1269765831078446,0.1552397239706025,0.3517319904250697,0.12162977931151446,GREEN,10.294888561298677,9.75,9.75
1995.0,384.8707660339862,0.9257724745174867,36.153477273761965,36.29557057580014,127.75295118387909,127.97192906574138,0.12816134985429667,0.15778438185487145,0.35501438720948103,0.12362256828141134,GREEN,10.260663270124368,9.75,9.75
1996.0,384.8671614926501,0.9260384066442595,36.144639268461326,36.305826620706924,127.77638477559451,128.00689124209725,0.12951780519234926,0.16056559363402315,0.35876911881757184,0.12580027991802584,GREEN,10.223759153887329,9.75,9.75
1997.0,384.86710332443135,0.9263092696080258,36.15844399703896,36.316443202379034,127.79852182157514,128.0443037771187,0.13067194966479348,0.16365984707036682,0.36195832509795167,0.12822285333840164,GREEN,10.186315280921775,9.75,9.75
1998.0,384.8611131525852,0.9265821171191894,36.16900076480668,36.32685762924356,127.81696012887397,128.07902941625557,0.1316147032440418,0.16707707779998934,0.3645566153996021,0.13089809483216572,GREEN,10.148362468300235,9.75,9.75
1999.0,384.85980774074403,0.9268519267462609,36.19651717902025,36.33737394898461,127.84587119935094,128.11567266050736,0.13215490776201608,0.17056454359852655,0.3660335374856423,0.1336278831186276,GREEN,10.111015943637824,9.75,9.75
2000.0,384.86437440232424,0.9271210022295749,36.218504366806684,36.34813874273838,127.87426879110963,128.155147030775,0.1321878483719087,0.1741546354003802,0.3660973444873319,0.13643750429297935,GREEN,10.074001831760484,9.75,9.75
2001.0,384.86560478563945,0.9273861197204581,36.25867093825073,36.35859089461183,127.9045485529168,128.19240872609345,0.13159358988468434,0.17770721826914712,0.3644146919564285,0.1392169536231558,GREEN,10.037402999721962,9.75,9.75
2002.0,384.87001710319913,0.9276355898184044,36.2961870390455,36.36857995548487,127.92950901358441,128.2290980358155,0.12986845039034317,0.18144499124751703,0.35958730630294966,0.14214052057748694,GREEN,10.00309081424561,9.75,9.75
2003.0,384.8705021271864,0.9278809409396557,36.33153195031465,36.378222034344525,127.9574413300979,128.2632559193883,0.12861579769719308,0.1851801633837026,0.35606816531344837,0.14506098088926053,GREEN,9.969194236875694,9.75,9.75
2004.0,384.87756300634067,0.9281015518326243,36.31087774716877,36.38720501624778,127.98530166062994,128.29728205805682,0.12698029493234952,0.1889982883364967,0.3514884392187738,0.14804529388715754,GREEN,9.938972158652206,9.75,9.75
2005.0,384.8903472011764,0.9283168557960504,36.308609883008806,36.39625069501235,128.0171062164054,128.333438742122,0.12604954415491498,0.19288615832616468,0.34886512987030405,0.1510830100037709,GREEN,9.909703069704221,9.75,9.75
2006.0,384.892433797274,0.9285191963628089,36.33609432809726,36.404282481536676,128.04384717290844,128.36245476280376,0.12531750567431202,0.1967734003043623,0.3467913849704603,0.1541191346618254,GREEN,9.88181123150693,9.75,9.75
2007.0,384.8945795722093,0.9287113296945304,36.347020505499444,36.411916915744584,128.07511877703942,128.39008974867244,0.12451708749771127,0.2005948602428974,0.34452704944802764,0.157102596993195,GREEN,9.855332314717486,9.75,9.75
2008.0,384.89635751107136,0.9288856701016531,36.350520741069424,36.4188363815394,128.10093812144444,128.41508128604085,0.12402309818551328,0.20439750630364434,0.34311360459031975,0.16007041677967848,GREEN,9.831298671556794,9.75,9.75
2009.0,384.88773496798757,0.9290355853100455,36.34060008216548,36.424306109685816,128.11497506857637,128.4314906691745,0.12379695899263493,0.20824172173243657,0.34244463385031093,0.1630701046272025,GREEN,9.810243770215408,9.75,9.75
2010.0,384.89035821164373,0.929173382289158,36.32192842513179,36.42983280277362,128.12753414829987,128.45185316746185,0.12383861523106131,0.21228029470539403,0.3425195058114919,0.16622131410164423,GREEN,9.791294576397831,9.75,9.75
2011.0,384.8943877691275,0.9292850345910608,36.27893363470286,36.434401043387396,128.14010392217145,128.46930579472755,0.12462494843884114,0.2164518808822718,0.3446603724913321,0.16947596643297042,GREEN,9.776012931686068,9.75,9.75
2012.0,384.8941877924089,0.929390500101149,36.24152331334925,36.438526554816676,128.1586742303718,128.4837857746697,0.12673418151406893,0.22046928979966446,0.35047039816375974,0.17260916196269785,GREEN,9.761425211117597,9.75,9.75
2013.0,384.89745356509326,0.929475041820256,36.246790853305875,36.441995775706786,128.1717443946014,128.49710866477827,0.1278248313846867,0.22443492780921565,0.353452904858831,0.17570117319309564,GREEN,9.749861811301884,9.749861811301884,9.749861811301884
2014.0,384.87828964520486,0.9295381878979521,36.25991057304597,36.44356425805507,128.17994042155385,128.49624114190115,0.12923266927969765,0.22811332095476627,0.35731666482246566,0.17856778762616562,GREEN,9.740404554690656,9.740404554690656,9.740404554690656
2015.0,384.8531861414343,0.9295880846931323,36.29729194315988,36.44433192637087,128.18373987676378,128.4905665781585,0.12956905250584652,0.23148828460065837,0.3582092677489565,0.18119632918507522,GREEN,9.732554709561867,9.732554709561867,9.732554709561867
2016.0,384.82972191863183,0.9296213321071095,36.294291346652415,36.444524336130414,128.1893565390635,128.48341093176495,0.13022423071377923,0.234479305401517,0.35998722674917855,0.18352383586735552,GREEN,9.727069501746968,9.727069501746968,9.727069501746968
2017.0,384.81053544351107,0.9296399910160263,36.305304633526696,36.444347295147075,128.18918447501056,128.4763810094566,0.13092545519396137,0.23718456261647206,0.3618945790457207,0.1856272746198759,GREEN,9.72376340240507,9.72376340240507,9.72376340240507
2018.0,384.800270715688,0.9296526615878679,36.3221669403804,36.44435793315243,128.18879645301365,128.47299143401713,0.13033189245969962,0.23968486649123266,0.3602104754194447,0.18757002184177585,GREEN,9.721623331654996,9.721623331654996,9.721623331654996
2019.0,384.8073413010519,0.9296633156930181,36.32476099191768,36.44511042586587,128.18926523977015,128.47800480774598,0.12972710011477814,0.24213346194946125,0.3584963316102119,0.18947199788607588,GREEN,9.720418900058348,9.720418900058348,9.720418900058348
2020.0,384.80227789176234,0.9296684935575901,36.34897415152253,36.44507363109619,128.19555260072525,128.4761845470659,0.12913870974166702,0.24431534443607975,0.35682780034880573,0.191164844706921,GREEN,9.719511485852507,9.719511485852507,9.719511485852507
2021.0,384.79642384380276,0.9296833193756608,36.38896844774519,36.44537760881614,128.20172934907484,128.47530158792193,0.12811468852946192,0.24633881829816417,0.3539497480663973,0.1927333455731211,GREEN,9.717240872881774,9.717240872881774,9.717240872881774
2022.0,384.78999206142515,0.9296963368963483,36.43670991156915,36.44558332718552,128.20521276826918,128.47387932855773,0.1268711241102259,0.24816996679346623,0.35045880499604615,0.1941509480771409,GREEN,9.715198362603758,9.715198362603758,9.715198362603758
2023.0,384.78425838364035,0.9297191522524355,36.43669712391911,36.44620618382893,128.21582631112688,128.4741605568939,0.12543689294788793,0.24967917676622814,0.3464413610313763,0.19531602544585058,GREEN,9.711828454560646,9.711828454560646,9.711828454560646
2024.0,384.7858132104788,0.929761571606095,36.41153578563881,36.44794271670235,128.22854500499975,128.48080105642612,0.12327416461596599,0.25094849562178567,0.3404122628283698,0.1962927374589689,GREEN,9.706025523731341,9.706025523731341,9.706025523731341
2025.0,384.799630290701,0.9298150378109984,36.397485892234535,36.450693093242556,128.24060880201804,128.49511017038475,0.1211152154251734,0.2521580792930194,0.33439778014214194,0.19722225673391922,GREEN,9.69915959846324,9.69915959846324,9.69915959846324
2026.0,384.80465885844507,0.9298855169994952,36.41079047024366,36.45369421115172,128.25314729151637,128.50736895376534,0.11857056491769954,0.2531659550126539,0.327317279603021,0.19799339407687389,GREEN,9.689609711335294,9.689609711335294,9.689609711335294
2027.0,384.8085980169844,0.9299689137874119,36.408177544134915,36.45715016130664,128.26326762665275,128.5208675713536,0.11552254330161811,0.2540932842410887,0.31884805216429246,0.19870106548534705,GREEN,9.678233136149316,9.678233136149316,9.678233136149316
2028.0,384.7901458811551,0.9300655584700495,36.39673684284557,36.46006469084345,128.26699334012574,128.52497878400828,0.11380258327678348,0.2548511904348349,0.3140551905172692,0.19927588388428555,GREEN,9.664181768749813,9.664181768749813,9.664181768749813
2029.0,384.77037290445753,0.9301676086157014,36.396019557979315,36.463128330184354,128.27340009246453,128.5291733961349,0.11229714742001097,0.2554129271315623,0.3098572235059648,0.19969702710067685,GREEN,9.64933573020977,9.64933573020977,9.64933573020977
2030.0,384.75825451615503,0.9302818644217419,36.404373832054105,36.46703294601276,128.27973150692483,128.53888833280936,0.11081469710510719,0.2558594391904788,0.3057234385321833,0.2000278474886574,GREEN,9.633092922257276,9.633092922257276,9.633092922257276
2031.0,384.74705820198994,0.930390800808081,36.41022827399714,36.47077259630317,128.28258652521336,128.54832902616693,0.10935879341138575,0.25618532136634853,0.30166386408133555,0.20026422389355797,GREEN,9.617621147155546,9.617621147155546,9.617621147155546
2032.0,384.7459110694137,0.930501093070509,36.40420559773013,36.475041612444,128.2882876233981,128.56299268879272,0.10811607378764479,0.2565419057428282,0.29819517335815837,0.20052452414555016,GREEN,9.602339567351976,9.602339567351976,9.602339567351976
2033.0,384.74248774209633,0.930604542113907,36.421661404997664,36.47893445896224,128.29234996311192,128.5755697141109,0.1072615523273924,0.2570646331239155,0.29579922526670527,0.20091483514770136,GREEN,9.587918529827931,9.587918529827931,9.587918529827931
2034.0,384.7478420821858,0.9307055125547513,36.42282190981443,36.48314627697521,128.30168962544408,128.5922044615766,0.1069735083477682,0.25784064529345235,0.29497042257305184,0.20150327281246933,GREEN,9.57416795905715,9.57416795905715,9.57416795905715
2035.0,384.74714688443265,0.9308009720601325,36.38501143731565,36.48685527335003,128.31419699018326,128.60504519124237,0.10717181465163517,0.2585547988542156,0.29548751258132233,0.20204310789881383,GREEN,9.560952752015197,9.560952752015197,9.560952752015197
2036.0,384.752089927722,0.9309019119694781,36.349050979724,36.491046466235424,128.32774855068718,128.62147031341956,0.10826324154704217,0.259462978705666,0.2984729258333726,0.20273427018895201,GREEN,9.547190272204773,9.547190272204773,9.547190272204773
2037.0,384.7422882145824,0.931002971229227,36.3642494598552,36.49454309031694,128.35113936581055,128.63051800872665,0.10908758775391827,0.26030169322052404,0.3007191160341183,0.20337057554091917,GREEN,9.532862757816446,9.532862757816446,9.532862757816446
2038.0,384.74102725851185,0.9311100632355028,36.351307334998914,36.49868119738558,128.38493734269656,128.6446817688056,0.11036968198071676,0.2609442196769197,0.3042295602133513,0.20385275699811797,GREEN,9.51801977238469,9.51801977238469,9.51801977238469
2039.0,384.7457602907049,0.9312270418960836,36.365217126909315,36.50349118463169,128.41490585691267,128.66321801638145,0.11134568669262357,0.26149607288775006,0.30689233688113027,0.2042632427457806,GREEN,9.502033021011727,9.502033021011727,9.502033021011727
2040.0,384.7441454869726,0.9313337716877649,36.35756392296052,36.507598310024065,128.43914071165756,128.67715426063637,0.11270403841313358,0.2620313704281268,0.3106110572171035,0.2046600729463327,GREEN,9.487226944446945,9.487226944446945,9.487226944446945
2041.0,384.7444719894365,0.9314477790784319,36.37052522929188,36.51208280829325,128.4673729431575,128.69306983876135,0.11385210016933814,0.2625926939727693,0.3137472665585993,0.20507640783892195,GREEN,9.471487240422874,9.471487240422874,9.471487240422874
2042.0,384.74147437784484,0.9315712318044715,36.355363219538596,36.51677981118972,128.49274169681905,128.70862242818328,0.11534005598470379,0.2631464906658428,0.31782026147559383,0.2054860559862219,GREEN,9.45431995773842,9.45431995773842,9.45431995773842
2043.0,384.74435755279075,0.9317027573362514,36.35557534107752,36.52207234107451,128.5148674101951,128.72824136428258,0.11661813555067338,0.2637367020172158,0.32131041358704027,0.20592337608218375,GREEN,9.436254072350096,9.436254072350096,9.436254072350096
2044.0,384.7466755449667,0.9318298016767411,36.426428180578576,36.52716242026381,128.52445399561626,128.74695787688484,0.11664600496952977,0.26445839799909265,0.32134515946153375,0.2064627637833216,GREEN,9.418786173387701,9.418786173387701,9.418786173387701
2045.0,384.74485325738215,0.931944773585199,36.48928940376008,36.53158273612444,128.52952605443855,128.76192826208822,0.116166387414159,0.2653801903407046,0.3199737585894975,0.20715809656688688,GREEN,9.402834191313445,9.402834191313445,9.402834191313445
2046.0,384.73907636314715,0.93204335563019,36.533497793328756,36.53517279474071,128.53542698953822,128.7726485154757,0.1154292053156213,0.2663379560308203,0.3178858503169081,0.20788117426775024,GREEN,9.389002160535597,9.389002160535597,9.389002160535597
