t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
2047.0,384.7423971553975,0.932128591246988,36.52406761752989,36.53867163297394,128.5381859201089,128.7860921750129,0.11465205397028704,0.2673890318035092,0.3156898625140885,0.2086768887558269,GREEN,9.377347273534383,9.377347273534383,9.377347273534383
2048.0,384.74720931927743,0.9322023942054256,36.540689005056755,36.54179316906323,128.5318830765813,128.79870543169588,0.11373671957596038,0.26873431248878993,0.3131112684832434,0.20970248459454963,GREEN,9.367326142894825,9.367326142894825,9.367326142894825
2049.0,384.747261209631,0.9322710650965397,36.54115074152455,36.544487492518705,128.52578246418085,128.8082194744959,0.11277777079569992,0.27035667984267525,0.31041378863496083,0.21094456832624542,GREEN,9.35784005150407,9.35784005150407,9.35784005150407
2050.0,384.7493137700442,0.932339304383289,36.53852681803676,36.54725991944081,128.52036228689894,128.818678659193,0.11148695916117601,0.2722391395631366,0.30680256902417463,0.21238982768876535,GREEN,9.348486506499768,9.348486506499768,9.348486506499768
2051.0,384.7510363107951,0.9323964010609134,36.52242138661386,36.54957989902655,128.51937746759774,128.82743269014063,0.1101148524410451,0.27416382982339854,0.30297138902841503,0.21386807633459778,GREEN,9.340660347923745,9.340660347923745,9.340660347923745
2052.0,384.7562454582985,0.9324457843718016,36.537102478424295,36.5517631405993,128.52227111251042,128.83687232899436,0.10867016968365543,0.2761068688408641,0.29894080975912946,0.21536071212331173,GREEN,9.334026707020996,9.334026707020996,9.334026707020996
2053.0,384.7493135883836,0.9324970647989781,36.53382623133248,36.55344404451689,128.53034168274147,128.84047587735546,0.10703375481432836,0.2778448116742053,0.2943847411207589,0.21669329145126218,GREEN,9.326689190483222,9.326689190483222,9.326689190483222
2054.0,384.7404651253823,0.9325560918999792,36.50776167575429,36.55533752197208,128.53868934313573,128.84418661973896,0.10591535567302203,0.2793286540416099,0.2912619645195999,0.2178277381423647,GREEN,9.318212123733133,9.318212123733133,9.318212123733133
2055.0,384.73432186394274,0.9326246711965976,36.50625411411532,36.557733899651296,128.55810752169714,128.85057554708106,0.10452618618280006,0.28044773878118906,0.2873953495201994,0.21867754554055954,GREEN,9.308514091583817,9.308514091583817,9.308514091583817
2056.0,384.73414278233577,0.9326993845488063,36.51113377907083,36.560654061758555,128.57782721138662,128.86080790483388,0.1026331908423398,0.28124724866841605,0.28214316300882336,0.2192781203188258,GREEN,9.298185270840122,9.298185270840122,9.298185270840122
2057.0,384.72618961793273,0.9327837527934902,36.509349083480124,36.56358326764271,128.60092848644325,128.86846810990357,0.1008292210945893,0.28157798130842615,0.27713941344774345,0.21951309222441318,GREEN,9.286241086059306,9.286241086059306,9.286241086059306
2058.0,384.7227693692127,0.9328629584393521,36.49235511498157,36.56652545735497,128.62865905067193,128.8776921232228,0.09921142068250327,0.28138072468037373,0.2726523361158554,0.21933618239542368,GREEN,9.275174766069085,9.275174766069085,9.275174766069085
2059.0,384.7269787235623,0.9329523394009575,36.50523575681645,36.570229088595546,128.65195824727365,128.89215569552186,0.09789091404563484,0.2809332280988358,0.2689852909349368,0.2189644281049522,GREEN,9.262978550974225,9.262978550974225,9.262978550974225
2060.0,384.72584904477753,0.9330443710517438,36.515213857844394,36.573782884926686,128.67652493983493,128.90430258346035,0.09674563923605366,0.2801308857308187,0.2658021792587005,0.218316316041937,GREEN,9.250223163431201,9.250223163431201,9.250223163431201
2061.0,384.7226011738501,0.9331455815811899,36.5177015161333,36.57759577310927,128.69890060896878,128.9166527796603,0.09619307381607219,0.279074402174986,0.2642526992716775,0.21747052133156594,GREEN,9.236123511917384,9.236123511917384,9.236123511917384
2062.0,384.70923969751107,0.9332459885771086,36.52702693550302,36.58089629655959,128.71439355637062,128.9238076771984,0.09599024435857222,0.2777004383840088,0.2636676378605249,0.2163777941587038,GREEN,9.221771575453516,9.221771575453516,9.221771575453516
2063.0,384.7086970902348,0.933350213398125,36.51702279881958,36.58495584711786,128.72716492291272,128.9379330871792,0.09620139948960235,0.2762231182928526,0.26422520483174183,0.21520518873878658,GREEN,9.207353897589655,9.207353897589655,9.207353897589655
2064.0,384.71410238636,0.9334477365552392,36.5082899591529,36.5890355488518,128.74381172099987,128.9541231819755,0.09626149750170507,0.27461645395607975,0.26436637874485047,0.2139323672491965,GREEN,9.19407529977667,9.19407529977667,9.19407529977667
2065.0,384.70778345204076,0.9335384206567093,36.52246015876878,36.59228964196021,128.74847851949707,128.96347362179867,0.09601838355842661,0.27297766801798184,0.2636728968789772,0.2126355245988331,GREEN,9.1813212448954,9.1813212448954,9.1813212448954
2066.0,384.70974563602164,0.9336298500042997,36.53593409641509,36.59596676337032,128.75256065136546,128.9770908663666,0.09592758516216528,0.2714133211942531,0.26339946731437164,0.21139752872587267,GREEN,9.168760903232055,9.168760903232055,9.168760903232055
2067.0,384.71846211867455,0.9337136756209895,36.544304482928936,36.59966713664657,128.74868043139594,128.9930548542019,0.09582793391165767,0.27019818654868816,0.2631020893762644,0.21043268900176132,GREEN,9.157491959211626,9.157491959211626,9.157491959211626
2068.0,384.71529722321714,0.9337922942294044,36.57020678880336,36.60259826836745,128.74579923638694,129.00232418060352,0.09551280509981804,0.269182178706623,0.26221052258045363,0.2096238669544224,GREEN,9.14651788824267,9.14651788824267,9.14651788824267
2069.0,384.7155429002926,0.9338552196476343,36.56598962642134,36.60507649386227,128.74788682984567,129.01114083287882,0.09503357656159034,0.26822450996275615,0.2608679979441637,0.2088609315759809,GREEN,9.137833567625933,9.137833567625933,9.137833567625933
2070.0,384.72181205876046,0.9339057645432578,36.573474544895554,36.607356008109186,128.75330557060025,129.0212772067159,0.09410875262876146,0.2671856170111567,0.25829962234651205,0.208035071853603,GREEN,9.131074031651195,9.131074031651195,9.131074031651195
2071.0,384.7284956446325,0.9339554864762195,36.570469089081065,36.60962301120102,128.75671891918304,129.03150873859084,0.09208242265626089,0.2661586246399466,0.2527042676338735,0.20721885768543474,GREEN,9.12444259632997,9.12444259632997,9.12444259632997
2072.0,384.7384412767878,0.934000215121395,36.54621777112848,36.611849523546915,128.76243917106564,129.04269193732947,0.0889051557852165,0.2653070204177425,0.2439508109094338,0.2065396566960376,GREEN,9.118616644978943,9.118616644978943,9.118616644978943
2073.0,384.7482728505484,0.9340312809210313,36.58229208995613,36.61353507163025,128.76630550460413,129.0519305441196,0.08535404361500795,0.26454327496860586,0.23417082680989476,0.2059292000927088,GREEN,9.114673915705168,9.114673915705168,9.114673915705168
2074.0,384.76209125717185,0.934054805440559,36.57496164629443,36.615114726841185,128.77155377744725,129.06213352150425,0.082158622954414,0.26405110306627305,0.22537164838262275,0.2055303017465743,GREEN,9.111914478420545,9.111914478420545,9.111914478420545
2075.0,384.78411019269566,0.934069933798023,36.56338324758942,36.616755457103956,128.7794827699279,129.07530304206225,0.08023197571539123,0.263841685818971,0.22005983659957917,0.20535142637859885,GREEN,9.110606140592807,9.110606140592807,9.110606140592807
2076.0,384.80378815637795,0.9340641480790737,36.54555281332621,36.61746492703057,128.78549798875846,129.0844050214578,0.07840403865040366,0.2639325525861328,0.21502148321435274,0.20540626494273037,GREEN,9.112104593993308,9.112104593993308,9.112104593993308
2077.0,384.82041978691456,0.9340528208931621,36.568226391016395,36.617812180083284,128.79232803782122,129.09120838153123,0.07658954294686122,0.26414866866142855,0.2100200261870898,0.2055583764417852,GREEN,9.114260831753029,9.114260831753029,9.114260831753029
2078.0,384.83747155412505,0.9340248082433678,36.59420439977908,36.61752524811634,128.79844349433753,129.09591695340694,0.07500785609755602,0.26439222192793616,0.20565723442869344,0.2057316403568898,GREEN,9.11873838984809,9.11873838984809,9.11873838984809
2079.0,384.84561143326215,0.9339848577776932,36.58726740653395,36.61634626802196,128.8034036636412,129.09449091310697,0.07347701483172463,0.2644351234123453,0.20143579601910216,0.20574863612194302,GREEN,9.124549618526544,9.124549618526544,9.124549618526544
2080.0,384.83419561661003,0.9339312139349807,36.55699295195895,36.613700136718016,128.79319170998315,129.08133261923115,0.07279112781832914,0.2645696809261363,0.1995364849552382,0.20583737854353457,GREEN,9.131557894799386,9.131557894799386,9.131557894799386
2081.0,384.8396330700828,0.9338492049424464,36.55926189028152,36.610743708490915,128.7808538554705,129.07273343995467,0.07273024147460684,0.2648955418617025,0.19935407196309884,0.20607542600554532,GREEN,9.143086369957274,9.143086369957274,9.143086369957274
2082.0,384.83640714828516,0.9337491213028515,36.55166510544472,36.60666658785352,128.77141842464877,129.05727754491397,0.07306705904621018,0.26519529287909727,0.20026677404220128,0.20629347256439023,GREEN,9.15680437555045,9.15680437555045,9.15680437555045
2083.0,384.8415535909004,0.9336244514802617,36.51727425517004,36.602023774845854,128.75924209965524,129.04263492005316,0.07387148366415996,0.26562151989974003,0.2024641390465986,0.20661047506890945,GREEN,9.174219528709443,9.174219528709443,9.174219528709443
2084.0,384.8431305326219,0.9334803761148387,36.528565494405676,36.59645039098173,128.7470006520888,129.02351430983632,0.07424089848575507,0.2660236266910194,0.20346574011242585,0.20690934208106135,GREEN,9.194189683936344,9.194189683936344,9.194189683936344
2085.0,384.8495927513791,0.9333231777562799,36.50176539319697,36.59059474599158,128.7401022881701,129.00503599055486,0.07480667396219104,0.2661933231578552,0.20500654821970193,0.2070279245289175,GREEN,9.216149409216882,9.216149409216882,9.216149409216882
2086.0,384.85669238806594,0.9331503167390344,36.51757164475946,36.58415523718155,128.73447684709217,128.984712084003,0.07509493457762406,0.26613036084672664,0.20578648541197214,0.2069660436703638,GREEN,9.240298153093619,9.240298153093619,9.240298153093619
2087.0,384.87032815272903,0.932965688604742,36.49357295962114,36.57756485997808,128.732440010933,128.96604560200183,0.07560988405911626,0.2657610448797087,0.207189546926329,0.20666626386268636,GREEN,9.266310825673003,9.266310825673003,9.266310825673003
2088.0,384.8829045038984,0.9327716734224824,36.46222009694265,36.57055585131578,128.72334328133607,128.94554647004236,0.07645668636440857,0.26522172316602205,0.20950372647758617,0.2062346680945256,GREEN,9.293585510586269,9.293585510586269,9.293585510586269
2089.0,384.89095957888856,0.9325522310532258,36.46466330536001,36.562334914876295,128.71573894403508,128.9192579982499,0.07700364162256287,0.26446656275438923,0.2109958580891959,0.20563567192347024,GREEN,9.324213740215953,9.324213740215953,9.324213740215953
2090.0,384.908599967308,0.9323146779542284,36.46921473691418,36.5538588743331,128.7141131143103,128.89527865123267,0.07735331438982597,0.2633822463098423,0.21194771208195753,0.2047810353527682,GREEN,9.357697193861469,9.357697193861469,9.357697193861469
2091.0,384.90960006744797,0.9320637367931763,36.4745967007634,36.54406753922299,128.71403586106206,128.86108751301475,0.07747824396330646,0.2618274741059485,0.2122837784640547,0.2035608111777418,GREEN,9.392427162247031,9.392427162247031,9.392427162247031
2092.0,384.9180961776544,0.9318054389288025,36.477900876082906,36.5343434808525,128.70920051002312,128.82964229308976,0.07728095107149531,0.2598801301227446,0.21173608719047318,0.20203580682274225,GREEN,9.428449912501407,9.428449912501407,9.428449912501407
2093.0,384.9124508948629,0.9315405531997483,36.46411031622152,36.52368997358504,128.70294092193,128.79018635314964,0.07731000978441883,0.25754155845447696,0.2118115972030568,0.20020710521015023,GREEN,9.464864283957127,9.464864283957127,9.464864283957127
2094.0,384.9052433135172,0.9312677403834693,36.44716540114853,36.512651714168136,128.69023068760706,128.74885223736956,0.07737998068962121,0.25490837817907214,0.2120009447596106,0.19815015418130055,GREEN,9.502315127618829,9.502315127618829,9.502315127618829
2095.0,384.89758718964225,0.9309978849591503,36.4576742408039,36.50170833388759,128.67172055394096,128.70770414024162,0.07646638903325154,0.25217054475020245,0.20949099133103427,0.1960128510147413,GREEN,9.539338328484291,9.539338328484291,9.539338328484291
2096.0,384.89821639512246,0.9307246821723686,36.41433433727559,36.49102667697406,128.64958526371598,128.67025017493367,0.07489387112061559,0.2493175212130723,0.205176729651521,0.19378710827388923,GREEN,9.577131289807738,9.577131289807738,9.577131289807738
2097.0,384.88676010597425,0.9304481028794219,36.410275127946896,36.47963989112578,128.62423853680707,128.626270860213,0.07352783555881469,0.24669499681626533,0.20143015151711985,0.1917419143402218,GREEN,9.614938361621313,9.614938361621313,9.614938361621313
2098.0,384.8788646524362,0.9301812131738355,36.42325658761472,36.46880201144469,128.60088347525317,128.58541895805539,0.07126662220550527,0.24441349088679176,0.1952291242098126,0.1899633162550372,GREEN,9.651536526472285,9.651536526472285,9.651536526472285
2099.0,384.8658101293104,0.9299338844441646,36.42365735256709,36.4584868852956,128.57535494782817,128.54468864094477,0.06914107169958243,0.24233443714165925,0.1894012975942373,0.18834351732252066,GREEN,9.685233712920052,9.685233712920052,9.685233712920052
2100.0,384.8602023783995,0.9297107949486427,36.450466967787435,36.44947500926778,128.55059847404334,128.51104220906535,0.066372676911786,0.24043270070463263,0.18180999565202027,0.18686278055563385,GREEN,9.71585900290168,9.71585900290168,9.71585900290168
2101.0,384.8633784387712,0.9295127426696155,36.44667338352545,36.44186070225335,128.52635340399294,128.48525652749697,0.06381020662277535,0.23871960115932103,0.1747847250910261,0.18552995295402774,GREEN,9.74335576508949,9.74335576508949,9.74335576508949
2102.0,384.85996124590395,0.9293353449492645,36.500366475432784,36.43474401207755,128.50250705008744,128.45902419082756,0.06090368623094169,0.23715357708789261,0.16681233290292863,0.18431262506768775,GREEN,9.767747112958972,9.75,9.75
2103.0,384.85292187051454,0.9291841196620313,36.498501575701,36.428482043380775,128.47309622770902,128.4345969803846,0.05769705707246017,0.23560075322801938,0.15801921649581557,0.1831067816213959,GREEN,9.788381934816414,9.75,9.75
2104.0,384.853950379334,0.9290549492190157,36.5020382304983,36.42346661163262,128.4494869008153,128.41725744261163,0.05712021474276508,0.23388008523219486,0.1564339765258182,0.18177125907828476,GREEN,9.806275568608044,9.75,9.75
2105.0,384.8621193673824,0.928925899514199,36.473509545907284,36.4187937465842,128.4291908444326,128.40350790638047,0.05729575735727992,0.23197135179728817,0.15691586174487204,0.18029013743547173,GREEN,9.824426069334635,9.75,9.75
2106.0,384.8593131677898,0.9288197359430344,36.488427004641125,36.41449881694618,128.4118502036384,128.38742892835367,0.05808482302845079,0.22996249076744732,0.1590801481856244,0.17873169434472144,GREEN,9.838993228795488,9.75,9.75
2107.0,384.8673743225455,0.9287307449519312,36.482006990511955,36.41139123892164,128.39841260763717,128.37916140707048,0.05876565140175597,0.22773807788410613,0.16094786090018173,0.1770060386065774,GREEN,9.851603650368276,9.75,9.75
2108.0,384.8789129193278,0.9286533906251097,36.45914016585431,36.40890429080668,128.39128455895772,128.3742415691319,0.05912226470684989,0.22512863809439188,0.16193058419858292,0.17498107721969877,GREEN,9.862739919428265,9.75,9.75
2109.0,384.9062834857271,0.9285845407083911,36.44652637670055,36.407499438123004,128.3884087908298,128.37841714515199,0.059334995164678876,0.2221599795043273,0.16252025385544197,0.17267676228377174,GREEN,9.873310637453187,9.75,9.75
2110.0,384.9270457741064,0.9285238371505679,36.42827262007029,36.40610125580393,128.38792819262625,128.38041155401174,0.059393293870162074,0.2187985082017683,0.16268812403059157,0.17006693223101302,GREEN,9.882502565654306,9.75,9.75
2111.0,384.94936828490023,0.928473573977407,36.41826884144105,36.405186058579396,128.38763833333113,128.38462904455912,0.05931376678531732,0.21515414114699724,0.16247801169003376,0.1672371055856982,GREEN,9.890312367702478,9.75,9.75
2112.0,384.97545404415325,0.9284273867592845,36.39095181226698,36.40460847146464,128.3888234683897,128.39129189072347,0.059309772261240436,0.21128615804392573,0.16247791084302482,0.1642334012733225,GREEN,9.897704881419088,9.75,9.75
2113.0,385.01170163173566,0.9283787056728595,36.41245409236375,36.40441335350233,128.39992958051215,128.4026924431766,0.05926476469034416,0.20745822268587788,0.16236361107632016,0.16126065946146173,GREEN,9.905835809972388,9.75,9.75
2114.0,385.04350030400025,0.9283282634740939,36.40764910728451,36.40393860284775,128.41185834396012,128.4116227666348,0.058947582185071894,0.20367483558700789,0.16150203048934125,0.15832237241729222,GREEN,9.914040491832054,9.75,9.75
2115.0,385.05823672133977,0.9282947218474961,36.4173173891272,36.40331987984359,128.4204109489221,128.41435477376126,0.05859960305258944,0.20014600714100725,0.16055517262483046,0.15558208691950529,GREEN,9.919249577872307,9.75,9.75
2116.0,385.06165752923266,0.9282665690303681,36.4187792221296,36.402377555714466,128.42780922435637,128.41217146993745,0.0582883014190361,0.19679396658132345,0.15970898270631378,0.15297937512653215,GREEN,9.923276292736944,9.75,9.75
2117.0,385.0625412094464,0.9282443573652726,36.42507488914974,36.40154828458899,128.43146247300552,128.4095408397242,0.05794591146482506,0.1937599470501705,0.15877695041786702,0.1506241627028718,GREEN,9.926383123446072,9.75,9.75
2118.0,385.0619213658804,0.9282326485356309,36.41674066611022,36.40105981938606,128.43332580858444,128.40761103653765,0.05718513335293244,0.19110288691044516,0.1566977617800148,0.14856239004672822,GREEN,9.927978903238767,9.75,9.75
2119.0,385.052134879964,0.9282329996478624,36.40649075079295,36.400611012343745,128.43243101166348,128.4027643493348,0.056571312922134374,0.188609124021045,0.1550227721280693,0.1466279223211498,GREEN,9.927551851496332,9.75,9.75
2120.0,385.0460981849485,0.9282406019909671,36.39519004869628,36.40062379720763,128.43298886311524,128.40079639936397,0.05606811355151892,0.18634903629238267,0.15365227406445706,0.14487546342633142,GREEN,9.926266782271597,9.75,9.75
2121.0,385.031643018744,0.9282501278184723,36.397422721243316,36.400314070678476,128.43219254812433,128.39488355597456,0.055533629348412765,0.18427939623844514,0.15219590400780933,0.1432713906971623,GREEN,9.924390213178498,9.75,9.75
2122.0,385.01543057566676,0.9282737147887922,36.381759691361324,36.400472630368775,128.4287809552972,128.39003652501756,0.055149388836454476,0.18235407908589896,0.15115288093196244,0.14177976476997498,GREEN,9.92050106704366,9.75,9.75
2123.0,384.9971137671091,0.9282963080976185,36.339692517066574,36.40049269021612,128.4172569733319,128.38399922003896,0.055010463754026726,0.1803636820723529,0.15078433064639823,0.14023786867380897,GREEN,9.916668465626572,9.75,9.75
2124.0,384.96984773525577,0.9283279095862718,36.30605613814447,36.40044281898239,128.40635660384788,128.3747310037437,0.055371181224195466,0.1783551109727472,0.15178708472769856,0.13868221237791556,GREEN,9.91124497316784,9.75,9.75
2125.0,384.94112167591675,0.9283667026305971,36.306084373275766,36.40060575959239,128.39415282522066,128.3657264171424,0.05597859685603002,0.17622040665355293,0.1534673433360147,0.1370286388865522,GREEN,9.904771709738327,9.75,9.75
2126.0,384.91801515810687,0.9284077078207619,36.29134215649812,36.40112098625308,128.38253834203263,128.359837945492,0.057222325002107374,0.17384472927602437,0.15689460340881164,0.13518779976688058,GREEN,9.898210608186247,9.75,9.75
2127.0,384.89524664728714,0.9284557532969019,36.29412096400323,36.40192809541278,128.37028300803524,128.35509116644684,0.058455256803089065,0.17096936018637765,0.16029343415267625,0.1329583318497527,GREEN,9.890690294504907,9.75,9.75
2128.0,384.8964611205752,0.9285009454657346,36.32042608085404,36.40375737587519,128.35972325514578,128.36194632808215,0.059289673026654464,0.1677314928887,0.1626000954423757,0.13044685600726363,GREEN,9.88448945093154,9.75,9.75
2129.0,384.8939920988557,0.9285455186778278,36.33883461920043,36.405388192168914,128.35007553750546,128.3668732402062,0.05969610742823215,0.16426658795503543,0.1637317290965891,0.12775874432256418,GREEN,9.878232312605093,9.75,9.75
2130.0,384.89672556897625,0.9285939471854932,36.36682315345361,36.40741620348714,128.34672044808718,128.3749357868912,0.059765842625827376,0.160623681456829,0.1639384821343148,0.12493204918920638,GREEN,9.871642468316196,9.75,9.75
2131.0,384.9041243619207,0.9286447793547613,36.36523057951716,36.40975912589304,128.34669123869787,128.38566496943375,0.059828521419063856,0.15673797293157737,0.16412581058091164,0.12191625069629558,GREEN,9.864899534507543,9.75,9.75
2132.0,384.9228983603391,0.9286909679606797,36.358689696519775,36.412458052142895,128.35011911216824,128.40144431820227,0.05963089630557618,0.15264884502772477,0.16359769833353066,0.11874193177893383,GREEN,9.859235227502836,9.75,9.75
2133.0,384.94017922978094,0.9287501241266511,36.38841233842009,36.41559486891797,128.36071717245352,128.41827068988118,0.05959773397716298,0.14831447094310435,0.16352121373278874,0.11537639136259684,GREEN,9.85171964862792,9.75,9.75
2134.0,384.95760678094143,0.9288069210404726,36.42030391921962,36.4186462032524,128.37122888148397,128.43484552846664,0.05937225388142109,0.14372667506909678,0.16291407486028445,0.11181326910240867,GREEN,9.844534845433628,9.75,9.75
2135.0,384.97425742277846,0.9288608008083998,36.41858132045752,36.421546484667765,128.38306091875745,128.4506293867121,0.05897231996283307,0.13883427122779463,0.16182739545329533,0.10801273785874807,GREEN,9.837722619228714,9.75,9.75
2136.0,384.9914979242739,0.9289130651825027,36.39481746772461,36.424411401476036,128.3951365272228,128.46648622956315,0.05836216241786869,0.13368137852546416,0.16016408872933197,0.10400906400202753,GREEN,9.831155438684306,9.75,9.75
2137.0,385.0018384599924,0.9289628301371214,36.37709178989055,36.42685196491051,128.40707103678014,128.4785446640566,0.05836463607728176,0.12832391810102722,0.16018488094512348,0.09984574938443513,GREEN,9.824668872584368,9.75,9.75
2138.0,384.9838091013624,0.9290134000130621,36.3489639214025,36.42798195253395,128.41721962362095,128.47651341830522,0.05917288680112616,0.12268163219252298,0.16242138881633883,0.09546034189900117,GREEN,9.816985272347438,9.75,9.75
2139.0,384.96998223682886,0.9290576609711936,36.31962281182889,36.42906328919038,128.41710150915043,128.4757127168698,0.0607203246920399,0.11702923135653404,0.16668930141139252,0.0910666897873225,GREEN,9.810335732014721,9.75,9.75
2140.0,384.94499012495976,0.9290974587793758,36.28413641799966,36.42944124111975,128.4022495721722,128.468704970503,0.06312887039765892,0.11129102958003949,0.17332287354628617,0.0866058798901895,GREEN,9.803877476640764,9.75,9.75
2141.0,384.9255648470644,0.9291327767840637,36.281395103884485,36.42990683574699,128.38604889563229,128.4638639615531,0.06564051258632386,0.10519847024748966,0.18024160657805252,0.0818688861325112,GREEN,9.798252252014663,9.75,9.75
2142.0,384.89398835424765,0.9291615069240706,36.284422401005244,36.42953900247104,128.37180891930245,128.45202872577548,0.06789136892977601,0.09905578136051196,0.18644501261408972,0.07709244079255331,GREEN,9.793074809569703,9.75,9.75
2143.0,384.86665896553615,0.9291747548187912,36.28445048268474,36.42876503062216,128.3574184268298,128.44017913017348,0.06954596635447155,0.09266972830266121,0.19100926514615724,0.07212610739325198,GREEN,9.790200530993758,9.75,9.75
2144.0,384.83939391206354,0.9291903064538464,36.26735712857005,36.42808433698331,128.34385186259587,128.42868024812933,0.07204435699759518,0.08621646833142706,0.19789480268794013,0.06710695699150612,GREEN,9.787010720778227,9.75,9.75
2145.0,384.81967653782874,0.9291883496623575,36.28406286343661,36.427074410211695,128.32834279416488,128.41853980688603,0.0734829924886148,0.07999399968509768,0.20186663302934757,0.0622669979397608,GREEN,9.786529007795025,9.75,9.75
2146.0,384.80417689532464,0.9291857142389262,36.29234082081594,36.426237489144505,128.31240260791674,128.4104170775044,0.07499777264632247,0.07426658755163638,0.20604916495805783,0.057811969662578816,GREEN,9.786301952643754,9.75,9.75
2147.0,384.80213292231633,0.9291724302615257,36.28816457891405,36.425619984607934,128.29541678937653,128.4075581706432,0.07630195534229647,0.06939448570884124,0.2096520006024952,0.054022401132237115,GREEN,9.788059767032223,9.75,9.75
2148.0,384.82018496924115,0.9291479051415271,36.270897568511764,36.425512922187224,128.2806253461609,128.41320466180227,0.07761964691795295,0.06546483746668492,0.21329125947532768,0.050966165834622,GREEN,9.792138051898888,9.75,9.75
2149.0,384.8420049969463,0.9291140124026976,36.294485463180074,36.42521686570429,128.28422464522762,128.41944216569135,0.07842613632802409,0.06245030945803183,0.21552421180969356,0.04862199575157981,GREEN,9.797655468642489,9.75,9.75
2150.0,384.8591427085258,0.9290676308932212,36.297623501350216,36.424209504396735,128.29458871117,128.4216092409057,0.07936192598137656,0.06018246315583379,0.21811301339124012,0.046858867453126105,GREEN,9.804721082796362,9.75,9.75
2151.0,384.8756219220878,0.9290057255045969,36.27790054603113,36.42256225659374,128.29898719828228,128.4213001171573,0.08103494419436516,0.05925256591798504,0.22273109240813352,0.046137322052111865,GREEN,9.813908333688602,9.75,9.75
2152.0,384.90264608304255,0.9289323527627277,36.26347438881196,36.42096419504319,128.3018337570209,128.42468230206043,0.08322830070240604,0.05933485990292324,0.2287821828481056,0.046203843326074724,GREEN,9.825085746295315,9.75,9.75
2153.0,384.92827793814865,0.9288456141635307,36.24825463003108,36.418775964300806,128.3040075421202,128.42551802046822,0.08574621392401548,0.06033110959000057,0.23572686230041714,0.04698205187656228,GREEN,9.83805997588317,9.75,9.75
2154.0,384.951373559035,0.92874812292571,36.22688830822956,36.41604589380732,128.30774889777982,128.42359575199993,0.08875405409772254,0.06169475593567857,0.2440204124934301,0.048046358514823584,GREEN,9.852426112189022,9.75,9.75
2155.0,384.97327603226546,0.9286472385281794,36.2108531577313,36.413126084475536,128.31849172809848,128.42060514758177,0.09234105828096036,0.06291620174926986,0.25391124022934114,0.04899983700004111,GREEN,9.867218064078912,9.75,9.75
2156.0,384.9965433620239,0.9285378302914092,36.23574779678229,36.40993632214951,128.33016989733204,128.41711650929423,0.09452267717925725,0.06385394549665123,0.25993133581005784,0.04973222418313714,GREEN,9.883243820658379,9.75,9.75
2157.0,384.99901454219724,0.9284221284025801,36.26449939568887,36.405516243479624,128.3383957721304,128.4023511521474,0.09584244632538187,0.06438500622868237,0.26357822709310014,0.05014769803386967,GREEN,9.899340744267505,9.75,9.75
2158.0,384.98534453710096,0.9283108952148831,36.28043413755899,36.40050829412757,128.34364979108287,128.38012959820279,0.09690974224347679,0.06452614026622518,0.26653086687680877,0.05025930168682987,GREEN,9.914196429809323,9.75,9.75
2159.0,384.95989604303287,0.9281956846056195,36.2654735588692,36.394787754776445,128.33775156942377,128.35146904335392,0.09823432473893538,0.06442891604610347,0.2701934575596629,0.05018512185659523,GREEN,9.929144810059029,9.75,9.75
2160.0,384.94494735934836,0.9280749783266413,36.27386946953253,36.3893482785924,128.32368972248454,128.32730257294233,0.09935905635413567,0.06422791033524969,0.2733091570677662,0.050030027772212916,GREEN,9.94525683203372,9.75,9.75
2161.0,384.9323735877186,0.9279580079928326,36.2842947802578,36.384167693774735,128.3109707093834,128.30484213984766,0.10019021590025581,0.06401328951460025,0.2756159637395659,0.04986424419486328,GREEN,9.960942555917029,9.75,9.75
2162.0,384.9102138670497,0.9278230074214159,36.283707162163,36.377827334958724,128.297190900646,128.27509860455328,0.10056814115801294,0.06383042437662932,0.2766830930080658,0.04972312368252111,GREEN,9.978746771681159,9.75,9.75
2163.0,384.89168966621867,0.9276928558070646,36.29047847861416,36.371849138575065,128.28496014722762,128.24784599672077,0.1007104356025077,0.06381674971997749,0.27710100494317164,0.049713685595567284,GREEN,9.996019086350344,9.75,9.75
2164.0,384.87492972036677,0.9275488179121177,36.30310234443616,36.36541009254409,128.27008905655143,128.2195582858696,0.10052066674221094,0.06401422673892282,0.27660409689128623,0.0498686830899591,GREEN,10.015277239539927,9.75,9.75
2165.0,384.860154585975,0.9274012050562651,36.28319401934204,36.35892487433474,128.2503251537426,128.19177087664457,0.10074767244956408,0.06437368297143602,0.2772529508858953,0.05014987313636354,GREEN,10.035104587537319,9.75,9.75
2166.0,384.84180304156257,0.9272432489614274,36.27330819399681,36.35186545211243,128.22137928738113,128.1607697891001,0.10080604116379992,0.06477079796659418,0.2774409529348089,0.05046049076117819,GREEN,10.056219045974728,9.75,9.75
2167.0,384.8320423882018,0.9270729872849336,36.26127378769124,36.34472956250569,128.18093354079085,128.1323618912634,0.10096944736604557,0.06502614507108148,0.27791882327495593,0.050660852655147214,GREEN,10.079368629024373,9.75,9.75
2168.0,384.83288094823087,0.926889924583832,36.25832137504913,36.33759240999146,128.14127070160285,128.1074792022028,0.10127931772440892,0.0651351638898965,0.2787974271481379,0.05074743495874753,GREEN,10.104703069302957,9.75,9.75
2169.0,384.84230446364063,0.9266918251197617,36.26487499454595,36.330270968209454,128.10421851144085,128.08480397409966,0.10150562737766225,0.06517060505251353,0.27944369174294514,0.05077692130930778,GREEN,10.132454991734534,9.75,9.75
2170.0,384.844911964223,0.9264937353702595,36.23343532929897,36.322628056803204,128.0793466366261,128.05872603449177,0.10211654425264809,0.0652177346983374,0.2811506722199424,0.050815678076194755,GREEN,10.159937671113283,9.75,9.75
2171.0,384.8399258246459,0.9262917056696662,36.20990845729667,36.314472352618694,128.05782538203346,128.028313572343,0.10299108097336164,0.06532777181812445,0.28358558970233716,0.0509035958608729,GREEN,10.187663952560428,9.75,9.75
2172.0,384.84660104220603,0.9261072329684558,36.21049720070468,36.30755513963792,128.03860576347375,128.00614690967927,0.10373552146148873,0.06546125448488463,0.28565906047787903,0.05100992597770589,GREEN,10.213426756083578,9.75,9.75
2173.0,384.8439849989265,0.925941667591536,36.20462516295519,36.300940853917005,128.01961806427295,127.98195756254668,0.10447292820129957,0.06564059088504372,0.2877171191723088,0.05115219831573718,GREEN,10.236206758149876,9.75,9.75
2174.0,384.85105837417643,0.9257896387707769,36.22080921285057,36.295314209519944,128.0009631605734,127.96447228893973,0.10491367803284456,0.06580941656533283,0.288955719205293,0.051286497273141475,GREEN,10.257502693244533,9.75,9.75
2175.0,384.85849188965733,0.9256540081402561,36.220542922826056,36.29034732447997,127.98260114883786,127.94943213923305,0.10528449668452919,0.06594394898456758,0.29000323172292536,0.05139426344224662,GREEN,10.276547561646751,9.75,9.75
2176.0,384.86959807842334,0.925537924607697,36.210888963151426,36.28631982057273,127.97239382399013,127.93892424294908,0.10571268562452647,0.06605451510590221,0.2912104588474016,0.05148348010693157,GREEN,10.293038858052867,9.75,9.75
2177.0,384.8834319579078,0.9254417198561958,36.202154333213734,36.28320012041695,127.97420273114417,127.93252303444828,0.10618578315215813,0.06621286091884425,0.29254365848661606,0.05160996181615658,GREEN,10.306893116282055,9.75,9.75
2178.0,384.89689320481943,0.9253652162479438,36.18709114641999,36.28083513455492,127.97744960216924,127.92865835865922,0.10685404991355302,0.06642889845608467,0.2944157904800519,0.05178142003397528,GREEN,10.31801021331114,9.75,9.75
2179.0,384.9152130274109,0.9253092756038733,36.18708664516718,36.2795052288116,127.98067907525206,127.9300577807871,0.10751541767379962,0.06663961754653569,0.2962679124546106,0.051948724743832324,GREEN,10.32648103678575,9.75,9.75
2180.0,384.9384869254817,0.925265201998118,36.22545731903907,36.27887394317723,127.97717586390326,127.93556687559652,0.10773406396970642,0.06672646536300843,0.29689355448695487,0.05201950737494603,GREEN,10.333511653800883,9.75,9.75
2181.0,384.95783344162203,0.9252324417003203,36.23288244246169,36.278501060502165,127.97405045924576,127.94068173610236,0.10789427006535107,0.06669167633963458,0.29735752278230637,0.051995481241167665,GREEN,10.338820764893939,9.75,9.75
2182.0,384.9690809792407,0.9252145960394975,36.237082725145655,36.278331300471024,127.96955396904579,127.94382115612376,0.10799858653829462,0.06658676399538424,0.29766480122715094,0.051916785383340554,GREEN,10.341741678492184,9.75,9.75
2183.0,384.9853439474577,0.925199620339526,36.223809246701435,36.27851035865151,127.9639981197369,127.94985764227555,0.10794421647697872,0.06647326571780088,0.29753078530070104,0.05183134519876355,GREEN,10.344468068019339,9.75,9.75
2184.0,384.98962234184006,0.9252023529086341,36.211655812949246,36.27881909095954,127.95847163943155,127.95236843950548,0.10760415827182043,0.06635243951540766,0.2966063326133274,0.05174014465702363,GREEN,10.344262602613213,9.75,9.75
2185.0,384.9826640895109,0.9252186261972882,36.22944911187673,36.279129338787314,127.9519826858059,127.9511500434808,0.1071022194850858,0.06625096306164921,0.2952331537444616,0.05166398450198919,GREEN,10.341731682613243,9.75,9.75
2186.0,384.9689134390097,0.9252373114743172,36.233526684270885,36.27921409460688,127.948428078701,127.94687884820391,0.10632411713864431,0.06618641584038616,0.29309605706071273,0.05161656141648676,GREEN,10.33859371269753,9.75,9.75
2187.0,384.9503971452625,0.9252652935926131,36.23825340893186,36.279438774923115,127.94865345387981,127.94151718762726,0.1055432715294069,0.0661637656063815,0.29095102409102624,0.05160172516131595,GREEN,10.333978579491486,9.75,9.75
2188.0,384.94254382346156,0.925300589392575,36.24457045690287,36.280452633095166,127.94697096113208,127.94248242569599,0.10509569890867722,0.066165680637076,0.2897272986578859,0.05160598745232858,GREEN,10.328781953034635,9.75,9.75
2189.0,384.93126005894317,0.9253532007155231,36.2342905673339,36.28198371395878,127.94417563853533,127.94413124227977,0.10492470426503567,0.06613013392862307,0.2892697963839482,0.0515809843643079,GREEN,10.321053492962776,9.75,9.75
2190.0,384.9257254706598,0.9254112757888915,36.21519528102956,36.28399991690448,127.9457733761698,127.94940144544256,0.10516953742356254,0.06603139838338022,0.2899649858379544,0.05150665607606542,GREEN,10.312801310157823,9.75,9.75
2191.0,384.9259815116982,0.9254787157055008,36.25179000606338,36.28665620413404,127.95230574484405,127.95885350834311,0.10510873389326574,0.06584484994632549,0.2898124506393332,0.05136377571512683,GREEN,10.303487199080848,9.75,9.75
2192.0,384.91938082503833,0.9255492615081757,36.25482748215358,36.28911105536091,127.95377052389217,127.96531575374486,0.10497262212629294,0.06552756054073275,0.2894509699406959,0.05111890104704888,GREEN,10.293468597966822,9.75,9.75
2193.0,384.9101859144203,0.9256225329409823,36.26944269199098,36.291550423609394,127.95352822961358,127.9708606058897,0.10495276283462103,0.06514338995941238,0.2894120334557999,0.050821895211458926,GREEN,10.28296971011136,9.75,9.75
2194.0,384.91123769413394,0.9256960194820729,36.28805020617206,36.29448125127041,127.9565422235948,127.98154497053727,0.10495582848005167,0.06470416458848129,0.28943807991441955,0.050481953636951085,GREEN,10.272852020543013,9.75,9.75
2195.0,384.9274176231331,0.9257717778442051,36.287622484853394,36.29821445048735,127.96313907638543,128.00008929112815,0.10496403776637332,0.06429068820772696,0.2894781427953211,0.05016209990041169,GREEN,10.26302517666764,9.75,9.75
2196.0,384.9548626082081,0.9258553300652044,36.28297233264088,36.30278452506399,127.96713118587358,128.02533240100416,0.10492566221750879,0.06406951391938948,0.2893871848372846,0.049992313562249,GREEN,10.252569387375502,9.75,9.75
2197.0,384.98467009283075,0.9259433149046558,36.25701284039545,36.30763999925252,127.97199542707352,128.0523701774899,0.10493257435951331,0.06424507477107354,0.28942222382546046,0.05013213709517544,GREEN,10.241592440162833,9.75,9.75
2198.0,384.9946813699572,0.926030593356256,36.26515489063011,36.31153443931502,127.97709430107291,128.06943564218784,0.104607036330833,0.06489182628694387,0.28853544983087687,0.05063971309927331,GREEN,10.229921377994174,9.75,9.75
2199.0,385.0012630715759,0.9261174846129456,36.25040633117804,36.315252032309594,127.98611234089424,128.08473709836386,0.10398603030097724,0.0656948141341097,0.2868316685013197,0.05126921560746134,GREEN,10.21816639545645,9.75,9.75
2200.0,384.99764731996686,0.9262085239900332,36.24509700118107,36.31865135603475,127.9876296329975,128.0955235675866,0.10271987971836535,0.06660496695701777,0.28334424542580816,0.051982315852638177,GREEN,10.205431616631728,9.75,9.75
2201.0,384.9971865718917,0.9262912463093943,36.22806845487681,36.321873343932474,127.98418260582925,128.1067341743556,0.1016387429470402,0.06771718145649795,0.28036889313208924,0.05285311429994668,GREEN,10.193972741281328,9.75,9.75
2202.0,384.99761600065364,0.9263726099770763,36.22463379437626,36.325084047073474,127.98246228452805,128.1182011828244,0.1007354182431402,0.06917692667174441,0.2778847243724649,0.05399517701054871,GREEN,10.182737125352475,9.75,9.75
2203.0,384.99128595077667,0.9264464920398515,36.23490979649962,36.32768247363815,127.98245446343473,128.1252591636164,0.09971940217382393,0.07078967431776434,0.2750882484293501,0.05525668219074433,GREEN,10.172268286144885,9.75,9.75
2204.0,384.96970478410196,0.9265154987774464,36.252290310083694,36.329370068715654,127.97880759935153,128.12402864154782,0.09804298409887464,0.07240671878415644,0.2704655163577474,0.05652159166337333,GREEN,10.161870310611931,9.75,9.75
2205.0,384.95894402504075,0.9265738514098913,36.26653984428045,36.33115034049973,127.97422124638553,128.12672565984724,0.09664952298308138,0.07412670127634587,0.26662360376287597,0.05786689758257362,GREEN,10.153375235388836,9.75,9.75
2206.0,384.9504282254663,0.9266297767882126,36.30089806047222,36.33294131307039,127.97626702093713,128.13020729546733,0.09518107916133772,0.07569421404579509,0.26257162691739416,0.05909315844015857,GREEN,10.145305217824529,9.75,9.75
2207.0,384.9463651468068,0.9266788797644337,36.3174919289762,36.334674875207284,127.98165336001945,128.13496834752186,0.09353854240416264,0.07688808299525436,0.25803695760465734,0.06002764182199163,GREEN,10.13835496388711,9.75,9.75
2208.0,384.93554827286613,0.9267140159679266,36.31538350123699,36.3355420309159,127.98814135596014,128.13442575077056,0.09142100357069195,0.07730119529371482,0.25219032212285936,0.060352461465317836,GREEN,10.133069445077695,9.75,9.75
2209.0,384.9325528024392,0.9267361027314382,36.315680072416804,36.336266650503866,127.99137833090798,128.13598393528662,0.08988892230819596,0.07758387833044265,0.2479615678153057,0.06057547292232738,GREEN,10.129897320037202,9.75,9.75
2210.0,384.933977237814,0.9267485498682233,36.32792046218929,36.33682192021718,128.00123274887164,128.1384162068837,0.08839837112106597,0.07787175105960951,0.2438464364387697,0.060802557540715126,GREEN,10.128232524429734,9.75,9.75
2211.0,384.9202660394116,0.9267570181956469,36.3352876319819,36.33650679089955,128.0104423256721,128.13274073179872,0.08640320179802626,0.07787137116240371,0.23833648428668713,0.06080454409503053,GREEN,10.126520559005655,9.75,9.75
2212.0,384.91688180057497,0.9267499071321074,36.32969283048536,36.3360682433039,128.02303811665,128.130067753587,0.08398099027745133,0.07748124557673114,0.23164795090181348,0.0605021162713302,GREEN,10.127370167388335,9.75,9.75
2213.0,384.90911611858616,0.9267367397295191,36.33737217239083,36.335185438991495,128.03284145808593,128.12436980875492,0.08104480859795128,0.07679119389564609,0.2235398113170376,0.05996539773863159,GREEN,10.128884126283623,9.75,9.75
2214.0,384.91000367966603,0.9267152719227484,36.33662511787527,36.33438562799084,128.03813969015778,128.12184496715528,0.07727872531450126,0.0760919758537496,0.21314135429733072,0.05942147111757879,GREEN,10.13188716496785,9.75,9.75
2215.0,384.8967881160228,0.9266816109457473,36.32672849975341,36.332442119997694,128.03652583149412,128.11059307288696,0.07273678479474985,0.07554889511310231,0.20060360739328426,0.05899953566815881,GREEN,10.136018880641103,9.75,9.75
2216.0,384.8714605099921,0.9266346881960713,36.282700109146745,36.329407055484154,128.02769549791245,128.09146179683418,0.06943561624546198,0.07516255281223316,0.1914950534407265,0.05870013454474494,GREEN,10.141504687721437,9.75,9.75
2217.0,384.85507160303337,0.9265785088511953,36.26825855559693,36.32643103679108,128.01534583195274,128.075514801557,0.06742607982211177,0.07511042703748784,0.18595267309490637,0.05866189225200773,GREEN,10.148622255484753,9.75,9.75
2218.0,384.8511351408948,0.9265143538462562,36.274933606618575,36.32373007657809,128.0024688008438,128.064682155794,0.06592165385459743,0.07539167728070544,0.18180411458216542,0.058884166218983125,GREEN,10.157334183355744,9.75,9.75
2219.0,384.8346213995305,0.9264481671088778,36.30991662739148,36.32035597658672,127.98955186619753,128.04729159571596,0.0637869743186916,0.07573858632006537,0.1759133276422533,0.05915779862466936,GREEN,10.165828297766012,9.75,9.75
2220.0,384.8246603440292,0.9263757602725943,36.33066571490068,36.317047324026866,127.97723795380735,128.03231287946664,0.0620452510662058,0.07607016522194783,0.17110549247230727,0.059419467729883726,GREEN,10.175440788215695,9.75,9.75
2221.0,384.8280731632061,0.9263049813202947,36.326604152644386,36.314433577190314,127.9645128753685,128.02423373579495,0.06071110755655745,0.07645578504591044,0.16742299809311184,0.05972337450991559,GREEN,10.185358480062035,9.75,9.75
2222.0,384.82286711686106,0.926244157024273,36.33750623811389,36.31180342964238,127.95150974908158,128.01322950027233,0.059575210487928465,0.07681693413126078,0.1642864728781558,0.06000818647911608,GREEN,10.193558126370277,9.75,9.75
2223.0,384.8236850037576,0.9261843874527423,36.33497315809202,36.30949885206173,127.94199403234272,128.00537702485528,0.05873387697148764,0.0771027913169155,0.16196307298741783,0.06023418329250368,GREEN,10.201851210663506,9.75,9.75
2224.0,384.82828112784387,0.9261321466711616,36.30689746321615,36.307667657755964,127.93638997956074,128.00045008828195,0.05818052881211765,0.07727017152770554,0.1604368940787693,0.06036756682361516,GREEN,10.209254162196459,9.75,9.75
2225.0,384.8243223994636,0.9260907279179726,36.29267688025909,36.305857154995984,127.93560403948962,127.99275059719263,0.0573784212074647,0.07725260407327071,0.15822433644354045,0.060356315564387544,GREEN,10.214821014008564,9.75,9.75
2226.0,384.83236608412994,0.9260541886533484,36.29388372751962,36.304804113135035,127.93548273273615,127.99171345674925,0.05649262565961152,0.07719739559588477,0.15578023054290632,0.060315427408672614,GREEN,10.220191445784067,9.75,9.75
2227.0,384.8317380718555,0.9260197935325902,36.278323817247575,36.303426073130346,127.93588815267533,127.98664634667531,0.05555031685111305,0.07722083724914912,0.15318058340094978,0.06033566799269821,GREEN,10.224920231648582,9.75,9.75
2228.0,384.83561340444845,0.9260000743480018,36.28236778369741,36.302835794653824,127.93590076219313,127.98585416768161,0.05466341016122012,0.07736676069387156,0.15073326305942142,0.06045130040716732,GREEN,10.227800143087919,9.75,9.75
2229.0,384.8469160348717,0.9259923013060644,36.26564066787997,36.30306416006799,127.93652022470657,127.99041824224427,0.05422317908781812,0.07763858701810691,0.14951928204245757,0.060665019503668295,GREEN,10.229325120330557,9.75,9.75
2230.0,384.8511036975882,0.9259973098595994,36.23271528230031,36.30345803201578,127.93650729596045,127.9931996073707,0.05376776962410305,0.07793734883339988,0.14826354903619157,0.060899598014009744,GREEN,10.228799792149303,9.75,9.75
2231.0,384.8390931284979,0.9260047539940311,36.23083846447869,36.30318338262349,127.93774015564968,127.98823686366723,0.05287698963908276,0.07811666394994807,0.14580583854063514,0.0610406679698881,GREEN,10.227292064915588,9.75,9.75
2232.0,384.82472816359626,0.9260064276752622,36.23241108968107,36.30257144219193,127.93824022677944,127.98130208299936,0.05216333219672922,0.07820203934591483,0.14383651275992773,0.06110817938482281,GREEN,10.22648812024606,9.75,9.75
2233.0,384.80969524434846,0.9260175050580051,36.21778293874181,36.30229662973334,127.93461331446487,127.97533379185312,0.05182127059929784,0.0782275933159195,0.14289243925963538,0.06112882435429545,GREEN,10.224357998894234,9.75,9.75
2234.0,384.7889628084291,0.9260266506295748,36.23952383638841,36.301677205622354,127.92931556123543,127.96625533166674,0.0515491176726894,0.0782311046714569,0.1421407798210776,0.061132138642399955,GREEN,10.222267908638159,9.75,9.75
2235.0,384.775540258891,0.9260353229629199,36.25451551464311,36.30138400941928,127.92374295244088,127.96075799583897,0.051114690204527635,0.07825985289689154,0.14094069545309468,0.06115507216056455,GREEN,10.220534685760782,9.75,9.75
2236.0,384.76422565965436,0.9260438218218421,36.274964961936476,36.301183429156964,127.91782509824142,127.95628820279168,0.05029252546425576,0.07829809193962596,0.13866962252367562,0.06118538837223065,GREEN,10.218909544392943,9.75,9.75
2237.0,384.75808996760213,0.926057727531574,36.2873051465299,36.301439090729005,127.91101085097944,127.95514888619432,0.049225947732471895,0.07832054233715188,0.1357234783386993,0.06120343575949115,GREEN,10.216743731408926,9.75,9.75
2238.0,384.73558211150106,0.9260708741172319,36.279828719055324,36.300892612069944,127.90532523536723,127.94573756082528,0.04779250082162339,0.07824097516911124,0.1317656304002863,0.06114183249084848,GREEN,10.214030915629962,9.75,9.75
2239.0,384.72540626687373,0.9260819237440663,36.29017622971773,36.300845675695065,127.89924792663268,127.94218810585063,0.04629975352017083,0.0781643946289667,0.12764402628358812,0.061082636044603615,GREEN,10.21209913970084,9.75,9.75
2240.0,384.7205204842371,0.9260877150141976,36.31148822958186,36.3008421820015,127.892570787925,127.940551003204,0.045803935994715606,0.07822522487589716,0.12627211290572635,0.061130846292750986,GREEN,10.211104535432042,9.75,9.75
2241.0,384.717159548356,0.926087408311418,36.31126971421791,36.300671596653416,127.88935296667509,127.93883209425697,0.0454443423212153,0.07836728279870407,0.12527627447647918,0.0612425362186495,GREEN,10.211013099658757,9.75,9.75
2242.0,384.71885293188006,0.9260845216970224,36.2994304986026,36.30063833823189,127.88314381665316,127.93927801678936,0.0451315316326744,0.078631496187297,0.12441038642600466,0.06144970553528423,GREEN,10.211479305387286,9.75,9.75
2243.0,384.72049807324424,0.9260784764603364,36.30929596600895,36.30047899130957,127.88069405868971,127.93926350248923,0.04459014021151248,0.07897311337868135,0.12291314966148541,0.06171734550300466,GREEN,10.212379964595343,9.75,9.75
2244.0,384.7277441203699,0.9260652618727051,36.28948257642876,36.30030285068242,127.88047091810897,127.94105237343848,0.04376128590942328,0.07935553140601138,0.12062409190001283,0.06201683456522912,GREEN,10.214494153286722,9.75,9.75
2245.0,384.7430435961392,0.9260542288994146,36.280464572166096,36.300592137123154,127.88269083169746,127.94715984345214,0.04336665435408313,0.07979072440528527,0.11953352366253522,0.062357503361008225,GREEN,10.216627816708097,9.75,9.75
2246.0,384.7556567327925,0.9260455718318189,36.28782299520608,36.30084780262344,127.88918952178629,127.9522555331666,0.04299657132397126,0.0802047903539745,0.11851049058157694,0.0626815850085099,GREEN,10.218326374658005,9.75,9.75
2247.0,384.7544199661821,0.9260360473921098,36.291945835881386,36.3004161034644,127.90190406569128,127.95032260403113,0.04268056150015977,0.08044272624072771,0.117636578221726,0.06286791929552607,GREEN,10.219593096727067,9.75,9.75
