t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
2248.0,384.7636917229003,0.9260323822245047,36.28394127846,36.30070980641296,127.91380026785275,127.95444119041868,0.04248361895278962,0.080611565541086,0.1170916455743193,0.06300014345632568,GREEN,10.220468938585626,9.75,9.75
2249.0,384.7713974120793,0.9260273778343556,36.2787125106583,36.300877127653855,127.93082934182748,127.95759353645379,0.04213235232991523,0.08068558215712558,0.1161211290770235,0.06305809908756123,GREEN,10.221467471116554,9.75,9.75
2250.0,384.7776241141379,0.9260352383074015,36.2933808148187,36.30147899065364,127.94481617011655,127.96178580810418,0.04119862645467287,0.08071395953291258,0.1135436059354657,0.06308028468639762,GREEN,10.220629411851732,9.75,9.75
2251.0,384.7884108600523,0.9260586309863679,36.29199284328295,36.30290484827435,127.95953466966597,127.97039930480364,0.040976218588780304,0.08072171980521248,0.11292856342446699,0.06308629016058027,GREEN,10.217826605362745,9.75,9.75
2252.0,384.80292878084,0.9260977557137895,36.31437869884715,36.30512346690148,127.97454223043982,127.98304866771116,0.040754002935629106,0.0807154291365013,0.11231307521661978,0.06308120315312396,GREEN,10.212998000243772,9.75,9.75
2253.0,384.82351099233284,0.9261450337390824,36.325599964061745,36.30794784705078,127.98661289086651,127.99985123773799,0.040717762453727956,0.08070250642554277,0.11221030652971979,0.06307083192032922,GREEN,10.207283254977611,9.75,9.75
2254.0,384.8368354454574,0.9262142306046461,36.332826878908676,36.311289212992065,128.00139922642938,128.0160632543627,0.04080414265454992,0.08066014804540986,0.11244604115364884,0.06303735957506239,GREEN,10.1982494007041,9.75,9.75
2255.0,384.8400540845952,0.9262940899021328,36.36951720441423,36.3145718758912,128.01184150330488,128.02870711569756,0.04139353469180195,0.0805484015436571,0.1140659681935495,0.06294962834012427,GREEN,10.187339506411803,9.75,9.75
2256.0,384.83992882796605,0.9263922639352812,36.371785989284994,36.318414794944744,128.01542484095668,128.04221383019998,0.04188504989324535,0.08027172270651466,0.11541570277717611,0.06273300560071124,GREEN,10.173765312675442,9.75,9.75
2257.0,384.85547538479943,0.926487559680807,36.37361180995824,36.32288443694426,128.00916605093434,128.06314497239683,0.041887070684667425,0.07990271078359945,0.11541509080411992,0.06244431744940985,GREEN,10.161209617444712,9.75,9.75
2258.0,384.86281614484733,0.9265831718436802,36.413024984212306,36.32697935226926,128.0029524317162,128.0800253254699,0.04291937978598195,0.0796324786238543,0.11825147185067685,0.06223292023335467,GREEN,10.148284034628972,9.75,9.75
2259.0,384.8563537627515,0.9266749578546838,36.38487476291198,36.330272829418675,127.99156859097398,128.089486481867,0.04268114256881401,0.07961793869031769,0.11758781988725957,0.06222151303059437,GREEN,10.135341324425468,9.75,9.75
2260.0,384.83706857755146,0.9267604363356742,36.35403933970486,36.33271365959643,127.9841650482728,128.0916730998313,0.04170238549789693,0.07960923833602225,0.11488556803767927,0.06221474176864778,GREEN,10.122765149490249,9.75,9.75
2261.0,384.8323824418686,0.9268388134676927,36.328459896418735,36.335565126555544,127.97850848243573,128.10016611453864,0.03991584156227205,0.07958638306970935,0.10995876394341142,0.06219692631000919,GREEN,10.111747600276772,9.75,9.75
2262.0,384.83102396505274,0.9269040218093269,36.32136372250585,36.3380574009264,127.97072362153186,128.10850033748278,0.03781201089815659,0.07964472331910676,0.10415857900385461,0.06224261450479934,GREEN,10.102681535925825,9.75,9.75
2263.0,384.8347031377507,0.9269564513310794,36.297191483381134,36.34028654581989,127.9708104516291,128.11758396178416,0.036294008888724784,0.07976488346424634,0.09997416722378073,0.062336614597500735,GREEN,10.095579966048149,9.75,9.75
2264.0,384.84411096617185,0.9269914778987369,36.31477808273332,36.34210393197635,127.96829205958143,128.12712332397828,0.03508102946963915,0.08019605325879113,0.09663016578299129,0.06267366156944423,GREEN,10.091108859138615,9.75,9.75
2265.0,384.86181374076153,0.9270195599383007,36.267824031248445,36.344040751778756,127.97081045162909,128.13984588761738,0.035467165563300776,0.08074649631115711,0.09769371422558318,0.063103863910198,GREEN,10.087923433826035,9.75,9.75
2266.0,384.8737372555185,0.9270295270847372,36.26568220216731,36.34499451061601,127.98067604258316,128.14717864042203,0.03668307107737544,0.08116088004249361,0.1010445392021391,0.06342767081917379,GREEN,10.087014442306412,9.75,9.75
2267.0,384.88595589881226,0.927043349526746,36.28079986435024,36.346113360385225,127.99400669710442,128.15519197503156,0.03757425123299156,0.08141462966239586,0.10350106318229779,0.06362587515621593,GREEN,10.085583971912655,9.75,9.75
2268.0,384.9122390886446,0.9270391597724863,36.26048770526774,36.34719007434991,128.00958679383177,128.1677401863379,0.039119559436178654,0.0817836461627112,0.10776044512049852,0.06391408457154216,GREEN,10.087196334135314,9.75,9.75
2269.0,384.9353014061805,0.927035677793872,36.31132152977589,36.34814241828421,128.0268482660079,128.17877782031462,0.039317588613335744,0.08200464371344865,0.10830616165627117,0.06408649852580438,GREEN,10.088584365087058,9.75,9.75
2270.0,384.9663811986617,0.9270328841617672,36.32112459345004,36.349500228719336,128.04257393083947,128.19391560857957,0.03947115131839212,0.08241871730208118,0.1087295122699922,0.06440974955043167,GREEN,10.090192537696026,9.75,9.75
2271.0,384.988393090521,0.9270307178131755,36.32476385635129,36.35045447691946,128.05494147358388,128.20461111794603,0.03960993747800243,0.08316798262208075,0.10911234782158989,0.0649949193436722,GREEN,10.091357564057375,9.75,9.75
2272.0,384.9954531635046,0.9270392069575298,36.306855826627604,36.35112065693647,128.07263119052254,128.20931178292807,0.040011572937160275,0.08388891873216063,0.11021987701776749,0.06555790000134273,GREEN,10.090461107693272,9.75,9.75
2273.0,384.99443216204196,0.9270535484350115,36.32047518543021,36.351634813810705,128.08492291654602,128.21078518504905,0.04021229056979811,0.0846271147268617,0.11077365321303892,0.06613434019897435,GREEN,10.088437552931651,9.75,9.75
2274.0,384.99087759464186,0.9270772131218722,36.30351011702076,36.35239493587051,128.09785852604776,128.2122823394072,0.04070348244135524,0.08522432638690416,0.11212845469710347,0.06660053073144787,GREEN,10.08502507435253,9.75,9.75
2275.0,384.97978673925485,0.9270945897078555,36.314426166604115,36.35255266833697,128.10796864587863,128.20914508229913,0.04099337215723868,0.08568759765618562,0.11292767006585906,0.06696194174458393,GREEN,10.08218625067758,9.75,9.75
2276.0,384.9684861552808,0.9271228355072746,36.29788682463992,36.35312666062841,128.11278117209415,128.20740598036744,0.04116983003227454,0.0861616288328591,0.11341298167667675,0.06733163481433757,GREEN,10.077836352401619,9.75,9.75
2277.0,384.9423485347229,0.9271538291415508,36.301529821534984,36.353107773716644,128.10901938582344,128.19863467248115,0.04102307112592306,0.08658715952605082,0.113006969917476,0.06766334337173069,GREEN,10.0725244847645,9.75,9.75
2278.0,384.92126513002404,0.927201483259393,36.2891137294509,36.353980661194555,128.10123053456587,128.19469125056204,0.04139246413488801,0.08705406132472532,0.11402380094813098,0.06802732771888048,GREEN,10.065108334657538,9.75,9.75
2279.0,384.9091426249787,0.9272530551235993,36.26546455636357,36.35543021279291,128.09264297410522,128.1957653341575,0.04296995162409459,0.08775011114576371,0.11837172078321365,0.06857032664549992,GREEN,10.05750288189543,9.75,9.75
2280.0,384.8943146507307,0.9273032697239222,36.2749715603639,36.356698699763804,128.08309661144972,128.19529954912392,0.04421139922748444,0.08865299131557601,0.12179472005961076,0.06927490671960605,GREEN,10.049979783591425,9.75,9.75
2281.0,384.8763910370981,0.9273504755838551,36.30611736541288,36.35770292032873,128.06419638080277,128.19287055910584,0.04468254988773829,0.0898657920775819,0.12309381608532748,0.0702216975534258,GREEN,10.042752254799836,9.75,9.75
2282.0,384.86847497505556,0.9273955275853558,36.335544305693574,36.35909530997329,128.04513382256596,128.19514321010402,0.04466277930362774,0.0915828517251244,0.1230394618849448,0.07156254624016653,GREEN,10.03621482100877,9.75,9.75
2283.0,384.864104223046,0.927444334961161,36.336601742050995,36.3608023651174,128.0333124794405,128.19970604241044,0.044650972590480585,0.09371184004385937,0.12300684412860571,0.07322526003276328,GREEN,10.029297262439286,9.75,9.75
2284.0,384.8611986431324,0.9274910051320768,36.354666701816015,36.36249482425131,128.02664220414124,128.2047053536207,0.044662297205022135,0.09613508946074513,0.12303534325353034,0.07511787391673955,GREEN,10.022732588339778,9.75,9.75
2285.0,384.85159957164893,0.9275435040435982,36.369269993563584,36.36409955724376,128.0139099430657,128.20716544765165,0.044634863292307904,0.09904538408670667,0.1229554446334075,0.07739112580288995,GREEN,10.015101096975457,9.75,9.75
2286.0,384.8450238059338,0.927597697453282,36.36839286307178,36.36591350862429,128.00135836520718,128.21137008859282,0.04461374109021194,0.10243227975670566,0.12289305543844259,0.08003685901011934,GREEN,10.007353869645698,9.75,9.75
2287.0,384.8526144097985,0.9276518450657184,36.3299104251385,36.36839498947266,128.00278260226136,128.22264776454475,0.044772404463287806,0.10609010411729577,0.12332718891358281,0.08289422783707544,GREEN,10.000165510257688,9.75,9.75
2288.0,384.8592929658978,0.9276997198430266,36.34283285701372,36.37058748517839,128.00263192650436,128.23260301338334,0.044837757897688076,0.10997711652714551,0.12350377896026055,0.08593062479676036,GREEN,9.993808260170994,9.75,9.75
2289.0,384.85331027300117,0.9277373665683659,36.32637172431719,36.37178072434424,128.00828801349894,128.23481658410105,0.04496052555917084,0.11358610291918508,0.12383848484422937,0.08874967702063569,GREEN,9.988371577902655,9.75,9.75
2290.0,384.8427761213416,0.9277692261869606,36.294982391260774,36.37253197292247,128.01420858113894,128.23395513884398,0.04514722813418505,0.1168462449854679,0.12434918068159741,0.09129604157541155,GREEN,9.9835579229686,9.75,9.75
2291.0,384.8477783440947,0.9277918194957862,36.294476358373245,36.37365411930073,128.0244336231573,128.239578194403,0.04533792803972579,0.11992497425808399,0.1248707782985366,0.09370050217843222,GREEN,9.98062972260098,9.75,9.75
2292.0,384.8610806542234,0.9278006430988279,36.297355114151095,36.37462867505322,128.0244010618709,128.24744684019663,0.04553028136785596,0.12320816144611772,0.12539682402334923,0.09626466165425954,GREEN,9.979927536106658,9.75,9.75
2293.0,384.8678320968751,0.927795177960612,36.322409956881835,36.37473346159847,128.01738091235634,128.25006608323594,0.04471680826173156,0.12670828006912138,0.12315048976413513,0.09899829770552658,GREEN,9.980945598828015,9.75,9.75
2294.0,384.8753579717129,0.9277726151832844,36.30458786016644,36.37420450856203,128.00803406738746,128.25070892189413,0.044899705435873294,0.13043681948583458,0.12365049745871147,0.10191039382424051,GREEN,9.984357324976884,9.75,9.75
2295.0,384.883522249066,0.9277385725625534,36.300007835426776,36.37325561820545,128.0080391750402,128.25008374150354,0.0454839888995932,0.13404236217029006,0.1252569558699162,0.10472625771709608,GREEN,9.989381054336008,9.75,9.75
2296.0,384.90202437388245,0.9276806681880165,36.310694679170744,36.371859600949136,128.00767717014955,128.2513264647955,0.04604007935228176,0.13759401996097692,0.12678627704828205,0.10749988263498422,GREEN,9.998106624395831,9.75,9.75
2297.0,384.914283443722,0.9276044282608874,36.31461961817397,36.3694496056481,128.0028170789175,128.24691306063713,0.046545299360525094,0.1410414561916897,0.12817595716625252,0.1101919890210507,GREEN,10.009124915679962,9.75,9.75
2298.0,384.9133276491029,0.9275189511676928,36.30637992144358,36.36605307473412,128.0066396781791,128.2346176988658,0.04710008690514961,0.1439850897227229,0.12970214472801156,0.1124902886473199,GREEN,10.020905314896709,9.75,9.75
2299.0,384.9179464610842,0.9274269084145431,36.34167797876297,36.362662440403604,128.00388186490753,128.22420020694642,0.047157820443916976,0.14666280354354402,0.12985805932215216,0.11458072749928203,GREEN,10.03381133398301,9.75,9.75
2300.0,384.9307871963767,0.9273343896475782,36.353507168860645,36.359641411421194,127.99799625276628,128.2178244349411,0.047144439817782546,0.14925487179179958,0.12981870972164264,0.11660418744046223,GREEN,10.047105525942413,9.75,9.75
2301.0,384.936145400269,0.9272440899654293,36.31826824163506,36.356353907931805,127.99373966263268,128.20801607619106,0.04738039155341715,0.15166230044391224,0.13046801628032548,0.11848336161180517,GREEN,10.059800848876733,9.75,9.75
2302.0,384.9307975167789,0.9271596953526328,36.27974437171564,36.352792350203,128.00002095825013,128.1936754959981,0.04830952951365256,0.15353817300169012,0.13302771930300558,0.11994702692797339,GREEN,10.071260025429353,9.75,9.75
2303.0,384.91925864240324,0.9270784774034663,36.241544950053125,36.349063073297806,128.00428393294965,128.1766822548893,0.05025120998427747,0.1549585447672183,0.13837873782231871,0.12105470117253594,GREEN,10.08203626685085,9.75,9.75
2304.0,384.91886863242604,0.9270031131752231,36.2345247347815,36.346089765401494,128.00655779612057,128.16606770134678,0.05225589663941481,0.15612507448185411,0.14390275218564855,0.12196400011965784,GREEN,10.092440689574573,9.75,9.75
2305.0,384.91925270368483,0.9269253036515159,36.228643745676976,36.34305712836287,128.0092140947932,128.15550168236686,0.0542411324982989,0.1570427827970966,0.14937326503224038,0.12267888760327342,GREEN,10.103213639690836,9.75,9.75
2306.0,384.9072442099898,0.926861209709574,36.2368331613674,36.33997725102619,128.01171780233918,128.14064341318698,0.05582638039869121,0.15771232403020066,0.15374243668341003,0.12319995531999368,GREEN,10.111601983229008,9.75,9.75
2307.0,384.9019209872639,0.9268051094690344,36.26377172725078,36.33752642232515,128.01766933512414,128.13022934360708,0.05662200610448025,0.15825696560315725,0.15593555770895276,0.1236235490942985,GREEN,10.11914804384898,9.75,9.75
2308.0,384.89262816520255,0.9267648148301053,36.24545679450271,36.33550793991044,128.01819685988764,128.12001862502066,0.05776260609559378,0.1587152595574293,0.15907955094914428,0.12397986356545722,GREEN,10.124352087852856,9.75,9.75
2309.0,384.8874316100131,0.9267387339914834,36.24691596767391,36.33424011055065,128.022261913042,128.11381849529187,0.058782842658364524,0.1591172682134265,0.1618916687667896,0.12429241166483455,GREEN,10.12775250660519,9.75,9.75
2310.0,384.88112923266607,0.9267248837935661,36.26247649175315,36.333399615822614,128.035567667756,128.10875716347905,0.0594824714426866,0.15938250825676023,0.16382081458044292,0.12449812958783496,GREEN,10.12941837688561,9.75,9.75
2311.0,384.867373284066,0.9267221331831178,36.28649364225813,36.33264247897885,128.04871524484798,128.10150894708363,0.059763493290015644,0.15952200323633758,0.16459519298714428,0.12460564631177944,GREEN,10.129255550877446,9.75,9.75
2312.0,384.86140169551265,0.9267384619835878,36.28832734012381,36.33300078437543,128.06119020791485,128.10078462096456,0.06002923803121265,0.1596001007237436,0.16532906006458564,0.1246652434594124,GREEN,10.126762713995646,9.75,9.75
2313.0,384.8714895827567,0.9267740006477413,36.27362144027228,36.33487027685311,128.07874473166905,128.11073388631016,0.0605048741650918,0.1596443746398282,0.166643005629422,0.12469833060565261,GREEN,10.122248261193931,9.75,9.75
2314.0,384.8711269479721,0.9268298705142475,36.28528321445559,36.337043578090174,128.09784495884506,128.11827587036933,0.060809216962352086,0.1596549388357588,0.16748488420401839,0.1247050165553047,GREEN,10.114510907729937,9.75,9.75
2315.0,384.87205156547475,0.9268987190431706,36.300280263523305,36.33978648648813,128.1107532743273,128.12825471753177,0.06060904835925999,0.15965607939734358,0.16693887200633487,0.12470430168090682,GREEN,10.105030198211153,9.75,9.75
2316.0,384.87827242015527,0.9269637608493592,36.31023033402236,36.342630208501845,128.12322807778003,128.1403523798194,0.06036122818248603,0.1596339256490461,0.16626098526567998,0.12468524800014612,GREEN,10.096284036696886,9.75,9.75
2317.0,384.8723664274517,0.9270358776364075,36.30445190187118,36.345178762904034,128.13203383078283,128.1473718553927,0.06023482974970794,0.15949404085650504,0.16591809699493967,0.1245739956786103,GREEN,10.086082692364698,9.75,9.75
2318.0,384.88015895579196,0.9271098526814728,36.34490010851979,36.34844698211434,128.14470926922127,128.1614899202037,0.059203436335288843,0.1591981105111917,0.16308220272041482,0.12434056259968945,GREEN,10.076162877383553,9.75,9.75
2319.0,384.8770942485061,0.927187277785859,36.32987594963398,36.35133779632618,128.15083877178273,128.17066208185594,0.058847550523454015,0.1587160648078479,0.16210597033545276,0.12396149412934752,GREEN,10.065339589704877,9.75,9.75
2320.0,384.8757123613579,0.9272711603021592,36.319158517831106,36.354561232242624,128.15584618687458,128.1815673155682,0.05896052630252502,0.15814291790427562,0.16241978309817867,0.12351109084238489,GREEN,10.053689859689086,9.75,9.75
2321.0,384.8855459947714,0.9273650502109619,36.30657449832665,36.35870675314258,128.1612767390762,128.1994593280826,0.059336316508686426,0.1574382566622576,0.1634566225795972,0.12295781861101299,GREEN,10.041095779012636,9.75,9.75
2322.0,384.89249858549846,0.9274496321761345,36.323754808461636,36.36235133429336,128.16720241436892,128.21462602006915,0.05950615098685327,0.15655003750507612,0.16392429387830332,0.12226100089854867,GREEN,10.02967487984165,9.75,9.75
2323.0,384.8909278697469,0.9275316286785105,36.33453807108693,36.36549195388003,128.17297885043212,128.22517665005245,0.05938011434388608,0.15554511679747518,0.16357429025663517,0.12147299070207576,GREEN,10.018278004685016,9.75,9.75
2324.0,384.88876583361446,0.9276047682707561,36.30850405241705,36.36825737331526,128.1793048380113,128.23420722318684,0.05977508345053298,0.1543504617702019,0.16466278523100292,0.12053671406441505,GREEN,10.00808260704062,9.75,9.75
2325.0,384.88746202824456,0.9276781812586917,36.26046427829286,36.371074045793456,128.18180503404594,128.24370436432136,0.060664262993027414,0.15300884785905178,0.1671127781871122,0.11948572787022639,GREEN,9.997883025734296,9.75,9.75
2326.0,384.893738230362,0.9277533803392843,36.23722282663954,36.37431891029359,128.186197934663,128.2572370979574,0.06235838117300252,0.15176878791019258,0.17178183613416964,0.11851418586362646,GREEN,9.987731679254722,9.75,9.75
2327.0,384.894543519849,0.9278202137893115,36.22306459626409,36.376977296193864,128.19016769817023,128.26687903246548,0.06490214795962847,0.15066131078308573,0.17879402060290292,0.11764636851040823,GREEN,9.978523607137049,9.75,9.75
2328.0,384.88698730036856,0.9278769871106112,36.179803362358854,36.37884610494525,128.18748139203745,128.2709502825827,0.06890065809534077,0.14965985846469249,0.18981624565621938,0.11686166237658724,GREEN,9.970381342653155,9.75,9.75
2329.0,384.89329397468657,0.9279232270649588,36.163850359724464,36.380957075114885,128.18484775857405,128.28049545524232,0.07423134885784868,0.14888196032127898,0.20451575483227608,0.11625185144633662,GREEN,9.964233972424097,9.75,9.75
2330.0,384.9091930084664,0.9279414849010098,36.165348202749385,36.38242432032804,128.18303406299557,128.29096819018974,0.07926058849783883,0.14825067503715852,0.2183874996989096,0.11575680751860153,GREEN,9.962327171290383,9.75,9.75
2331.0,384.9197623171506,0.9279423703144637,36.177306855016106,36.38295854898857,128.18371705194042,128.29637479894998,0.08352315692768388,0.14770389999681624,0.23014778197635585,0.1153279429712485,GREEN,9.962615094433716,9.75,9.75
2332.0,384.9260539322551,0.9279256085218345,36.193118937747016,36.382598687061005,128.18133975880073,128.29720284362602,0.08684375479252088,0.14740698731409563,0.23931017841574279,0.11509448385835147,GREEN,9.965176883128976,9.75,9.75
2333.0,384.93371286522984,0.9278933214622621,36.21197749907375,36.38169469962009,128.17004833465094,128.2965677675524,0.08947469572531733,0.14741636333924266,0.24657239285079793,0.11510052956805078,GREEN,9.969938521522437,9.75,9.75
2334.0,384.9410116076373,0.9278457228562355,36.24395204614676,36.38017330770322,128.15867981686702,128.29363525867694,0.09096792265173725,0.14770551857330005,0.2506942523689761,0.11532538495531514,GREEN,9.976803563570371,9.75,9.75
2335.0,384.94338628711614,0.9277796207743748,36.275805519749156,36.377693697369814,128.1590204334616,128.28568236641053,0.09178211042997618,0.14803275465202836,0.2529425213655515,0.11558011621270675,GREEN,9.986035931665896,9.75,9.75
2336.0,384.93898720556734,0.9277088945582999,36.29092190316708,36.374712719543446,128.15414996730985,128.2737040574663,0.09214181181995161,0.1483330213362506,0.25393463558675733,0.11581393315422865,GREEN,9.995644021318611,9.75,9.75
2337.0,384.94408612926287,0.927629419680134,36.32091789387473,36.37183746340126,128.15075082438636,128.26526358913088,0.09213570847191625,0.14861826866231964,0.2539155541082957,0.11603601550554875,GREEN,10.006831784212693,9.75,9.75
2338.0,384.9447135192489,0.9275473315832629,36.3443187307982,36.36864847159702,128.14284290097342,128.25422664249567,0.09180809187201472,0.14882399107962524,0.2530062646057112,0.11619600727801821,GREEN,10.018206769149288,9.75,9.75
2339.0,384.9451034388625,0.927462466507832,36.354939436816146,36.36533937376869,128.14073232307726,128.24268699183799,0.09108035676832045,0.14881058164612374,0.2509904454000584,0.11618481066013546,GREEN,10.029956508992086,9.75,9.75
2340.0,384.93431176812817,0.9273807253598071,36.344556120733614,36.361624646980374,128.1352104715822,128.2259921472507,0.09049400464638688,0.1485668853864548,0.24936666335995428,0.11599375665447642,GREEN,10.04083682690262,9.75,9.75
2341.0,384.92528265351405,0.9272981418199849,36.35082217155625,36.357960214918535,128.12570640667627,128.21006246030822,0.09025332632868105,0.14803637309955872,0.2486983403461372,0.11557863352021473,GREEN,10.05190171086275,9.75,9.75
2342.0,384.91941729593873,0.9272166005144947,36.33453970790614,36.35448612175884,128.12217909359086,128.19585823758953,0.09023884828853586,0.14707208354744156,0.2486585599803104,0.11482461826564018,GREEN,10.062945764038687,9.75,9.75
2343.0,384.9162929253258,0.9271313579587187,36.31783847429239,36.350996384841515,128.12577328500487,128.1825120119067,0.09028628183927548,0.14567911832012545,0.24879140986485648,0.11373571037960388,GREEN,10.074608634005159,9.75,9.75
2344.0,384.9153012473458,0.9270535553739883,36.29704043565882,36.34789907608042,128.12761858418492,128.17125992848466,0.09051906641755429,0.14396425555217326,0.24943946884477983,0.11239539288063614,GREEN,10.085326420270945,9.75,9.75
2345.0,384.91855543508075,0.9269777970118559,36.29733925746504,36.34508237864526,128.12295529719893,128.16241110313427,0.09072621408341949,0.14187738151720575,0.2500185563214448,0.11076456247180114,GREEN,10.095928542399975,9.75,9.75
2346.0,384.9248579883074,0.9269023967009333,36.273954788733626,36.34242359901451,128.12188077474585,128.1551338836209,0.09115523262521569,0.13932888719747344,0.2512117193877072,0.10877323116394656,GREEN,10.106601483291058,9.75,9.75
2347.0,384.92826535202556,0.9268377101703632,36.29658488841366,36.340048179610406,128.11621846279942,128.14789174496053,0.09119252364156961,0.1364682402415873,0.25131833535564807,0.10653836866548504,GREEN,10.115679470118238,9.75,9.75
2348.0,384.9361498109124,0.9267643790623555,36.331662435495694,36.33754511042014,128.11138949632644,128.14168969926152,0.09112526804412352,0.13325703465957214,0.251134273535077,0.10402996451063559,GREEN,10.126129602239445,9.75,9.75
2349.0,384.9418301888343,0.92668310976476,36.334541549327746,36.33462670515708,128.10684001422896,128.13328895047516,0.09093650701953718,0.13005323205680455,0.2506131221363353,0.1015275453718612,GREEN,10.137590922367252,9.75,9.75
2350.0,384.94753834510055,0.926602201293964,36.33433571931264,36.33172370965052,128.10007317236935,128.1249514866045,0.09038434446973581,0.1269620002862558,0.24908690763742666,0.09911323260052225,GREEN,10.1490039472192,9.75,9.75
2351.0,384.95161074245425,0.9265119196531555,36.32594983416695,36.32837595966205,128.09092329126065,128.11450086374344,0.08980502507960042,0.12392401478250813,0.24748680483422988,0.09674078401815597,GREEN,10.161648796267144,9.75,9.75
2352.0,384.9469121014085,0.9264081611313875,36.318900667655626,36.324085921308765,128.0781953397671,128.09780819539583,0.0892517259789983,0.12055876376729426,0.24595957612595729,0.09411305563823126,GREEN,10.17580981651244,9.75,9.75
2353.0,384.93921042928883,0.9262938845084164,36.29483400336967,36.319241854720225,128.0645555126387,128.0781629478569,0.08905150471080685,0.11676955259626036,0.24541091537712306,0.0911544843898627,GREEN,10.191305403246247,9.75,9.75
2354.0,384.9285311915616,0.9261619051675465,36.29582494394686,36.31356332248831,128.04956519019294,128.0545851874863,0.0886264070706333,0.11249013439518735,0.24424040106761988,0.08781334316369922,GREEN,10.209129259201859,9.75,9.75
2355.0,384.9169638975095,0.9260237293202945,36.309845067701836,36.3076000902312,128.0297257898915,128.0297092300333,0.08812095891981166,0.10806296376762975,0.2428463684204016,0.08435711626666842,GREEN,10.22777292326711,9.75,9.75
2356.0,384.9058049104117,0.9258814664156414,36.3002498289162,36.30149602363807,128.01049356181403,128.00447372089843,0.08776660426019646,0.1033866132531849,0.24187098761931017,0.08070659044315881,GREEN,10.246996217733425,9.75,9.75
2357.0,384.89295978308604,0.9257273475750363,36.26864402651985,36.29484777607273,127.9939859472651,127.97676001139949,0.08754607533238072,0.09849208027151192,0.24126833934716743,0.07688586430480807,GREEN,10.267789365517487,9.75,9.75
2358.0,384.88963506066574,0.925574136352611,36.228451777474525,36.28868411491886,127.97995251164443,127.95392146963977,0.08755245738189807,0.09405185004420198,0.24129456447355063,0.07341994268127257,GREEN,10.288836667341968,9.75,9.75
2359.0,384.89240139755333,0.9254172918818745,36.202823945720624,36.28266515219062,127.96442588565708,127.93361810073432,0.0881154770965144,0.08973609247652284,0.24286173654559115,0.0700512811218548,GREEN,10.310630437755805,9.75,9.75
2360.0,384.9021409514945,0.9252551599107307,36.221544298125686,36.276767449990636,127.94831826416625,127.91605943455545,0.08839986857144161,0.08523205382824793,0.24366033981709093,0.06653569360237979,GREEN,10.333436463307919,9.75,9.75
2361.0,384.90992902752186,0.925092098116681,36.21791593030227,36.27074117932921,127.93599413647048,127.89739792258152,0.08852609735405524,0.08077184599289552,0.244019519129339,0.06305434320245659,GREEN,10.356293988696677,9.75,9.75
2362.0,384.93591648683395,0.9249294734781769,36.1998929140294,36.26558922607744,127.92381158652508,127.887865029057,0.08843002817859277,0.0769453855351781,0.24376364973653178,0.06006782184282074,GREEN,10.379828558582147,9.75,9.75
2363.0,384.96743346606735,0.9247622455223891,36.212084454978715,36.260516720115554,127.9116039771583,127.88044669038783,0.08755738408802055,0.07376597413676134,0.24136141118216603,0.057586491940408886,GREEN,10.404228435108251,9.75,9.75
2364.0,385.0027271464311,0.924581979228983,36.214251501305725,36.255110177600216,127.89957417795381,127.87310165175086,0.08652556518851595,0.07091573887356444,0.2385193122689163,0.055362184514966994,GREEN,10.430590745958852,9.75,9.75
2365.0,385.0333871898031,0.9243958175807926,36.207256861334194,36.24925361117522,127.89333087050395,127.86262697354834,0.0854277190310721,0.06846960301344868,0.23549526622661598,0.05345335198274804,GREEN,10.457586664126467,9.75,9.75
2366.0,385.05381071993605,0.924183978942436,36.21682038674772,36.241907732850436,127.88800183290127,127.84349663901163,0.08444568100600179,0.06666384469358569,0.23279026069236336,0.05204445710286741,GREEN,10.487722633265449,9.75,9.75
2367.0,385.0869612891985,0.9239601580787479,36.231514675413,36.23469027176502,127.8824416740104,127.82904129367677,0.08390815532480758,0.06542501260602686,0.23131189909696306,0.051078199751801605,GREEN,10.520042458462768,9.75,9.75
2368.0,385.1123197857263,0.9237214142513126,36.223423929230314,36.22652024477604,127.88066038010422,127.80863482164548,0.08309984859406944,0.06476186450970638,0.22908593695797985,0.0505613758390183,GREEN,10.55411486651235,9.75,9.75
2369.0,385.12402607177086,0.9234718012104418,36.23395496824615,36.21728135386942,127.8700094875355,127.77992365646335,0.08235973871464358,0.06472747933877551,0.22704698730024042,0.05053553156012651,GREEN,10.589134812864756,9.75,9.75
2370.0,385.1221158642796,0.9232113494876345,36.23675817458754,36.20697700578868,127.85739965051248,127.7429347872946,0.08193945144189448,0.06571710806180132,0.22589102055092908,0.051309366888729085,GREEN,10.62509422165293,9.75,9.75
2371.0,385.11248652944454,0.9229339985804547,36.2320685341117,36.195647201104144,127.84023123338545,127.69976876030078,0.08185772418484065,0.06783151048366132,0.2256713577732679,0.052961647036439595,GREEN,10.663070789128668,9.75,9.75
2372.0,385.0953476207171,0.9226590901931484,36.251186582433114,36.18406064938414,127.81583628564883,127.65320963178291,0.08211286894570574,0.07082214106155593,0.226378622740998,0.055298444214561045,GREEN,10.700393544727433,9.75,9.75
2373.0,385.08398199189304,0.9223862371308031,36.26206917952395,36.17282631902092,127.7836698845969,127.60980984256413,0.08253931012533122,0.0741788995237819,0.2275554949103176,0.05792164985964084,GREEN,10.73766836733445,9.75,9.75
2374.0,385.0698404309472,0.9221236051814499,36.27059900245854,36.16186278420408,127.74582457172701,127.56644805752347,0.08345744353407836,0.07766477749229482,0.2300882812986687,0.06064633163392794,GREEN,10.773409354999586,9.75,9.75
2375.0,385.06391166716344,0.9218649215099591,36.21840891978675,36.151439975914194,127.7088268099899,127.52771650000297,0.08374890951181507,0.08107647661775717,0.23090052571581643,0.0633137474077747,GREEN,10.808945981003788,9.75,9.75
2376.0,385.0591320485055,0.9216207278100572,36.19440522188962,36.141639478910484,127.67088062097766,127.49156178182905,0.08392131855007053,0.08428777175034069,0.23138818239248515,0.06582536781529327,GREEN,10.842525044508719,9.75,9.75
2377.0,385.0512391183901,0.9213887369949529,36.1449242796055,36.132171564192674,127.63070526075624,127.45555057398734,0.08377263047198609,0.08724578474024143,0.2309951529278791,0.06813990360195561,GREEN,10.874282922431334,9.75,9.75
2378.0,385.02961472159654,0.9211735065846822,36.14620560213988,36.12271695932589,127.58854270437607,127.41504363046761,0.0838262442000021,0.09004905660214059,0.23116409616151515,0.07033438119510854,GREEN,10.903137167923063,9.75,9.75
2379.0,385.014546427657,0.9209819478002499,36.127899160391436,36.114498512082655,127.55209385569843,127.3810695354518,0.0837983014458288,0.09268102198667702,0.23110849351944973,0.0723957662852532,GREEN,10.928991633172998,9.75,9.75
2380.0,385.0127614087663,0.9208133903364852,36.07541716124445,36.10780515967269,127.5183512649222,127.3568706521396,0.08377797540392537,0.09493864001141859,0.23107832520260918,0.07416541084550475,GREEN,10.952228660154958,9.75,9.75
2381.0,385.00865591865613,0.9206701615262456,36.05756094707875,36.10199625218756,127.49124958044173,127.33502406807875,0.08370400967245273,0.09693203999391412,0.23090074301280986,0.07572924753926001,GREEN,10.971863011859284,9.75,9.75
2382.0,384.9967060590912,0.9205410465950453,36.03254339313554,36.09637311161763,127.46259516951687,127.31123914393218,0.08396092496612016,0.09869218735932513,0.23164046726177623,0.07711145723409946,GREEN,10.98920885329612,9.75,9.75
2383.0,384.9785219366442,0.9204343653762027,36.03482353343954,36.09133755278227,127.42849983147065,127.28746650950873,0.08418253053061633,0.10013113554771534,0.23228386862705677,0.07824334036650864,GREEN,11.003183315895654,9.75,9.75
2384.0,384.976520020374,0.920339835693728,36.02690475557465,36.087537101063376,127.40865532351643,127.27340118544586,0.08419300532639168,0.10139477865680455,0.23234286053656877,0.0792387149076256,GREEN,11.016169959228705,9.75,9.75
2385.0,384.97497527806064,0.9202598736993826,36.06430351689262,36.08432930779734,127.39489546654764,127.26157730416591,0.08301347685649321,0.10253424417107664,0.22910845063708293,0.08013740609180418,GREEN,11.027161498041124,9.75,9.75
2386.0,384.97920817828214,0.9201927807316187,36.093083044026905,36.08189688731982,127.37597751873011,127.25439786634804,0.08111761361718439,0.10332241793013876,0.22389091218974536,0.08076194051884424,GREEN,11.036621723233779,9.75,9.75
2387.0,384.98684939961214,0.9201382542510429,36.106447314786436,36.08011689755296,127.35925713852015,127.25064583234538,0.07871977790543118,0.10379813018831681,0.21728435575750146,0.08114256430491633,GREEN,11.044491060884326,9.75,9.75
2388.0,384.99968241909545,0.9200887557531374,36.08600497742648,36.07877728473202,127.34518890701497,127.25016273556734,0.07441353283892622,0.10396361762708028,0.2054070108362043,0.08128085140321853,GREEN,11.051889039217045,9.75,9.75
2389.0,385.0087645254486,0.9200360500601032,36.10321664287938,36.07713609497306,127.33335064478969,127.24737592778595,0.06901537283891578,0.10382270123408412,0.19051154209386031,0.08117968725181017,GREEN,11.059569674479576,9.75,9.75
2390.0,385.01177953944523,0.9199804605282653,36.14373267522382,36.075097528713485,127.32296455209467,127.24118213848199,0.06368883258980679,0.10342370657120982,0.1758097924574299,0.0808767754304793,GREEN,11.067388095083984,9.75,9.75
2391.0,385.01642751672495,0.9199230668624294,36.15050307096419,36.073064697338964,127.30300655848022,127.2355481062012,0.05874806752497237,0.10276564436281493,0.16217306093851794,0.08037139980843429,GREEN,11.07552668852263,9.75,9.75
2392.0,385.0336765661004,0.9198649792989023,36.16129891663713,36.07159489329863,127.28820394227407,127.23606389290885,0.05465411888689094,0.10189381646276414,0.1508739927395471,0.07969883524465671,GREEN,11.08430567903082,9.75,9.75
2393.0,385.04343042037056,0.9198007188215136,36.14997862386059,36.069531838764476,127.28938189469592,127.23200985855304,0.05113578651478774,0.10084851458419544,0.1411655794303169,0.0788902829168057,GREEN,11.093615741705136,9.75,9.75
2394.0,385.04760776222594,0.9197387260017794,36.13627885631451,36.06729646661724,127.28569416939047,127.22550504197443,0.04883551606113968,0.09963559717083327,0.13482212624782428,0.07795033196867954,GREEN,11.102371609517434,9.75,9.75
2395.0,385.0481444949471,0.9196830157317425,36.11182401012383,36.06513694025238,127.27765568160343,127.21806475940464,0.04741535255796956,0.09858523944329056,0.13091130259566164,0.07713744503156417,GREEN,11.110101123036983,9.75,9.75
2396.0,385.04586080170435,0.9196300685623121,36.09129456329178,36.06295368650336,127.27227237518997,127.20960895942227,0.046309690109074694,0.09770503990480715,0.12787037272582433,0.07645753091212534,GREEN,11.117326303028705,9.75,9.75
2397.0,385.0378504313237,0.9195783620819539,36.07886757612986,36.060550934051236,127.26782967495829,127.19848716254776,0.04590169581039111,0.09699413213402555,0.12675793814165864,0.07590996253397612,GREEN,11.124131558674094,9.75,9.75
2398.0,385.0384719515965,0.9195341094505944,36.1019088754847,36.05884470418976,127.26322081639725,127.19267398981543,0.04613034562667022,0.09635370750272483,0.1274035709793002,0.07541740373097773,GREEN,11.130279647881423,9.75,9.75
2399.0,385.0424802676249,0.9195022595465673,36.06485553416971,36.0577834163094,127.2570344911987,127.19025449946957,0.046119840889537675,0.09583901691416977,0.12739156896085685,0.07502319686772188,GREEN,11.134859092084525,9.75,9.75
2400.0,385.0507920104581,0.9194709925166005,36.02088903578926,36.05694646308225,127.25327653566752,127.19004776638349,0.04630176146673203,0.09546933141175629,0.12791312705948507,0.07474240558932689,GREEN,11.139544794511977,9.75,9.75
2401.0,385.06643420340436,0.919450930546552,36.016652385028564,36.05689209540292,127.25799616644822,127.19502290988042,0.04658316389771801,0.0951939495338213,0.1287103324187485,0.07453524960654791,GREEN,11.14299892916587,9.75,9.75
2402.0,385.08483146066476,0.9194448228590743,35.975348275387226,36.05751390445992,127.26617830696972,127.20329349711062,0.047706184207540525,0.09506481689891909,0.1318350695694189,0.0744424565869625,GREEN,11.144642490568998,9.75,9.75
2403.0,385.09599793701796,0.919443006234919,35.94606547749782,36.0579654456809,127.2692877502122,127.20857505591216,0.04966134589161843,0.09510572299991807,0.13726162257983723,0.07448281474473352,GREEN,11.145378580459507,9.75,9.75
2404.0,385.1002234222294,0.9194613265217623,35.933953629183584,36.058881743057846,127.2678199384952,127.21320349122448,0.05180015908544834,0.09520016651074506,0.1431971526104103,0.07456514711883684,GREEN,11.143027294968931,9.75,9.75
2405.0,385.1007332781619,0.9194875877737843,35.96112129860514,36.05993551192641,127.26057010421981,127.21708954348505,0.05299060168415679,0.09522938103689574,0.1465107259872164,0.07459642709257218,GREEN,11.139416009239696,9.75,9.75
2406.0,385.093554296473,0.9195193599612699,35.948866024008005,36.06084541056524,127.2541229695013,127.2179279872968,0.05421125913857645,0.09524725789991233,0.14990810966355886,0.07461888427728165,GREEN,11.134708756159256,9.75,9.75
2407.0,385.0739027945841,0.919563686145785,35.958992922131856,36.061663596289435,127.24782507401233,127.21432230220401,0.055525346568588554,0.09525768973011467,0.15356579325543723,0.07463551947588574,GREEN,11.12772427795619,9.75,9.75
2408.0,385.05897974906236,0.9196276690640963,35.92580395750949,36.063473937012006,127.24057891086238,127.21577834517723,0.05829554929919171,0.09523117599850764,0.16125747812668856,0.07462323144040128,GREEN,11.118226409860767,9.75,9.75
2409.0,385.0561640717356,0.9197059754185498,35.943953162312994,36.066412878676516,127.23739045861598,127.22521529539033,0.06040124708508213,0.09518292049999832,0.16711236394732015,0.07459388854395009,GREEN,11.10727214712223,9.75,9.75
2410.0,385.050223147408,0.9198029656622373,35.97644924090539,36.0699381064336,127.23551164046455,127.23568751428014,0.061594369919831804,0.09512871996291453,0.17044150907114217,0.07455983177859815,GREEN,11.093598500440734,9.75,9.75
2411.0,385.043299444993,0.919903611358962,35.98586371347,36.07356058356091,127.23258623233619,127.2461776075415,0.06262545266477636,0.09509619912337426,0.1733218652934852,0.07454270069917068,GREEN,11.079377413992049,9.75,9.75
2412.0,385.0286858216787,0.92000524794159,36.03133925685682,36.07686157581229,127.2324403450037,127.25299171418224,0.06289703675528294,0.0950995022710377,0.17409659251990914,0.07455352757791515,GREEN,11.064688536986736,9.75,9.75
2413.0,385.0286500804187,0.9201165158241725,36.053200563016226,36.08122313277705,127.23395396598151,127.26836430857456,0.06292214172612773,0.09518699397467593,0.1741854989286776,0.07463021622480874,GREEN,11.049296683062906,9.75,9.75
2414.0,385.01970549115805,0.920221666304709,36.061554223283814,36.08492732665653,127.23318318925452,127.27847314459174,0.06295281394983687,0.09536419742210403,0.17428924641583335,0.07477712760870785,GREEN,11.034367994758952,9.75,9.75
2415.0,385.0117408876067,0.9203185635661061,36.066021256347696,36.08835371627728,127.23372747350366,127.28792551833178,0.06301813309077917,0.09562053796009545,0.17448971835255023,0.07498593029281433,GREEN,11.020623887766078,9.75,9.75
2416.0,385.0144373121745,0.9204191828947191,36.06805597607206,36.09242567702889,127.2336589990336,127.30317936917301,0.0630964123674067,0.09603767317797353,0.1747251866668201,0.07532069657159832,GREEN,11.006823002577235,9.75,9.75
2417.0,385.01624654234587,0.9205281137298771,36.08680256873501,36.09678199652139,127.23374327530442,127.31914302042759,0.06301883153822405,0.09664285313867511,0.17452499860346687,0.07580286166368373,GREEN,10.99183425602368,9.75,9.75
2418.0,385.0098945845786,0.9206231208139627,36.109676707928486,36.10020972855287,127.23436305704621,127.32913248402754,0.06254919089951978,0.09735622672343842,0.17323386816884723,0.07636984756615217,GREEN,10.978422046484795,9.75,9.75
2419.0,384.9890943530241,0.9207094805450207,36.13520290343983,36.10262087042137,127.23491085280664,127.33075738839615,0.061837292895159726,0.09805878608282195,0.1712675682916663,0.07692829842348128,GREEN,10.965589156250914,9.75,9.75
2420.0,384.9721764595256,0.920798278632565,36.10867937352627,36.10530946910057,127.23534452445026,127.33464402139056,0.06142648822102254,0.09880547300014451,0.1701386478387435,0.07752131005059498,GREEN,10.952586717669206,9.75,9.75
2421.0,384.9581101756505,0.9208914163562711,36.13987049800701,36.1083017924338,127.23592392381225,127.34054422270289,0.06118263418471713,0.09959978488098763,0.16946932836110795,0.07815166970823657,GREEN,10.939107385470905,9.75,9.75
2422.0,384.94948162556307,0.9209870146411901,36.13610576268352,36.11164550203193,127.23494931981661,127.34948173421553,0.06067415464062733,0.10058433839773312,0.1680658436910053,0.07893131719717301,GREEN,10.92552074649798,9.75,9.75
2423.0,384.9414743640959,0.9210761402484455,36.12999981323943,36.114764478324965,127.23841709682428,127.3578317551476,0.060383167301955434,0.10167936794635052,0.16726615488305407,0.07979764298574314,GREEN,10.912856399682738,9.75,9.75
2424.0,384.9424634122001,0.9211661026963169,36.1213120372515,36.118338244454506,127.24546485958663,127.37076181261476,0.06015355706024622,0.10290126041929114,0.1666372664501182,0.08076349018728032,GREEN,10.90045924056092,9.75,9.75
2425.0,384.95227218339863,0.9212539348782752,36.11288272524625,36.12224229765044,127.2550404316315,127.38777529839167,0.05992090623179823,0.1042429837221917,0.16600001061567632,0.08182339230472342,GREEN,10.888730750098986,9.75,9.75
2426.0,384.9583662036272,0.9213304995495243,36.15579040620308,36.125530328834664,127.26783510183941,127.40138759177782,0.05996070901936014,0.10550288579022397,0.1661149579366072,0.08281904580350453,GREEN,10.87840196698474,9.75,9.75
2427.0,384.96874589799677,0.9213822046420875,36.15797688975816,36.128044747866674,127.28416426776947,127.41369040117199,0.06008369804867813,0.10659713514117332,0.16646133851581846,0.08368457440305684,GREEN,10.871691885613146,9.75,9.75
2428.0,384.98422775040416,0.921420038719804,36.156060225619,36.130254731555,127.29882275239878,127.4266087722593,0.06017466003590607,0.10746460960232718,0.16671853366807896,0.08437201240598234,GREEN,10.867115498489511,9.75,9.75
2429.0,385.0029040710616,0.9214339541441041,36.11363070047261,36.13167675256805,127.30658702307736,127.43780600309208,0.060181258600727656,0.10816819486144257,0.16674608012554568,0.08493066885298285,GREEN,10.865981729004005,9.75,9.75
2430.0,385.0087629000788,0.9214213834935299,36.107813138112306,36.13145874096387,127.30804302334725,127.43897635660099,0.06013585033422895,0.10847909442379727,0.16663018808336344,0.0851809022225003,GREEN,10.86796836984064,9.75,9.75
2431.0,385.00587632226336,0.92137163380466,36.06013019057494,36.12937247970714,127.30765148983903,127.4306625112158,0.060614521201808276,0.10812530082081641,0.16796987274247083,0.0849090114332387,GREEN,10.874726797342376,9.75,9.75
2432.0,384.99838161480665,0.9212985927458868,36.03610122428132,36.1261567206642,127.30611344789635,127.41683991342478,0.06110800716389248,0.10702630224048645,0.16935420287904243,0.0840515933332519,GREEN,10.884510937079568,9.75,9.75
2433.0,384.98239367672016,0.9212170611549642,36.02523197749712,36.122209634514306,127.30155167550933,127.3976278556246,0.0613041176135176,0.10537876766267348,0.16991628963623107,0.08276294802830453,GREEN,10.895108164593537,9.75,9.75
2434.0,384.9615469808903,0.921128425439479,36.0206091908557,36.11775618088322,127.29598225899775,127.37502349342284,0.06097891202339896,0.10330800738066828,0.16903443960041137,0.08114138095755447,GREEN,10.906479905683568,9.75,9.75
2435.0,384.94396540415414,0.9210251776264122,35.97431406140228,36.11288311542282,127.28908421430747,127.35202129229893,0.06295794972071794,0.1009548409554484,0.17454004446297466,0.07929748663898784,GREEN,10.92000903427666,9.75,9.75
2436.0,384.92671101819326,0.9209163675294525,35.94110944469626,36.10780747292648,127.28240659675731,127.32841453616722,0.06618486923835523,0.09844408558123525,0.183507598704877,0.07732928415112572,GREEN,10.934319220809911,9.75,9.75
2437.0,384.91060665473464,0.9207704283548309,35.88131510920005,36.10133018956294,127.26605460600395,127.30024728684033,0.07200349746164844,0.0959135247919708,0.19966495128748415,0.07534508820684249,GREEN,10.95380971441638,9.75,9.75
2438.0,384.92633216750204,0.9203756477535711,35.86761815493698,36.08658886899748,127.25673713003853,127.25346527434829,0.07729453150962025,0.0932624460571496,0.21436453394981153,0.07326571005102238,GREEN,11.009064362268333,9.75,9.75
2439.0,385.028104595866,0.9194322272281836,35.836993574503786,36.054364067976074,127.24887453704406,127.17344485296037,0.08221283660260431,0.09113299345817877,0.22803536162545668,0.07159568343961416,GREEN,11.143922199041597,9.75,9.75
2440.0,385.19850238669085,0.9177588152292722,35.79259689957586,35.99670604389541,127.21854721022032,127.02626127781551,0.08623114194684933,0.09212412290808646,0.2392122897564617,0.07237717335970137,GREEN,11.382936400206432,9.75,9.75
2441.0,385.4212378087816,0.9152723119571331,35.696815405874716,35.90955699945363,127.10857417865132,126.79200036079376,0.09031731836381494,0.09874409794471169,0.25058947540305526,0.07758203389848874,GREEN,11.737264322930315,9.75,9.75
2442.0,385.67038393571005,0.9119189014824255,35.61276008496248,35.78955219569106,126.88622464565317,126.44996660436237,0.09279136968132731,0.11198483862000992,0.2575038285426427,0.08799176355883237,GREEN,12.213643064001644,9.75,9.75
2443.0,385.9271500977034,0.9076999049863546,35.491146412859734,35.6358283256827,126.54002267311954,125.99066110861597,0.09437101592085423,0.13129762472433748,0.261953349596016,0.10317873463088358,GREEN,12.811447844463572,9.75,9.75
2444.0,386.20907027100526,0.9025967149084313,35.299996824608044,35.448420189358906,126.09355189006604,125.41963093125463,0.09597799510309211,0.15653645754026194,0.2665035955797847,0.12303357402937921,GREEN,13.534598415767192,9.75,9.75
2445.0,386.49980657637855,0.8966373619397913,35.108323249608155,35.22762574917831,125.52663116229765,124.7322679773614,0.09717154819723701,0.18634461308359432,0.26993717711269505,0.1464978601373508,GREEN,14.378896995192036,9.75,9.75
2446.0,386.80815435084827,0.889806956423775,34.855631407551066,34.97321107788235,124.83782380285652,123.93024101607158,0.0983394152511439,0.21955955124261262,0.27333805029148583,0.17266774994571965,GREEN,15.347430529855487,9.75,9.75
2447.0,387.14369657178105,0.88213382603973,34.61902259295402,34.68665924124289,124.02983734655719,123.02144693306393,0.09866778103280716,0.25486724003905653,0.27443986032602097,0.2005222065662885,GREEN,16.43749149735423,9.75,9.75
2448.0,387.4627905387159,0.8738403039346937,34.29012065328655,34.37470458689782,123.11021531770973,122.01553847318466,0.09926581008582874,0.29116793617506864,0.2763333056834888,0.22920983530470884,GREEN,17.615854040731122,9.75,9.75
2449.0,387.7097656711726,0.8652437594834944,33.995777900518945,34.04738390057672,122.07840704749908,120.93072378039706,0.09943214163292625,0.326509603049411,0.27706724303462943,0.2572084250141922,GREEN,18.834195012644997,9.75,9.75
2450.0,387.92193061466196,0.8565279020998811,33.681267591415526,33.713635197932796,120.96847611075574,119.81083089174254,0.09912466275670076,0.35893280111410014,0.27652669260752344,0.28298594064822075,GREEN,20.06882813397263,9.75,9.75
2451.0,388.10141403571663,0.8478065684756878,33.384862599900664,33.37807540247917,119.81476875896867,118.67320755302869,0.09862312865456539,0.38791271971626357,0.27548180592829474,0.30613520317699094,GREEN,21.303541820825487,9.75,9.75
2452.0,388.2739332462654,0.8391307989494914,33.062202158767754,33.043852959233924,118.67666145567763,117.53712958708877,0.09796948263424654,0.4148170476616151,0.2740513849049754,0.32773894108688295,GREEN,22.532964055325067,9.75,9.75
2453.0,388.4691179396433,0.830498273127411,32.755582597000334,32.712134663323674,117.55357911110274,116.41569874069718,0.09757878947853602,0.43999756000582974,0.2733911437319894,0.34807982014661576,GREEN,23.760027696770365,9.75,9.75
