t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
2454.0,388.663111966715,0.8219343196629721,32.45016512548762,32.38289550265544,116.43219282647837,115.30155553842023,0.09755885757099196,0.4635117602742743,0.2738065919127274,0.36720726650116564,GREEN,24.979185610944043,9.75,9.75
2455.0,388.8684626184005,0.813440215327927,32.18353341496723,32.05670664555948,115.31202152475838,114.20044347469572,0.0987394879112582,0.4851570844947367,0.2776302718512702,0.38496352250848653,GREEN,26.191488621576937,9.75,9.75
2456.0,389.082235567846,0.8050582448597827,31.875970584981975,31.735102493693187,114.22622743967233,113.11689414293545,0.1003335937614167,0.5057887809764636,0.2826708800097883,0.4020280261946194,GREEN,27.390820504017967,9.75,9.75
2457.0,389.2948968208582,0.7968320100138642,31.55390318390749,31.41941027382945,113.17073689890171,112.05284929687954,0.1017974005651326,0.5258992578499372,0.2874055301195523,0.41879501925410634,GREEN,28.570077353531957,9.75,9.75
2458.0,389.51365932560395,0.7888109079790138,31.29480611024468,31.11187286348719,112.13902966444759,111.01841220482407,0.10435298235867528,0.5453593372034501,0.2952886673926327,0.43516539653724345,GREEN,29.72306472183334,9.75,9.75
2459.0,389.7439056031364,0.7809766906337477,31.02497804986995,30.81198233892162,111.14097372147633,110.01328615351262,0.10791121764830217,0.5643909414011966,0.30608497394879697,0.45131882585563105,GREEN,30.85300021956583,9.75,9.75
2460.0,389.96641566281016,0.7733386256756305,30.738347938048527,30.519344921004915,110.13792600559981,109.03064432011877,0.11145642175842911,0.5821555195690166,0.3169322429482569,0.46658870430347893,GREEN,31.956292967364675,9.75,9.75
2461.0,390.20149073801343,0.7658671350216764,30.458780701099272,30.233595441234083,109.15253688190292,108.07491086698366,0.11506818297869531,0.5984927615110633,0.3280666104860178,0.4808456978532931,GREEN,33.03952781946663,9.75,9.75
2462.0,390.44144386495265,0.7585452681390833,30.163340563355497,29.95376101666405,108.18227119885219,107.14044231374969,0.11772946387315225,0.6133659601112431,0.33658364351318176,0.4940577652661415,GREEN,34.10418317392116,9.75,9.75
2463.0,390.6833453877991,0.7513777365931756,29.86867561295738,29.679916415676594,107.24197275310439,106.22671118353095,0.11935395758766607,0.6271647588525519,0.342219013027613,0.5065343849091499,GREEN,35.14919870857453,9.75,9.75
2464.0,390.93153607419606,0.7443439871343398,29.636509483738525,29.411416365182514,106.30729511962419,105.33260128702614,0.1217772495101468,0.6396246711390853,0.35022118153159787,0.5180594261673145,GREEN,36.178048503466016,9.75,9.75
2465.0,391.18097416689994,0.7374172922113046,29.31623665032058,29.147014786884554,105.40605633119408,104.45229088295703,0.12306188823825275,0.6513442659464089,0.3550465260548196,0.5291125902649352,GREEN,37.19381910957425,9.75,9.75
2466.0,391.4311476914968,0.7305813591062807,29.05911414327633,28.886051380631823,104.48972426919204,103.58329572931345,0.12423533025447216,0.6617560450302619,0.35962344215902703,0.5392324402032885,GREEN,38.19871723639753,9.75,9.75
2467.0,391.68787250166883,0.7238069955433982,28.807476821992445,28.627586832543017,103.56965101114454,102.72378898173716,0.12569037207747255,0.6706914830372205,0.36509501175533193,0.5482765800563879,GREEN,39.19773100111024,9.75,9.75
2468.0,391.97636200917776,0.716943588253188,28.557325067589446,28.366570035504242,102.64817889469255,101.86215692840439,0.12684101840414325,0.6783170275093741,0.3697563180845182,0.5563745123551851,GREEN,40.21618591107698,9.75,9.75
2469.0,392.2943473357524,0.7098383631687702,28.273031003678014,28.09683454999305,101.69992304514544,100.97540616591313,0.12789106335389083,0.6847337178573158,0.3742119862170506,0.5636052572865102,GREEN,41.27586032685794,9.75,9.75
2470.0,392.6307873410685,0.7024133678235134,27.95835184644341,27.814857895459976,100.7125952479911,100.04775797641504,0.12866091035084043,0.6900920763321761,0.37794240060774215,0.5700900065699207,GREEN,42.38654432967776,9.75,9.75
2471.0,392.9458470296737,0.6946647788411399,27.640652246268466,27.51905607183225,99.69480812311164,99.06321092694222,0.12911962668730892,0.6948903357331087,0.3808459004732864,0.5762387070379925,GREEN,43.54256662838793,9.75,9.75
2472.0,393.28470615740684,0.6865948139186694,27.32229305910427,27.211090684896327,98.60234599732446,98.03906757706358,0.129782277055241,0.6986798854706022,0.3844463594157159,0.5816828708267944,GREEN,44.75121511894989,9.75,9.75
2473.0,393.59612285171914,0.678194413527846,26.979063069068765,26.888805878680824,97.45331119014406,96.95461627735806,0.13025407621640392,0.7016258201020695,0.38758028766389335,0.5865593293504483,GREEN,46.00529955712584,9.75,9.75
2474.0,393.90160887911094,0.669465442865664,26.62699236275081,26.553021266838368,96.23237260291606,95.8181678290535,0.13056881221081224,0.7036362921835659,0.39034317143444175,0.5907919792619941,GREEN,47.30821584043264,9.75,9.75
2475.0,394.23832951218515,0.6604268675438189,26.27928152898937,26.205717670909795,94.93475521874988,94.6457393271346,0.13088199429114164,0.7045901250397659,0.39319680882252345,0.5942788931707659,GREEN,48.66420758512504,9.75,9.75
2476.0,394.56333051249885,0.6510551755329425,25.91712213404589,25.844495443397843,93.59318903625875,93.41808129189819,0.13117968209338846,0.704895551346485,0.3961043599683643,0.5973613927618445,GREEN,50.069114267875605,9.75,9.75
2477.0,394.8525815435869,0.6413590391663789,25.515755139110446,25.46892489535174,92.20217997680955,92.12802453181745,0.13131260553852042,0.7048743411894867,0.39862641338619603,0.6003137086744221,GREEN,51.516983811033626,9.75,9.75
2478.0,395.08456242409875,0.6315098428470868,25.099011148449183,25.08517043075807,90.74561339588891,90.79319114405658,0.13131907478647892,0.7047949182784676,0.4008792931489212,0.603371130601595,GREEN,52.9784256762392,9.75,9.75
2479.0,395.33155163838285,0.6216751684186763,24.718262858143092,24.70223000022654,89.25282956642127,89.46307106271057,0.13126801005474553,0.705208805227768,0.403064718013858,0.6070150999573245,GREEN,54.443386211871015,9.75,9.75
2480.0,395.51299052792496,0.6119459539491724,24.356755224147044,24.321219413643252,87.77048976958481,88.12360647740826,0.13134743148080524,0.7065644410042399,0.40574881593365514,0.6116448795338721,GREEN,55.881931771035994,9.75,9.75
2481.0,395.66684350077026,0.6023732730842394,23.986104164616705,23.945418146364407,86.32428693537828,86.79570757749299,0.13138922040423434,0.7090520734564083,0.408433648093719,0.6174428411262648,GREEN,57.29386521030061,9.75,9.75
2482.0,395.85187771159946,0.592958181936163,23.616051464807214,23.576662282840182,84.88292918867374,85.49903170716877,0.13144966321820914,0.7133460498677784,0.41128940684336773,0.6250238672783602,GREEN,58.691628463827016,9.75,9.75
2483.0,395.9771768875374,0.5836818120389242,23.27411584070914,23.21149642660916,83.44171637161674,84.2014284705373,0.1316833267858353,0.7198918648466308,0.41480136935234757,0.6348193181097118,GREEN,60.05769822111658,9.75,9.75
2484.0,396.1081493235579,0.5745399389433787,22.90823907589794,22.851726338308588,82.02586305060069,82.92375432338662,0.1318847198167999,0.7289852220226939,0.41833769937229537,0.6471389420697475,GREEN,61.40695047650857,9.75,9.75
2485.0,396.2893640289153,0.5655282840763624,22.587705783623896,22.498441790660827,80.62433382257113,81.67911460499224,0.1323817219327924,0.7413963311409943,0.4229383233466617,0.6627289109861302,GREEN,62.75064585940788,9.75,9.75
2486.0,396.3785909492677,0.5566741981092721,22.232606296817778,22.14869225219924,79.2340414306523,80.42747653774481,0.13276678253710963,0.7570398743024459,0.42733668570859035,0.6815901432809793,GREEN,64.05106550877798,9.75,9.75
2487.0,396.3774284151056,0.5479984077661445,21.906294776994965,21.80347199605927,77.84245967563537,79.17366268531896,0.13337276732754877,0.7761216261083937,0.4325944930505061,0.7039930695702856,GREEN,65.3042437525149,9.75,9.75
2488.0,396.56470263534686,0.5394755538619567,21.56442559752652,21.46943915051686,76.49259738812023,77.997542561219,0.13389387622716603,0.7999001752088585,0.43773758046275735,0.7311777706667631,GREEN,66.58276696876084,9.75,9.75
2489.0,396.55564456830143,0.5311137064268571,21.21428879309998,21.13642238868743,75.15900552852816,76.78595315522527,0.13425049487233726,0.8268429675302018,0.4424958150454022,0.7618584410190925,GREEN,67.78940279221145,9.75,9.75
2490.0,396.53906709756086,0.5229041681471844,20.91010645512969,20.809277216760407,73.84046368707362,75.59431581184147,0.13484553775733937,0.8571173715332572,0.4481989932922085,0.796291740224596,GREEN,68.97197456541097,9.75,9.75
2491.0,396.5885879971795,0.5148099209689075,20.599510650307057,20.48844112288892,72.50982995651054,74.43810240282124,0.13531082048999774,0.8923948512370674,0.453630688892384,0.8361604337471391,GREEN,70.15526957945067,9.75,9.75
2492.0,396.5542609834168,0.5068427819697079,20.301882341038397,20.17049137714748,71.22505065760095,73.27659211732116,0.13587338968466195,0.9307584384222022,0.4595569094940952,0.879811793201759,GREEN,71.29800719442484,9.75,9.75
2493.0,396.5257034835379,0.49902537776550027,19.986021144584345,19.85867215359611,69.94253500655677,72.13860084024033,0.1362906074661285,0.9729007379578429,0.4651738739758717,0.928033595680235,GREEN,72.42038163727882,9.75,9.75
2494.0,396.59156956369253,0.4913311792597547,19.66282137152318,19.554106027413038,68.67949802783657,71.04403312885651,0.1364361431453532,1.0196153644254848,0.4700444294016273,0.9817426304978406,GREEN,73.55096944332354,9.75,9.75
2495.0,396.5157935584067,0.48376330899208114,19.324060767479168,19.251078869461207,67.46262752643177,69.92971011295238,0.13558602706331976,1.0681718408514456,0.4716245939303322,1.0384655238472362,AMBER,74.62385319603577,9.75,NaN
2496.0,396.4699884852056,0.47629187940112366,19.02671859466789,18.952662894036237,66.2495216843523,68.83775852544436,0.13420818767056886,1.119198508683598,0.47145492638903125,1.098940824981825,AMBER,75.6907575013228,9.75,NaN
2497.0,396.6678319092034,0.46887221596572637,18.696061984812008,18.662073328238996,65.06691810620421,67.81613556940242,0.13124143473370428,1.1741191423850943,0.46571899620094653,1.164722969255052,AMBER,76.82057622577814,9.75,NaN
2498.0,396.57558563001896,0.461445112559284,18.41768962588284,18.364323708214165,63.881396302564454,66.71862356703484,0.12834579586739633,1.2299267828894058,0.46019299152844967,1.233003439385064,AMBER,77.8676376179575,9.75,NaN
2499.0,396.5640027897891,0.4539539179864898,18.1103373317679,18.065929678798177,62.68330855579274,65.63262423470434,0.12537149511352355,1.2874779403466416,0.45434142882291456,1.3047742647459188,AMBER,78.94730256891819,9.75,NaN
2500.0,396.64314378975445,0.44627677409819877,17.78823320456249,17.762175746477702,61.477020153258245,64.54197916685447,0.12261723339638406,1.3466808993965982,0.4492454192386441,1.3800973378666523,AMBER,80.08122982105638,9.75,NaN
2501.0,396.80772669058433,0.43835986218948,17.449519761371842,17.45069562868725,60.247207498171555,63.4364729380803,0.11950185162947947,1.4076230659757678,0.4427647427101563,1.4592160781688281,AMBER,81.27676020610764,9.75,NaN
2502.0,396.8047165363485,0.4301784878292983,17.094769684315512,17.124937821909754,58.95479050260377,62.25181143964252,0.11736667746017801,1.4694907719609438,0.4398838648618965,1.5414431322245294,AMBER,82.45977503175035,9.75,NaN
2503.0,396.8917364265995,0.4217411554277577,16.7115598225266,16.790897625996955,57.64155311817292,61.050909017054835,0.11632267261400328,1.5323516635626286,0.4411459917959533,1.626979470305312,AMBER,83.70828327740591,9.75,NaN
2504.0,396.8235459406364,0.41305557973938883,16.339196905860202,16.44368360405327,56.29837738660021,59.7781829353504,0.1155238665629457,1.594474701627345,0.44343091303321364,1.7141095678040006,AMBER,84.94370406364993,9.75,NaN
2505.0,396.8543555906075,0.40412058946488877,15.974195634721596,16.088607446874992,54.90118822690427,58.49190564845284,0.11544138491717594,1.6573232091719823,0.44860562788447106,1.8045080605759174,AMBER,86.24683613628065,9.75,NaN
2506.0,396.882741884352,0.39494644179992927,15.593458648698144,15.72393408406693,53.47725332228079,57.1701844341316,0.11567206962322378,1.720548589169621,0.45518066608467167,1.8979259224059275,AMBER,87.58408698956866,9.75,NaN
2507.0,396.7739114082913,0.38555534563401533,15.226223886602897,15.347943266690493,52.03988433316727,55.78782864662742,0.11640751355706896,1.782542576454522,0.46397590336552985,1.9926848159582733,AMBER,88.90690656677944,9.75,NaN
2508.0,396.74570763076537,0.3759434345692117,14.805191429622955,14.964786494881048,50.53799371841131,54.39123578760965,0.11771141942493166,1.8452490313518124,0.4753255196494554,2.091057452128197,AMBER,90.28807175219569,9.75,NaN
2509.0,396.82275420764233,0.36616923193679546,14.417828087949227,14.577130256065155,49.01156242820038,52.99254361225948,0.11930861224197827,1.9097455047227923,0.4882077749792833,2.1944287851266027,AMBER,91.72891026840557,9.75,NaN
2510.0,396.8436033644446,0.3564246587357944,14.026823641952639,14.189573323420728,47.47620758974451,51.58636008262571,0.12107246412601498,1.9764483492288558,0.5021564403064986,2.303495742284948,AMBER,93.14649949448045,9.75,NaN
2511.0,396.7571524565984,0.3467813932099151,13.610534277825728,13.804162760397155,45.91327270320271,50.17426280594282,0.12362297638295143,2.0462720546517033,0.5198406902575241,2.419606849189427,AMBER,94.51130507160224,9.75,NaN
2512.0,396.82837134207574,0.3372571297502846,13.224867448108006,13.426239772788035,44.380813584643434,48.80937849586318,0.12630469359253788,2.1195416705515497,0.5386055836167015,2.543485463753604,AMBER,95.9151482532173,9.75,NaN
2513.0,397.02195549624327,0.3278381833066361,12.868490014707108,13.054453583180626,42.887778682118935,47.48094858871045,0.12844371421423773,2.196018562633032,0.5555797637563685,2.6752088932928935,AMBER,97.3494921787709,9.75,NaN
2514.0,397.262549525643,0.31852241944967147,12.512686388738976,12.687344151644332,41.38620011302485,46.173682286988026,0.1301183688836211,2.2766623836023596,0.5710309614605501,2.8163626645646276,AMBER,98.78842859602238,9.75,NaN
2515.0,397.47934934882755,0.309322078534664,12.125675883905252,12.324238857030487,39.90626234952121,44.876692532452395,0.1316048137489641,2.3610063778560293,0.5861536527272443,2.9668259327973123,AMBER,100.2041007463349,9.75,NaN
2516.0,397.7653161787653,0.3002441508869548,11.77076432440417,11.966851813710214,38.44114523862256,43.606676588997644,0.13277776573614608,2.449194291820168,0.6003375340453512,3.1272779849171095,RED,101.63071258304335,9.75,NaN
2517.0,397.9251767202073,0.29125252607069296,11.417903239012308,11.610804472315309,36.969197599818735,42.32625983569377,0.13397254988625668,2.540871254292358,0.6150725353883588,3.2978154766061416,RED,102.99869375945656,9.75,NaN
2518.0,398.18492590210633,0.282374084294641,11.054801138507594,11.260538114086625,35.54114576744236,41.07618717194203,0.13452272284715214,2.6354711903568773,0.6273136625316226,3.47822993463514,RED,104.39108286648477,9.75,NaN
2519.0,398.43099465215744,0.27358775466150725,10.692674224195223,10.913526689316093,34.14548890357968,39.83496086120255,0.13473371368494988,2.7320350034900813,0.6383856236497771,3.667790632406221,RED,105.76717294221939,9.75,NaN
2520.0,398.59701703989225,0.2647792827530469,10.357263472956669,10.564353511046795,32.75767452132874,38.57652770862949,0.13441939211551335,2.8298230077222772,0.6473146623022853,3.8660082608138664,RED,107.11662210101349,9.75,NaN
2521.0,398.75583653302414,0.2559089720701407,10.033582372747855,10.212473453895642,31.402679840842826,37.30647004097905,0.13325464321215474,2.9273633079424197,0.6524007111295154,4.0713402763393365,RED,108.47376477921289,9.75,NaN
2522.0,398.9517616858721,0.24698036565439985,9.708229364021717,9.858583626287464,30.048537180685862,36.031394961385196,0.13191479662052094,3.0245565404961874,0.6568036813315328,4.2841058638324485,RED,109.85629479855308,9.75,NaN
2523.0,398.93188338272853,0.23800529168586904,9.394189231235092,9.500093695741723,28.668083564544073,34.71944707899004,0.13036337260968886,3.1210702767074707,0.6602978731306621,4.504364288224091,RED,111.15733924395633,9.75,NaN
2524.0,398.8915972247118,0.22901546961580901,9.073063205806218,9.140799122337548,27.311063699731825,33.40298028433309,0.12738378870284234,3.216173191686164,0.6566042160607382,4.731523362557991,RED,112.45170953364794,9.75,NaN
2525.0,398.89051725814835,0.21996946264969114,8.776835553422144,8.77972982611935,25.968741265401306,32.08344744877008,0.12549701956667525,3.3093457639285835,0.6584981143287227,4.965307796775001,RED,113.77065003504325,9.75,NaN
2526.0,398.77871623990654,0.21087274841589004,8.443942690477204,8.4154694125979,24.624772889963207,30.74372459942644,0.12354689547874467,3.400309104671613,0.6601673269756761,5.205754569367104,RED,115.0490572103533,9.75,NaN
2527.0,398.87841924210824,0.2017009544518992,8.08950253490733,8.0504494104306,23.280430698187452,29.41757230689001,0.1214492254108297,3.489687533746718,0.6611574901680162,5.454330878343693,RED,116.42988977790341,9.75,NaN
2528.0,398.85398068576166,0.1924516132575286,7.761541408228876,7.681047012873997,21.936212366991555,28.06599984092241,0.11937941800488838,3.5768505908021635,0.6623878386626045,5.7106330813676305,RED,117.76805873548437,9.75,NaN
2529.0,398.8255880704623,0.18313028572887585,7.457168841176539,7.308757996674508,20.591421499842113,26.70378117981013,0.11874814490240826,3.6616654341167245,0.6718175083997499,5.974998986369845,RED,119.11470577075929,9.75,NaN
2530.0,398.80583469198666,0.17370839299563043,7.09690258109614,6.932557114810214,19.225850306981094,25.32801321913396,0.11919775119423069,3.744467048622297,0.6878924152781135,6.248588996425325,RED,120.47964052947378,9.75,NaN
2531.0,398.93470185876396,0.16395744842602833,6.729989402824194,6.544462156383034,17.82826211191189,23.917839139164663,0.12056263675784326,3.8252364677357447,0.7100501761881347,6.532103740100426,RED,121.96049312797555,9.75,NaN
2532.0,399.05300778499355,0.1536719334018851,6.324317931432222,6.134818965278466,16.372732224890964,22.427378077672458,0.1221791616891685,3.903604095084436,0.734713961396985,6.8256681681276685,RED,123.51585033880134,9.75,NaN
2533.0,399.071506517377,0.14305627989760067,5.911105992014245,5.711158187351357,14.86448577470984,20.87954710595264,0.12433138630536687,3.979572343171589,0.7637835154326431,7.130114180718058,RED,125.07382957138134,9.75,NaN
2534.0,398.97369897520184,0.13280920125436926,5.529989724290499,5.301419854510973,13.378288423113082,19.37682565967055,0.1274277625151733,4.053867793963045,0.8000870375494288,7.447488386691439,RED,126.52289722593085,9.75,NaN
2535.0,398.81524828642915,0.12323115794807851,5.209881544654517,4.91811079898346,11.963064620301818,17.96868220179213,0.13253858597853035,4.12717530078654,0.8509383187954869,7.7798098725058615,RED,127.84413414261768,9.75,NaN
2536.0,398.68217200950653,0.11442368664008878,4.902782446010451,NaN,10.665836215817531,NaN,0.13332221515630177,4.161941966632138,0.8657117768137389,7.94830332265442,RED,NaN,NaN,NaN
2537.0,398.4617365946561,0.10646853958078858,4.648706264110225,NaN,9.486647422779564,NaN,0.1343259608812106,4.197656152346316,0.8822203950970536,8.123066444748803,RED,NaN,NaN,NaN
2538.0,398.32414636265815,0.099381727765505,4.410052039313372,NaN,8.428731864238607,NaN,0.13548673353843216,4.234312911414692,0.9000835823346667,8.304150192300238,RED,NaN,NaN,NaN
2539.0,398.1322185834387,0.09317828101822985,4.163192439838843,NaN,7.4958326516099,NaN,0.1366742922103451,4.271859604527193,0.9185048467318992,8.491570301743119,RED,NaN,NaN,NaN
2540.0,397.9780213764766,0.08792979153935675,3.970827820230589,NaN,6.708038821724405,NaN,0.1378279221373832,4.310256772597965,0.9371088932162808,8.685496767198561,RED,NaN,NaN,NaN
2541.0,397.6310872460665,0.08389225761631086,3.827797238382752,NaN,6.078871289169353,NaN,0.13898801803924235,4.349510406873724,0.956166760173633,8.886288683628454,RED,NaN,NaN,NaN
2542.0,397.3570154960456,0.08127976334037734,3.7556513628598753,NaN,5.634167434748619,NaN,0.14018872905074253,4.389536056156639,0.9759294559514735,9.094042343739769,RED,NaN,NaN,NaN
2543.0,397.2080432571182,0.07987915721876811,3.714589860515167,NaN,5.3718209901480325,NaN,0.1412636267000522,4.4302896617112495,0.9952837783966091,9.308925478558738,RED,NaN,NaN,NaN
2544.0,397.1566749364001,0.0789885603490219,3.680582435139397,NaN,5.22071124233644,NaN,0.14242216631630183,4.471745828672763,1.0156746362340336,9.531251287900352,RED,NaN,NaN,NaN
2545.0,397.12510814499586,0.07834101224798742,3.6433917544629346,NaN,5.114831515626271,NaN,0.1432843107901165,4.51377776606226,1.0344605115700765,9.761098585654128,RED,NaN,NaN,NaN
2546.0,397.0795940187525,0.07782275532816667,3.61671211291764,NaN,5.0277785970543905,NaN,0.14424172731526647,4.556415523496107,1.0543936792028556,9.998888213961946,RED,NaN,NaN,NaN
2547.0,397.04357426988236,0.07740598094568642,3.614470949370971,NaN,4.9540531407208,NaN,0.14497884865604407,4.599622034431355,1.0732270405863649,10.24486297146098,RED,NaN,NaN,NaN
2548.0,396.9916174715635,0.0770458660852848,3.6039302428917015,NaN,4.894476361423655,NaN,0.1458564705200654,4.643110286627702,1.093599400186707,10.498928080792167,RED,NaN,NaN,NaN
2549.0,396.9211787952922,0.0767280345745951,3.620054548886077,NaN,4.830726310578897,NaN,0.14698565389288584,4.687173243586345,1.1163993687630291,10.762214567713709,RED,NaN,NaN,NaN
2550.0,396.8727861088988,0.07643945640277178,3.624183220729805,NaN,4.769420111974076,NaN,0.1478477788811899,4.7317492218522395,1.1378196300618757,11.035106947547122,RED,NaN,NaN,NaN
2551.0,396.8379960481107,0.0761689778583262,3.638747893774244,NaN,4.713383095665964,NaN,0.14857788112970388,4.776379017446323,1.158854198716309,11.316925213760456,RED,NaN,NaN,NaN
2552.0,396.702479562087,0.07590176340862008,3.628895930126331,NaN,4.666361884581089,NaN,0.14895398322437226,4.8214593574885924,1.1777690002652,11.609370933795786,RED,NaN,NaN,NaN
2553.0,396.6253169753368,0.07564187651853324,3.628087801794166,NaN,4.627699826109234,NaN,0.14943032032688117,4.866737244999744,1.198088413822523,11.912428286685925,RED,NaN,NaN,NaN
2554.0,396.5726888839865,0.07539317942261493,3.6210388398852444,NaN,4.588567225125236,NaN,0.15028563377950235,4.9118683868879724,1.2221306312094236,12.225992772905352,RED,NaN,NaN,NaN
2555.0,396.40858634150317,0.07515249684503017,3.575617874188818,NaN,4.542362440414036,NaN,0.15171439311272272,4.957564917794255,1.251630251842744,12.552880491334278,RED,NaN,NaN,NaN
2556.0,396.3314738939896,0.07492589483939559,3.5559202895674153,NaN,4.5012262030138706,NaN,0.1531888424257932,5.003585961831846,1.2825286966079432,12.893383896254196,RED,NaN,NaN,NaN
2557.0,396.2395508681459,0.07470585294253373,3.5149864591207436,NaN,4.478171854517208,NaN,0.15509341900684004,5.0493377105064985,1.318081465811921,13.247169625247974,RED,NaN,NaN,NaN
2558.0,396.0844655725419,0.07450143623388275,3.502534203562333,NaN,4.446083504784289,NaN,0.15693025532641988,5.095814316831127,1.3543830453725625,13.617890140783334,RED,NaN,NaN,NaN
2559.0,395.9157599452943,0.07430011014554845,3.482829150953304,NaN,4.415824812044799,NaN,0.1589226617222534,5.142666052080883,1.3933695483516544,14.005753096298038,RED,NaN,NaN,NaN
2560.0,395.7725889349124,0.07409817065165508,3.4849630516914063,NaN,4.3900468077044765,NaN,0.16111680373461515,5.189821176883737,1.4355594526259488,14.411827811563326,RED,NaN,NaN,NaN
2561.0,395.6195051346657,0.07390619275301684,3.4952379285015667,NaN,4.361175959993154,NaN,0.16346887389762002,5.237104949680425,1.4806760043194964,14.83682682281794,RED,NaN,NaN,NaN
2562.0,395.4209584939703,0.0737261040974199,3.501531600648303,NaN,4.330403469307068,NaN,0.16584406297631182,5.284788845228819,1.5275764815541875,15.282286290124258,RED,NaN,NaN,NaN
2563.0,395.2460770802105,0.07355403967472425,3.4995087478631812,NaN,4.2967422817469405,NaN,0.1678304454416624,5.332779135715649,1.572371703942248,15.749261755576857,RED,NaN,NaN,NaN
2564.0,395.000461436962,0.07338487713217322,3.511959468903586,NaN,4.264052346285309,NaN,0.1694800777377121,5.381941187368987,1.6154875106572777,16.241633025265074,RED,NaN,NaN,NaN
2565.0,394.85987535839973,0.07321511783760777,3.52404456545394,NaN,4.239051822466228,NaN,0.17101055878601815,5.4314846579053855,1.6589790150513857,16.758039887419198,RED,NaN,NaN,NaN
2566.0,394.71022891254177,0.07304939841540056,3.5169300796261944,NaN,4.2099236767462385,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2567.0,394.47770154136674,0.07288048151263223,3.5132929650501485,NaN,4.164400125224252,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2568.0,394.30134845146927,0.07271506046643224,3.5081564729311716,NaN,4.120727140149252,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2569.0,394.14122374785603,0.07254988228442419,3.484358911952738,NaN,4.087774799026168,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2570.0,393.969891061715,0.07239019977213058,3.4709224165457604,NaN,4.05390419770216,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2571.0,393.85796901542346,0.07222814412973301,3.4422287201185733,NaN,4.020880828282639,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2572.0,393.6750759774933,0.07206734582995192,3.4284562675696457,NaN,3.983036313483497,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2573.0,393.4914832991745,0.07189844696852357,3.404746020665711,NaN,3.9453271514829624,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2574.0,393.3746092111793,0.07172302685659317,3.370405451431001,NaN,3.9021738700780886,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2575.0,393.14426812913706,0.07153592983431492,3.372353777791668,NaN,3.8627041640107684,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2576.0,393.01220128331687,0.07133306884428763,3.3852870024435244,NaN,3.823624874152637,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2577.0,392.87467336404364,0.0711377102760978,3.398429279598296,NaN,3.7888763950074766,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2578.0,392.67720426243756,0.07094922268284637,3.3833545839195125,NaN,3.749062560834267,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2579.0,392.5228385857359,0.0707712143325277,3.3827066592670945,NaN,3.707426252304343,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2580.0,392.4085525388688,0.07059676845295576,3.375273505200259,NaN,3.6675773030182857,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2581.0,392.25164499237826,0.0704379727419115,3.3927479824368554,NaN,3.628188361710512,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2582.0,392.17845921024406,0.07029867000480892,3.3957890390690615,NaN,3.5965686391199396,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2583.0,392.0124637588778,0.07019733041039283,3.395907196955466,NaN,3.567872409287954,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2584.0,391.86529868543045,0.07013526958868575,3.3794392100785138,NaN,3.550329696980787,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2585.0,391.8089215819255,0.07010829223424664,3.3648274784819137,NaN,3.5281422129289775,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2586.0,391.6148456032122,0.07011418481344045,3.35026725553969,NaN,3.511058072072749,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2587.0,391.52117038339543,0.07013387762991721,3.3542125013311903,NaN,3.4912127660477736,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2588.0,391.4568593343296,0.07016521682524333,3.359154876922503,NaN,3.4832644602550573,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2589.0,391.3818648371997,0.07021967946723157,3.3519666830799055,NaN,3.4745787370925747,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2590.0,391.3220564817789,0.07030169123535653,3.345066569417494,NaN,3.463169836928875,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2591.0,391.18290561061946,0.07041372795658041,3.3043608706476024,NaN,3.4580430304533447,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2592.0,391.1312335134791,0.0705568623967339,3.271091855335959,NaN,3.449162418414564,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2593.0,391.09823461869775,0.07070900640451011,3.2712031078913397,NaN,3.444890664936835,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2594.0,391.07702690277154,0.07086933285386116,3.287814725653583,NaN,3.4323299890717847,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2595.0,391.03516540520616,0.07103336749247409,3.28027118859157,NaN,3.425726592101074,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2596.0,391.089306251105,0.07119068242584528,3.2709080712295306,NaN,3.4192882361607415,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2597.0,391.0495065658319,0.0713491728219054,3.267811260443134,NaN,3.4188212051598885,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2598.0,391.1422659583197,0.07150769513725931,3.2819803858964196,NaN,3.416821399483304,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2599.0,391.12856963032783,0.07165502904624005,3.297863926015772,NaN,3.4137821864664746,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2600.0,391.10286435838765,0.07178100339648968,3.299573992880823,NaN,3.414279065313246,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2601.0,391.13992941923846,0.07186589622782855,3.3345632028763528,NaN,3.4104444949904495,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2602.0,391.17189027997625,0.07190737326842331,3.370963402177711,NaN,3.4108254939648304,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2603.0,391.21063623810255,0.07192744772863023,3.3889851908361797,NaN,3.4072964251237967,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2604.0,391.2604573055852,0.07191083859349326,3.390570705989805,NaN,3.407461466154173,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2605.0,391.3343901999576,0.07186893411192068,3.3817138261176973,NaN,3.409580663214436,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2606.0,391.36715517331504,0.07181556505269383,3.386693030141135,NaN,3.407765211880293,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2607.0,391.39213713028187,0.07174453352163472,3.383382205243606,NaN,3.4061007555313885,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2608.0,391.38554366105114,0.07165576180220197,3.384351509116923,NaN,3.401381284364874,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2609.0,391.47728793906197,0.07154976754207316,3.380304115576873,NaN,3.3970656369960865,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2610.0,391.53939665621897,0.07143460134226189,3.3923538670625066,NaN,3.3917720337345343,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2611.0,391.6671260833285,0.07131937546724916,3.3886389012729947,NaN,3.3908502620223233,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2612.0,391.69089175188236,0.071206408923119,3.382219756704029,NaN,3.387212336331466,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2613.0,391.74286295949463,0.07109016024290943,3.3628971571325086,NaN,3.378382641206316,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2614.0,391.83961127790377,0.07098604783331924,3.362051126205613,NaN,3.3754119026595375,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2615.0,391.84532766509113,0.070895369283031,3.385914569157072,NaN,3.3709996887304254,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2616.0,391.9009973795888,0.0708049807819777,3.3934533492132686,NaN,3.373152245147891,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2617.0,391.9574579725018,0.07072193371849747,3.381475310869081,NaN,3.374618301109215,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2618.0,392.0736858072268,0.07064949773851133,3.3671816848549696,NaN,3.3771975061477604,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2619.0,392.11696860776624,0.07059296866919863,3.3595406547490225,NaN,3.3831495177751747,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2620.0,392.1653062196236,0.07054393508274646,3.338902666343401,NaN,3.3910433951429795,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2621.0,392.17735209848456,0.07050262457759755,3.325920592868378,NaN,3.394110700250087,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2622.0,392.2757651955404,0.0704579667099862,3.315183263482036,NaN,3.394855140642424,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2623.0,392.31302340767047,0.0704208667760276,3.326589745019868,NaN,3.404675081949838,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2624.0,392.303858315623,0.07038083026703977,3.3424668401635977,NaN,3.4089977523411914,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2625.0,392.35493393944927,0.0703320659128918,3.3523247884317313,NaN,3.411457565996061,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2626.0,392.38210877482567,0.0702852403088931,3.3716049330051066,NaN,3.4105235039943547,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2627.0,392.3967911123818,0.07023588197832144,3.389405034962417,NaN,3.4125759823402095,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2628.0,392.36980761839146,0.07018410888378437,3.398336134355378,NaN,3.4229718114982997,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2629.0,392.39340388865935,0.07013325589758586,3.3977478513027646,NaN,3.4333307697878994,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2630.0,392.44615304831467,0.07008340628744883,3.408984001342013,NaN,3.439277514148387,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2631.0,392.3995509500865,0.07003995718961559,3.402636416462692,NaN,3.4403573038684048,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2632.0,392.40439433757473,0.0700028988895185,3.406948718961048,NaN,3.4431401765614575,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2633.0,392.4644381207799,0.06994677921984362,3.4042591181026447,NaN,3.446908028169844,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2634.0,392.43325900279063,0.0698848460753117,3.3928284934815305,NaN,3.450328240161055,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2635.0,392.4484641853773,0.0698171313752166,3.3911107540264527,NaN,3.452998744493,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2636.0,392.4046442021,0.0697315848922526,3.377034876117287,NaN,3.455137254865331,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2637.0,392.44345387773075,0.06963518584939797,3.3655891109185205,NaN,3.455346189786765,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2638.0,392.45588598045117,0.06936991153763646,3.332227257267559,NaN,3.446562144308311,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2639.0,394.15792657655646,0.0636915704803944,3.0035504313914547,NaN,3.0163231625537854,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2640.0,393.6804464461756,0.05613857737922053,2.765906584399857,NaN,2.598808940009789,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2641.0,393.92957917668514,0.04858440603976698,2.482137172194422,NaN,2.202133781184316,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2642.0,393.6966744404973,0.04104117469131319,2.245255008790039,NaN,1.8115493386820012,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2643.0,393.79320240452176,0.03351620811788759,1.977524020721301,NaN,1.4253237989829317,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2644.0,393.6751701689668,0.026002817145746863,1.724485019540823,NaN,1.0452070120058883,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2645.0,393.60666042647694,0.018504424078304094,1.4601973364240528,NaN,0.6685422002357666,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2646.0,393.7511299743841,0.011031021042312801,1.1739596008565716,NaN,0.2974153609897747,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2647.0,393.688469645383,0.003571755477882399,0.9218418219852411,NaN,-0.075144174860338,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2648.0,393.67862571597766,0.0,0.6833251923028538,NaN,-0.4469294224721946,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2649.0,391.96240540951953,0.0,0.7628284678537083,NaN,-0.39666932106971553,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2650.0,392.43830147206415,0.0,0.7257455614918138,NaN,-0.3523747984973414,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2651.0,392.12544728044344,0.0,0.7657973509890675,NaN,-0.32345893959591876,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2652.0,392.46291694216114,0.0,0.7227589290981943,NaN,-0.29895002735668225,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2653.0,392.2836705712623,0.0,0.7396661973294488,NaN,-0.2814879201949118,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2654.0,392.5351435901241,0.0,0.715485160301504,NaN,-0.2695746393194234,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2655.0,392.521787419718,0.0,0.7118935186090126,NaN,-0.25929612656107,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2656.0,392.5511536184957,0.0,0.7011058570320986,NaN,-0.2529385353802829,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2657.0,392.5357694319274,0.0,0.7156471031016571,NaN,-0.2465142254850881,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2658.0,392.68210656418535,0.0,0.7076537988123051,NaN,-0.24000563931906285,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2659.0,392.6076688786329,0.0,0.714779793525089,NaN,-0.23826919698882304,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2660.0,392.7115997187386,0.0,0.7015706625358892,NaN,-0.2382727085001076,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2661.0,392.68204348125914,0.0,0.7160452082228194,NaN,-0.2383517175040113,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2662.0,392.7154580156286,0.0,0.7184124579989206,NaN,-0.2383113351242383,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2663.0,392.62411446873006,0.0,0.7318775465913964,NaN,-0.2384816434215419,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2664.0,392.6808583875092,0.0,0.7375884599503393,NaN,-0.23869233409861856,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2665.0,392.66429331701875,0.0,0.7436808033347863,NaN,-0.23872744921146466,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2666.0,392.57657098041176,0.0,0.7588697183037622,NaN,-0.2391295172535526,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2667.0,392.62450659004514,0.0,0.7470242111646274,NaN,-0.23918745718974868,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2668.0,392.55238495039544,0.0,0.756564207302073,NaN,-0.23946662233687524,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2669.0,392.5932367972082,0.0,0.7509670528779195,NaN,-0.23937181153219075,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2670.0,392.45436928505296,0.0,0.7783211662371234,NaN,-0.2395491428520636,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2671.0,392.5410868277473,0.0,0.7752459921546001,NaN,-0.23940517088939461,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2672.0,392.45784863764294,0.0,0.7980579833688611,NaN,-0.23984235404432866,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2673.0,392.47564900743447,0.0,0.793263023807253,NaN,-0.2399266303151593,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2674.0,392.3174878028755,0.0,0.7984034033718431,NaN,-0.2398160177096941,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2675.0,392.33877293094235,0.0,0.7936485970313727,NaN,-0.23980723893148256,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2676.0,392.3084293064375,0.0,0.7967651519494375,NaN,-0.2395649446528445,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2677.0,392.24151508223645,0.0,0.7841871682157969,NaN,-0.2399740357175016,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2678.0,392.143812036901,0.0,0.7755524354002495,NaN,-0.24014258825916288,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2679.0,392.1636088582355,0.0,0.7567775564554035,NaN,-0.24044106671835472,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2680.0,392.10160879556736,0.0,0.7491722294683784,NaN,-0.24069389553084672,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2681.0,392.14023816425754,0.0,0.7272041720064051,NaN,-0.24065878041800048,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2682.0,391.98356193685277,0.0,0.7216270686175204,NaN,-0.24035679044752403,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2683.0,392.09890339178594,0.0,0.7012234522619004,NaN,-0.24044633398528154,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2684.0,392.04101485719883,0.0,0.7095342994771395,NaN,-0.24068336099699278,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2685.0,392.047792739123,0.0,0.7027230855578318,NaN,-0.24090107469663866,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2686.0,391.92147922330895,0.0,0.7075937991582993,NaN,-0.24113634595270764,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2687.0,391.9942753604863,0.0,0.7177600832442875,NaN,-0.24084313476044267,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2688.0,391.98062049463937,0.0,0.7418408139452901,NaN,-0.24068862826391985,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2689.0,391.9476627463494,0.0,0.7659370432781456,NaN,-0.24046213578606243,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2690.0,391.9501399356031,0.0,0.7888772690470452,NaN,-0.2403234310903203,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2691.0,391.9750110692284,0.0,0.8106911074494906,NaN,-0.2399547224054362,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2692.0,391.9618451709758,0.0,0.838896724849808,NaN,-0.2401829706389358,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2693.0,391.9621400432755,0.0,0.8569743699636684,NaN,-0.2398493770668978,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2694.0,391.9868320293208,0.0,0.876403362783553,NaN,-0.2394947144271522,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2695.0,392.05269587656164,0.0,0.8843300689914777,NaN,-0.23916112085511426,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2696.0,392.0950736236455,0.0,0.904159571010733,NaN,-0.23884684059514164,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2697.0,392.119210310623,0.0,0.9191182059777204,NaN,-0.23877309885816475,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2698.0,392.1151804457323,0.0,0.9294460748096616,NaN,-0.23822530309776546,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2699.0,392.16562053435945,0.0,0.93341121818463,NaN,-0.23787064045801987,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2700.0,392.18640077592744,0.0,0.9178306430701145,NaN,-0.23773895878484697,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2701.0,392.1599974030526,0.0,0.8988729007296428,NaN,-0.23796720701834664,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2702.0,392.25418659277665,0.0,0.8680679632802308,NaN,-0.23766521704787005,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2703.0,392.31556803888907,0.0,0.8454368917387892,NaN,-0.23752300084084335,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2704.0,392.34051601624253,0.0,0.8249222785807898,NaN,-0.23722101087036687,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2705.0,392.4066297376481,0.0,0.8133175373166791,NaN,-0.2370190989715018,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2706.0,392.4852245168401,0.0,0.8032296159501585,NaN,-0.2371139097761862,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2707.0,392.58582994819255,0.0,0.7900382853698185,NaN,-0.23757216199882789,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2708.0,392.61654474088135,0.0,0.7846338152565244,NaN,-0.23804797177789258,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2709.0,392.70470352830847,0.0,0.7714269860443317,NaN,-0.2385606524254458,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2710.0,392.784158604177,0.0,0.7760816395096598,NaN,-0.23878012188073394,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2711.0,392.8912611900207,0.0,0.7875992713016724,NaN,-0.23879065641458785,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2712.0,392.9703721366531,0.0,0.8033255233254865,NaN,-0.23869935712118795,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2713.0,393.01781410254705,0.0,0.821891554369818,NaN,-0.2385834772487958,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2714.0,393.11061227775394,0.0,0.8356312705346343,NaN,-0.23865019596320333,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2715.0,393.1580140066287,0.0,0.8494580961715485,NaN,-0.23889073448619907,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2716.0,393.2481024589939,0.0,0.8613943444753934,NaN,-0.23849393371103808,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2717.0,393.3142800672894,0.0,0.877539826818242,NaN,-0.2379830088191273,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2718.0,393.4423498563632,0.0,0.8874467262107426,NaN,-0.23783201383388897,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2719.0,393.5366218823181,0.0,0.895725501999672,NaN,-0.23762659042373918,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2720.0,393.5938294620838,0.0,0.9028892970059861,NaN,-0.23728246231784741,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2721.0,393.66816675589064,0.0,0.9081214918978905,NaN,-0.23729475260734356,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2722.0,393.75761121562516,0.0,0.9135468314560556,NaN,-0.237521245085201,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2723.0,393.8462710855651,0.0,0.9186600500519527,NaN,-0.23771964547278154,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2724.0,393.90700838470235,0.0,0.9254546911768035,NaN,-0.2379794973078428,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2725.0,393.97293208619016,0.0,0.9376801449740378,NaN,-0.2381322480487234,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2726.0,394.0708511142572,0.0,0.94383816572911,NaN,-0.23831835814680777,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2727.0,394.14474852558556,0.0,0.9485317448011709,NaN,-0.23840263441763837,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2728.0,394.2086974932481,0.0,0.9531783676222713,NaN,-0.23849568946668043,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2729.0,394.2666892271883,0.0,0.969252290275475,NaN,-0.2383798095942882,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2730.0,394.3276603339017,0.0,0.9844411540938502,NaN,-0.2384535513312651,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2731.0,394.36472624958077,0.0,0.9977950412815462,NaN,-0.23862034811728408,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2732.0,394.4359456999398,0.0,1.011899614677411,NaN,-0.23833064843630372,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2733.0,394.4580180375714,0.0,1.0232123371651223,NaN,-0.23833415994758833,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2734.0,394.55115909682314,0.0,1.0251611238811908,NaN,-0.23822705885340786,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2735.0,394.6240835547218,0.0,1.017365158607314,NaN,-0.2380848426463811,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2736.0,394.60924267953567,0.0,1.005340624367567,NaN,-0.238026902710185,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2737.0,394.6138647601192,0.0,0.9858561842970929,NaN,-0.23808133113509647,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2738.0,394.639334186347,0.0,0.9597440586607394,NaN,-0.2377266684953509,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2739.0,394.5718179317871,0.0,0.929400704227307,NaN,-0.23787590772494674,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2740.0,394.5749508133588,0.0,0.893973235889477,NaN,-0.2378320138338891,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2741.0,394.56335725316785,0.0,0.862698991683459,NaN,-0.23733337923147443,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2742.0,394.51766063988504,0.0,0.8320458180647661,NaN,-0.237440480325655,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2743.0,394.4967838932659,0.0,0.8010329534256421,NaN,-0.2373210889419783,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2744.0,394.45538210002906,0.0,0.7781001444937674,NaN,-0.23727192778399375,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2745.0,394.4029064698192,0.0,0.7650122404269812,NaN,-0.23750895479570497,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2746.0,394.38829780606505,0.0,0.7529369647918605,NaN,-0.2377196454727816,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2747.0,394.54397583786175,0.0,0.7175880637758993,NaN,-0.23788117499187375,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2748.0,394.77418371647803,0.0,0.6299256536899261,NaN,-0.23819721100748872,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2749.0,394.56576985241236,0.0,0.5886143829645626,NaN,-0.2377705623864086,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2750.0,394.6193279753947,0.0,0.5181762725297268,NaN,-0.2377758296533355,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2751.0,394.49124098945185,0.0,0.47142656769255126,NaN,-0.23816385165028486,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2752.0,394.49733847357976,0.0,0.4024309041826539,NaN,-0.23850973551181898,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2753.0,394.36519759456263,0.0,0.34820195858788705,NaN,-0.2385940117826496,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2754.0,394.32460660331236,0.0,0.27655004441090025,NaN,-0.23879943519279936,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2755.0,394.2290798008976,0.0,0.21685560603683157,NaN,-0.2385167585343882,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2756.0,394.19109358686484,0.0,0.14190933745557363,NaN,-0.2384517955756229,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2757.0,393.8121725049413,0.0,0.11912634863161266,NaN,-0.238170874672854,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2758.0,393.5377466590249,0.0,0.12673494925704834,NaN,-0.2379935433529812,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2759.0,393.5462707074399,0.0,0.1213544687752371,NaN,-0.2379039998152236,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2760.0,393.47499305897367,0.0,0.12262591924378789,NaN,-0.23780041023232765,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2761.0,393.3842390182764,0.0,0.12041340003321685,NaN,-0.23789170952572755,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2762.0,393.30214581309605,0.0,0.12231011543830725,NaN,-0.23758620804396643,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2763.0,393.22874837431596,0.0,0.11742272674218301,NaN,-0.2375212450852011,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2764.0,393.1501680313078,0.0,0.11982455432400187,NaN,-0.23717711697930927,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2765.0,393.08314977342985,0.0,0.10657532126426411,NaN,-0.2368575694524096,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2766.0,392.93491949169584,0.0,0.11258853467024081,NaN,-0.23662229819634073,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
