t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
2767.0,392.9721263361938,0.0,0.09066958178443602,NaN,-0.2363764924064181,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2768.0,392.8034831002156,0.0,0.09714263908598626,NaN,-0.2362290089324646,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2769.0,392.798365470322,0.0,0.07556726478155716,NaN,-0.23667321510996767,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2770.0,392.62614692810536,0.0,0.07518353297904407,NaN,-0.23677504893722132,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2771.0,392.6235054582732,0.0,0.05696077361248732,NaN,-0.2360727466802992,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2772.0,392.4856674781124,0.0,0.05117589648569196,NaN,-0.2358831250709303,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2773.0,392.47448073897493,0.0,0.03804891336037253,NaN,-0.23588663658221493,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2774.0,392.35625867365417,0.0,0.031903219899942485,NaN,-0.23580587182266896,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2775.0,392.29330166709195,0.0,0.02422684472927458,NaN,-0.23591472867249186,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2776.0,392.22024502358676,0.0,0.021232079390226748,NaN,-0.23588663658221493,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2777.0,392.185252407108,0.0,0.013743938428202963,NaN,-0.2358883923378572,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2778.0,392.07906849922745,0.0,0.015886534768334747,NaN,-0.23606221214644543,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2779.0,392.0733606289693,0.0,0.008042897135094481,NaN,-0.23573037433004979,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2780.0,391.9968806939737,0.0,0.01183550953567248,NaN,-0.23557762358916923,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2781.0,391.98453926333076,0.0,0.004228699181242619,NaN,-0.23573564159697674,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2782.0,391.87946603213356,0.0,0.007485355593186621,NaN,-0.2353195275097503,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2783.0,391.86167444878254,0.0,0.0025868672168244083,NaN,-0.23484722924197016,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2784.0,391.8097672895593,0.0,0.00382839458427281,NaN,-0.23444340544423997,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2785.0,391.7798076754643,0.0,0.002804206116968124,NaN,-0.23393599206361376,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2786.0,391.7399119323051,0.0,0.0030886546045414826,NaN,-0.2338411812589294,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2787.0,391.70997708804674,0.0,0.005980453785436975,NaN,-0.23329514125417244,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2788.0,391.6946597537085,0.0,0.007143925337018276,NaN,-0.23287902716694614,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2789.0,391.6828917619133,0.0,0.007453949124679151,NaN,-0.23257528144082731,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2790.0,391.6747641524043,0.0,0.009156803755106175,NaN,-0.2321328310189664,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2791.0,391.6962980664785,0.0,0.009215882698308338,NaN,-0.23192916336445907,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2792.0,391.7288732035775,0.0,0.008384429692463178,NaN,-0.23202397416914364,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2793.0,391.7379858680217,0.0,0.006941982767527246,NaN,-0.2320485547481359,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2794.0,391.72389423093534,0.0,0.007461570564105231,NaN,-0.2321995497333741,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2795.0,391.73453564960124,0.0,0.004906188880560931,NaN,-0.23224695513571636,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2796.0,391.7508768118021,0.0,0.0015507095090787645,NaN,-0.23181679500335156,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2797.0,391.76482265204925,0.0,-0.0015123418812027383,NaN,-0.23200114934579358,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2798.0,391.7942363186705,0.0,-0.004900557636796926,NaN,-0.2319853475450127,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2799.0,391.8125755782321,0.0,-0.0038095153350634716,NaN,-0.23198885905629732,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2800.0,391.8496199049855,0.0,-0.005519172995313775,NaN,-0.23229962780498534,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2801.0,391.8456436275277,0.0,4.733769388566244e-6,NaN,-0.2325348990610543,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2802.0,391.8767689607869,0.0,0.002908451040124841,NaN,-0.23241199616609284,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2803.0,391.883809399202,0.0,0.011044567805165944,NaN,-0.23235405622989683,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2804.0,391.95892834192006,0.0,0.015819015976103704,NaN,-0.2324857379030697,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2805.0,392.0044547296151,0.0,0.023127362578512244,NaN,-0.23249978394820814,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2806.0,392.0531120055185,0.0,0.02873300800229429,NaN,-0.23290009623465374,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2807.0,392.0900223069217,0.0,0.036466722995758406,NaN,-0.2332424685849033,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2808.0,392.11640768859854,0.0,0.04150050470958358,NaN,-0.23348476286354145,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2809.0,392.160343613418,0.0,0.04782374190322117,NaN,-0.2337446146986027,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2810.0,392.2149879424782,0.0,0.05194300203651692,NaN,-0.23398339746595617,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2811.0,392.26546360827587,0.0,0.05649990670491027,NaN,-0.23368316325112207,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2812.0,392.33376279609695,0.0,0.05636313000004223,NaN,-0.234034314379583,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2813.0,392.3932305580453,0.0,0.058558360307754125,NaN,-0.2343889770193287,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2814.0,392.44328415724436,0.0,0.05546262368396077,NaN,-0.2346242482753976,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2815.0,392.4838566966342,0.0,0.05770399183303054,NaN,-0.2349192152233048,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2816.0,392.58085163487937,0.0,0.05479935385149112,NaN,-0.23490341342252408,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2817.0,392.60468023713076,0.0,0.055250348693234384,NaN,-0.23494730731358177,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2818.0,392.71175267818757,0.0,0.050839683590741466,NaN,-0.23511761561088537,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2819.0,392.78452420208856,0.0,0.04940168676802076,NaN,-0.2352809008856197,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2820.0,392.82822092195784,0.0,0.04668037253750865,NaN,-0.23534761960002734,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2821.0,392.87274155493816,0.0,0.045415827399981484,NaN,-0.23588136931528816,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2822.0,392.91401380739507,0.0,0.04552288560614783,NaN,-0.2358322081573036,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2823.0,392.94929727972345,0.0,0.04814189863630987,NaN,-0.23604816610130716,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2824.0,392.9963786874013,0.0,0.0512513947715503,NaN,-0.23607801394722636,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2825.0,393.03746966266186,0.0,0.056423436557648594,NaN,-0.2363993172297682,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2826.0,393.075386748843,0.0,0.05932255027436912,NaN,-0.23649237227881043,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2827.0,393.09989640712416,0.0,0.06448732867524255,NaN,-0.23672764353487924,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2828.0,393.1380414751818,0.0,0.06753416532526857,NaN,-0.23673466655744838,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2829.0,393.1305789929865,0.0,0.07255879108166242,NaN,-0.2369471129901672,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2830.0,393.17574886309546,0.0,0.07531488772029354,NaN,-0.23662756546326782,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2831.0,393.1877564090052,0.0,0.07954698607757543,NaN,-0.23680665253878289,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2832.0,393.21641018708846,0.0,0.08149454517923982,NaN,-0.23709459646412095,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2833.0,393.2135101998472,0.0,0.08335918915802047,NaN,-0.2369734493248019,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2834.0,393.22690451851565,0.0,0.084290692737808,NaN,-0.23704192379485178,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2835.0,393.23450811077316,0.0,0.08339233474693389,NaN,-0.2369383342119557,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2836.0,393.2206034024674,0.0,0.08269254338593926,NaN,-0.23698222810301342,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2837.0,393.2087700913786,0.0,0.08185704948268027,NaN,-0.23709635221976327,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2838.0,393.1869757734388,0.0,0.07983700998056786,NaN,-0.23701558746021734,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2839.0,393.156173316779,0.0,0.07829778612010077,NaN,-0.23689619607654058,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2840.0,393.1264538132513,0.0,0.07715303568818353,NaN,-0.23705772559563262,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2841.0,393.10087152640625,0.0,0.07533703593016934,NaN,-0.23661351941812944,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2842.0,393.0694739752875,0.0,0.07331689412685659,NaN,-0.2363835154289874,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2843.0,393.04444142738464,0.0,0.07019476379337292,NaN,-0.23623954346631829,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2844.0,392.99790781584846,0.0,0.06863267561462759,NaN,-0.23629923915815665,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2845.0,392.9379118975928,0.0,0.06688946316066247,NaN,-0.23623603195503365,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2846.0,392.87026431026703,0.0,0.06671151022265352,NaN,-0.2359814473868994,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2847.0,392.8611676738197,0.0,0.06441433676879278,NaN,-0.23546701098370396,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2848.0,392.78771608127016,0.0,0.06434037300093969,NaN,-0.2354599879611347,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2849.0,392.7599715850164,0.0,0.06379786973548328,NaN,-0.23526334332919652,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2850.0,392.68792542834115,0.0,0.06434584611515842,NaN,-0.23534235233310033,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2851.0,392.63766798759843,0.0,0.06421254765110228,NaN,-0.23544243040471174,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2852.0,392.5811740779546,0.0,0.0672284381880224,NaN,-0.23556006603274615,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2853.0,392.5151109485776,0.0,0.07000294904271655,NaN,-0.23561800596894228,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2854.0,392.48439424094744,0.0,0.07242851050301662,NaN,-0.23554777574325,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2855.0,392.42117940996167,0.0,0.07585570301594417,NaN,-0.23566716712692673,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2856.0,392.38112213958266,0.0,0.08095255341978516,NaN,-0.23578304699931885,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2857.0,392.29959807616297,0.0,0.08557856254901498,NaN,-0.23624481073324505,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2858.0,392.2221298445231,0.0,0.09336025680544327,NaN,-0.23637473665077555,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2859.0,392.1814036721802,0.0,0.09895577441039066,NaN,-0.2363554233387102,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2860.0,392.1314198653495,0.0,0.10550264202799349,NaN,-0.2364923722788101,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2861.0,392.0725583198638,0.0,0.11287809821783168,NaN,-0.23665741330918688,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2862.0,391.9907789651495,0.0,0.11697827917726215,NaN,-0.23653802192551024,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2863.0,391.95519514869795,0.0,0.11960680621905675,NaN,-0.2363712251394912,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2864.0,391.8623234070998,0.0,0.12227277550017947,NaN,-0.2358708347814342,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2865.0,391.8167779448332,0.0,0.1235691363110155,NaN,-0.23571632828491132,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2866.0,391.7567961366142,0.0,0.12496022803337571,NaN,-0.23597793587561475,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2867.0,391.71459905095554,0.0,0.12516948513869178,NaN,-0.23584449844679953,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2868.0,391.6949384702565,0.0,0.12471281258032907,NaN,-0.2357707567098227,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2869.0,391.64012038300865,0.0,0.12350192442238551,NaN,-0.23577075670982278,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2870.0,391.5907303344569,0.0,0.12254443633770908,NaN,-0.23525632030662746,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2871.0,391.5522438731723,0.0,0.11964874971120028,NaN,-0.23489990191123952,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2872.0,391.5223365040452,0.0,0.12035692977062361,NaN,-0.23500173573849326,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2873.0,391.4882402951201,0.0,0.1209799440807555,NaN,-0.23472783785829365,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2874.0,391.4687275130046,0.0,0.12298694017982328,NaN,-0.23513517316730842,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2875.0,391.4629430589784,0.0,0.12397077082358987,NaN,-0.23511059258831613,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2876.0,391.45255493086,0.0,0.12578743553940633,NaN,-0.23473134936957815,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2877.0,391.43330007892484,0.0,0.12942501047085378,NaN,-0.2346084464746167,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2878.0,391.42262985820656,0.0,0.13228944408065557,NaN,-0.23472257059136667,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2879.0,391.42424693540073,0.0,0.1354077892697262,NaN,-0.23486303104275108,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2880.0,391.43624932928617,0.0,0.13807616262905711,NaN,-0.23545296493856555,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2881.0,391.4445898662098,0.0,0.1419061149677628,NaN,-0.23572335130748057,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2882.0,391.45628273963905,0.0,0.14433873521088694,NaN,-0.2359287747176302,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2883.0,391.48894766939827,0.0,0.14775181015816616,NaN,-0.23662756546326774,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2884.0,391.52115806322195,0.0,0.14942617390429563,NaN,-0.23653451041422552,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2885.0,391.5449235582421,0.0,0.1526788405694259,NaN,-0.23676802591465218,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2886.0,391.57122909511213,0.0,0.1539597027484089,NaN,-0.2369787165917288,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2887.0,391.6362505501732,0.0,0.1546883941985024,NaN,-0.23700329717072113,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2888.0,391.6918658025359,0.0,0.1552544267400393,NaN,-0.23675924713644073,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2889.0,391.728541354876,0.0,0.1576756403993244,NaN,-0.23645901292160648,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2890.0,391.7815878390145,0.0,0.16031582977795894,NaN,-0.23620442835347227,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2891.0,391.852817415612,0.0,0.16181009226087212,NaN,-0.23614824417291858,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2892.0,391.9302063957936,0.0,0.16164472237050623,NaN,-0.236058700635161,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2893.0,391.9633765009488,0.0,0.16040181393685307,NaN,-0.2357918257775305,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2894.0,392.0189038049854,0.0,0.15912274202887616,NaN,-0.235927018961988,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2895.0,392.10231730557314,0.0,0.15589636677223584,NaN,-0.23599373767639553,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2896.0,392.1857320445517,0.0,0.15386625060188902,NaN,-0.23614648841727606,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2897.0,392.2410954116426,0.0,0.15262027313222545,NaN,-0.2361763362631952,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2898.0,392.31978801221777,0.0,0.1514037584082627,NaN,-0.23625710102274128,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2899.0,392.40732432049964,0.0,0.14779288409010663,NaN,-0.23631679671457967,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2900.0,392.49780017235844,0.0,0.14351428983726572,NaN,-0.23591297291684957,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2901.0,392.5586229503366,0.0,0.1400063305266619,NaN,-0.23577602397674968,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2902.0,392.6299676149516,0.0,0.13756071803109327,NaN,-0.23578655851060354,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2903.0,392.73545424543653,0.0,0.13561658601964066,NaN,-0.23589190384914194,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2904.0,392.83452396338294,0.0,0.13293941475707965,NaN,-0.23583747542423047,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2905.0,392.8937830263366,0.0,0.13238586296198548,NaN,-0.2354073152918658,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2906.0,392.9799782187144,0.0,0.13182029077585017,NaN,-0.23523876275020453,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2907.0,393.09118377801394,0.0,0.12948240144425016,NaN,-0.23553021818682712,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2908.0,393.1697101881335,0.0,0.1262566911454121,NaN,-0.23521944943813902,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2909.0,393.2351783918249,0.0,0.12409992608903182,NaN,-0.23533708506617348,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2910.0,393.3140709906011,0.0,0.12231154765511215,NaN,-0.2358093833339535,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2911.0,393.40481545125107,0.0,0.12037345141448014,NaN,-0.23591472867249186,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2912.0,393.4943070376965,0.0,0.11822369399032386,NaN,-0.2356759459051383,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2913.0,393.55833840566794,0.0,0.11682539003333897,NaN,-0.23577602397674965,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2914.0,393.6263884052193,0.0,0.11606462715693572,NaN,-0.235732130085692,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2915.0,393.6921650818509,0.0,0.11420980409338867,NaN,-0.23583747542423025,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2916.0,393.7513290895359,0.0,0.11195314191486656,NaN,-0.23585678873629554,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2917.0,393.7716846173454,0.0,0.11151856641577948,NaN,-0.23583571966858796,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2918.0,393.82050035470377,0.0,0.11211713073902771,NaN,-0.23637298089513345,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2919.0,393.8879786538277,0.0,0.1133246941079599,NaN,-0.23627290282352206,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2920.0,393.9220449308837,0.0,0.11400668506009361,NaN,-0.23616580172934146,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2921.0,393.95641293921796,0.0,0.11554969406497366,NaN,-0.23627641433480673,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2922.0,393.99918606008805,0.0,0.11817960217297298,NaN,-0.2362167186429683,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2923.0,394.04234025948284,0.0,0.11971217645541732,NaN,-0.2357918257775305,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2924.0,394.0494572112113,0.0,0.12016849095957878,NaN,-0.23557937934481155,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2925.0,394.06842958349336,0.0,0.12017554974240294,NaN,-0.2353142602428236,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2926.0,394.07680059143314,0.0,0.11887985388936918,NaN,-0.23522822821635056,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2927.0,394.10410695041776,0.0,0.11684283238799867,NaN,-0.2348841001104588,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2928.0,394.12788320773814,0.0,0.11459138757069441,NaN,-0.23463478280925149,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2929.0,394.1077737309411,0.0,0.11212828156986587,NaN,-0.2347348608808629,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2930.0,394.11580078618294,0.0,0.11067084751907866,NaN,-0.23469799001237443,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2931.0,394.11759949493785,0.0,0.10900978292899463,NaN,-0.23449607811350928,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2932.0,394.08973806308074,0.0,0.1067959849534192,NaN,-0.23461371374154377,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2933.0,394.0495724913001,0.0,0.10496602108155723,NaN,-0.23478402203884727,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2934.0,394.0424805083197,0.0,0.10500177535107957,NaN,-0.2347032572793013,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2935.0,394.0362130595768,0.0,0.10598151394683215,NaN,-0.234845473486328,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2936.0,394.00129134472155,0.0,0.10736989468738307,NaN,-0.2349367727797279,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2937.0,393.9694433234284,0.0,0.10903883646989405,NaN,-0.23500524724977778,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2938.0,393.9126908710791,0.0,0.1100022580241908,NaN,-0.23444340544424008,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2939.0,393.8849273974519,0.0,0.11112971955324888,NaN,-0.23410630036091745,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2940.0,393.8362908732752,0.0,0.11146802962280654,NaN,-0.23352514524331444,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2941.0,393.7724072223911,0.0,0.11161319502610328,NaN,-0.23330743154366854,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2942.0,393.7244660712885,0.0,0.11106322377302133,NaN,-0.23295628041520758,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2943.0,393.6887978322693,0.0,0.11066470944705765,NaN,-0.23298788401676898,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2944.0,393.634980153529,0.0,0.11074281641352493,NaN,-0.2329404786144267,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2945.0,393.566110741569,0.0,0.11018711629322336,NaN,-0.23273329944863477,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2946.0,393.52309108006995,0.0,0.11031545314906252,NaN,-0.23249802819256576,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2947.0,393.46884996476507,0.0,0.11054731881965595,NaN,-0.23222237455672387,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2948.0,393.4121341245427,0.0,0.1115217889035905,NaN,-0.23255421237311957,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2949.0,393.3501416822381,0.0,0.11192245155476153,NaN,-0.23274207822684628,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2950.0,393.2900211947774,0.0,0.11254122036507891,NaN,-0.23329865276545708,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2951.0,393.24589723258794,0.0,0.11301405651309691,NaN,-0.23344438048376853,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2952.0,393.1906312517228,0.0,0.11347927122168884,NaN,-0.23359010820207987,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2953.0,393.12481184527854,0.0,0.11506212654410523,NaN,-0.2335479700666646,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2954.0,393.07145672398593,0.0,0.11645239985686263,NaN,-0.233711255341399,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2955.0,393.0272729889504,0.0,0.11852364110975025,NaN,-0.23388858666127188,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2956.0,392.9690785221451,0.0,0.12093442004659972,NaN,-0.2337411031873182,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2957.0,392.91345757815844,0.0,0.12252868195285516,NaN,-0.2340027107780216,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2958.0,392.8757154171021,0.0,0.1250991530634511,NaN,-0.23422218023330976,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2959.0,392.82774412425204,0.0,0.12686257000448536,NaN,-0.23458913316255148,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2960.0,392.7863217584708,0.0,0.1272091153206712,NaN,-0.23437668672983247,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2961.0,392.7424830438049,0.0,0.12814092580405978,NaN,-0.23429592197028648,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2962.0,392.7077438418395,0.0,0.1304372296977175,NaN,-0.23427309714693637,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2963.0,392.68621305921084,0.0,0.13226330612396614,NaN,-0.23435561766212484,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2964.0,392.6493649957056,0.0,0.13243021053233728,NaN,-0.2344416496885978,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2965.0,392.6123602647165,0.0,0.13240964799106691,NaN,-0.23425905110179807,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2966.0,392.59163796141115,0.0,0.1322959402068778,NaN,-0.23463302705360914,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2967.0,392.5658959386852,0.0,0.13363675088926588,NaN,-0.23431874679363648,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2968.0,392.5346637331072,0.0,0.13384380851877442,NaN,-0.2339904204885254,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2969.0,392.5193176974886,0.0,0.13556047381124867,NaN,-0.23311956568994208,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2970.0,392.5084254306013,0.0,0.13813498581925834,NaN,-0.23331269881059563,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2971.0,392.49003306633495,0.0,0.13993502659001794,NaN,-0.23311956568994202,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2972.0,392.4813745253379,0.0,0.14058463921224082,NaN,-0.23295276890392308,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2973.0,392.48287318517527,0.0,0.14111701465886256,NaN,-0.23289658472336922,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2974.0,392.48816536479234,0.0,0.14280979262105503,NaN,-0.23263146562138123,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2975.0,392.49025997378567,0.0,0.14415382579125421,NaN,-0.23285444658795396,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2976.0,392.5014194570583,0.0,0.14555351081444376,NaN,-0.23274383398248868,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2977.0,392.50294643582265,0.0,0.1459295700269306,NaN,-0.2329123865241499,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2978.0,392.5278577509464,0.0,0.1452995480845747,NaN,-0.23298612826112666,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2979.0,392.5515808545069,0.0,0.14459126572395103,NaN,-0.23356728337872967,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2980.0,392.56806169108273,0.0,0.14481300357570986,NaN,-0.23369720929626023,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2981.0,392.5942820727007,0.0,0.14466676400980938,NaN,-0.23402553560137138,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2982.0,392.618882006165,0.0,0.14378165402438062,NaN,-0.23426080685744027,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2983.0,392.6298238958619,0.0,0.14338257704181506,NaN,-0.23423095901152113,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2984.0,392.6501828482649,0.0,0.1425988475459332,NaN,-0.23441355759832078,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2985.0,392.68130107863954,0.0,0.1418793632038712,NaN,-0.23444867271116693,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2986.0,392.69556318873686,0.0,0.14131455827673853,NaN,-0.2344223363765323,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2987.0,392.7359945667244,0.0,0.1417286735357556,NaN,-0.23432576981620554,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2988.0,392.7622863085933,0.0,0.14245378444383683,NaN,-0.23431172377106715,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2989.0,392.77337310412685,0.0,0.14344119562961563,NaN,-0.23407820827064052,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2990.0,392.8025073093883,0.0,0.14271823304674172,NaN,-0.23397110717645994,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2991.0,392.8394824253504,0.0,0.14366656517398685,NaN,-0.233965839909533,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2992.0,392.86907743215073,0.0,0.14439009041346268,NaN,-0.2337446146986025,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2993.0,392.89849722787284,0.0,0.1448815453799444,NaN,-0.2334794955966146,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2994.0,392.9310393320134,0.0,0.14602026004104093,NaN,-0.233274072186465,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2995.0,392.9450785230387,0.0,0.14760183659845294,NaN,-0.23284917932102714,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2996.0,392.98094545200473,0.0,0.14897696933355847,NaN,-0.23237512529760473,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2997.0,393.0087647907169,0.0,0.14990392050993043,NaN,-0.23215390008667425,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2998.0,393.02679828187263,0.0,0.15019373981052217,NaN,-0.23207137957148583,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
2999.0,393.062717431831,0.0,0.15025338141032624,NaN,-0.23216443462052794,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3000.0,393.09379918271304,0.0,0.15115920738882585,NaN,-0.23194145365395527,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3001.0,393.1082978635921,0.0,0.15136585581353298,NaN,-0.23197305725551665,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3002.0,393.12326420938496,0.0,0.15245152730224806,NaN,-0.23214687706410492,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3003.0,393.1429676223203,0.0,0.15323776317753848,NaN,-0.2321872594438779,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3004.0,393.1449661526976,0.0,0.152992444899099,NaN,-0.23251909726027353,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3005.0,393.1659095771175,0.0,0.15297546289984087,NaN,-0.2329369671031422,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3006.0,393.174700374876,0.0,0.15287940207271222,NaN,-0.23321964376155335,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3007.0,393.1739931252612,0.0,0.1531394517240021,NaN,-0.2331915516712766,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3008.0,393.17804550080155,0.0,0.1546814888674788,NaN,-0.23326529340825342,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3009.0,393.18065250967516,0.0,0.15588905223641092,NaN,-0.23300544157319228,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3010.0,393.1630690194693,0.0,0.1562824515023571,NaN,-0.23284742356538476,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3011.0,393.14835818867016,0.0,0.15744346782512994,NaN,-0.23248573790306995,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3012.0,393.1290652665224,0.0,0.15697845771893873,NaN,-0.23247169185793148,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3013.0,393.1016334130729,0.0,0.15635043064998966,NaN,-0.23255070086183524,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3014.0,393.08646682850974,0.0,0.15721646146155316,NaN,-0.23249978394820833,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3015.0,393.06115599928546,0.0,0.1573302715469426,NaN,-0.23216267886488567,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3016.0,393.03345738306234,0.0,0.15720802161252428,NaN,-0.2322241303123663,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3017.0,392.9990966752505,0.0,0.15641334588820496,NaN,-0.2325454335949082,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3018.0,392.95773414695634,0.0,0.15581442351075556,NaN,-0.2324910051699967,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3019.0,392.9070357674799,0.0,0.15393361594231958,NaN,-0.23278070485097713,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3020.0,392.86520227306073,0.0,0.1537522870646991,NaN,-0.2327543685163426,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3021.0,392.82013360694947,0.0,0.15157536867184992,NaN,-0.2330265106408999,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3022.0,392.77019746847293,0.0,0.1503713346943298,NaN,-0.23298788401676918,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3023.0,392.7195380444175,0.0,0.14922192955779665,NaN,-0.2330036858175499,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3024.0,392.67167773054086,0.0,0.1472287952713764,NaN,-0.2325858159746812,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3025.0,392.6232566819297,0.0,0.1454964267446484,NaN,-0.2326174195762427,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3026.0,392.55909499415594,0.0,0.14313326901656193,NaN,-0.2325226087715582,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3027.0,392.50282856002883,0.0,0.13960812310429926,NaN,-0.232647267422162,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3028.0,392.4566637981628,0.0,0.1356562277347763,NaN,-0.23254543359490834,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3029.0,392.4077543743081,0.0,0.13290954280657744,NaN,-0.23243130947815854,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3030.0,392.34726243941253,0.0,0.12942695419366043,NaN,-0.2321486328197474,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3031.0,392.2830084540711,0.0,0.12697591973447322,NaN,-0.2321679461318127,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3032.0,392.227879834523,0.0,0.1251755720601126,NaN,-0.2322399321131472,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3033.0,392.1761761043907,0.0,0.1235353257642998,NaN,-0.23217321339873953,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3034.0,392.11860182312546,0.0,0.12070874359862749,NaN,-0.23227504722599324,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3035.0,392.05702429764995,0.0,0.11843980527606338,NaN,-0.23228382600420475,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3036.0,391.9962749926613,0.0,0.11662181064464235,NaN,-0.23257176992954273,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3037.0,391.9476197590626,0.0,0.11560841495397459,NaN,-0.2322627569364969,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3038.0,391.8925472537617,0.0,0.11448361325612562,NaN,-0.23272803218170782,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3039.0,391.83004075253797,0.0,0.11350008951596008,NaN,-0.2329966627949805,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3040.0,391.77560920856536,0.0,0.11203395986314311,NaN,-0.23335308119036843,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3041.0,391.735288293799,0.0,0.1113669048862605,NaN,-0.23318979591563407,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3042.0,391.68829089454783,0.0,0.11057054119213541,NaN,-0.23323720131797634,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3043.0,391.64994201489026,0.0,0.10890292932522899,NaN,-0.23328636247596082,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3044.0,391.60651928334545,0.0,0.10894246873916429,NaN,-0.23340399810399537,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3045.0,391.562361986408,0.0,0.10827096366006646,NaN,-0.23373583592039116,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3046.0,391.53508699688666,0.0,0.10795203966797512,NaN,-0.23378499707837572,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3047.0,391.5007619558224,0.0,0.10698779970407557,NaN,-0.23420637843252898,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3048.0,391.4699348790354,0.0,0.10658524448069806,NaN,-0.2338411812589295,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3049.0,391.45512947975436,0.0,0.10527190167060392,NaN,-0.2337498819655296,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3050.0,391.44841755360585,0.0,0.10563072313083177,NaN,-0.23405538344729054,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3051.0,391.4339891527061,0.0,0.1055976798431187,NaN,-0.2337165226083257,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3052.0,391.42652969503314,0.0,0.10513983082095198,NaN,-0.23350934344253374,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3053.0,391.4200870164854,0.0,0.10515292537459679,NaN,-0.23367438447291047,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3054.0,391.416199268611,0.0,0.1050986034372109,NaN,-0.23403607013522537,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3055.0,391.4162796734526,0.0,0.10524075095509733,NaN,-0.23407996402628298,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3056.0,391.41992241386396,0.0,0.10464193087884821,NaN,-0.2340483604247215,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3057.0,391.4341988598971,0.0,0.10364331771163104,NaN,-0.2338446927702141,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3058.0,391.4507052914249,0.0,0.10303058467213431,NaN,-0.23358308517951054,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3059.0,391.45993842973644,0.0,0.10371349633507118,NaN,-0.23330216427674177,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3060.0,391.4773618499056,0.0,0.10228685494558934,NaN,-0.23287727141130388,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3061.0,391.5186612557121,0.0,0.10038154623966954,NaN,-0.2333495696790839,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3062.0,391.5545381624678,0.0,0.09990809628444942,NaN,-0.23375339347681404,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3063.0,391.58538244384823,0.0,0.09822831057470134,NaN,-0.23349354164175298,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3064.0,391.62868153946533,0.0,0.09630167206850855,NaN,-0.23311429842301495,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3065.0,391.6840061064233,0.0,0.09516167864240759,NaN,-0.23267887102372337,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3066.0,391.7339954789317,0.0,0.09446071081760894,NaN,-0.232699940091431,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3067.0,391.7805267299506,0.0,0.09620571354258019,NaN,-0.2328544465879539,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3068.0,391.8374595171567,0.0,0.09678305036675579,NaN,-0.23345140350633772,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3069.0,391.90134181967596,0.0,0.0965638188944056,NaN,-0.23359361971336437,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3070.0,391.9597157560095,0.0,0.09829695468013624,NaN,-0.23371652260832562,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3071.0,392.01221458782425,0.0,0.09997459206467697,NaN,-0.23362697907056812,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3072.0,392.0800219433001,0.0,0.10070052138236105,NaN,-0.23333552363394544,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3073.0,392.1513228183217,0.0,0.1024975442677103,NaN,-0.23357430640129892,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3074.0,392.22313461462,0.0,0.10424423496248733,NaN,-0.23410278884963284,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3075.0,392.28909924471367,0.0,0.10514678730257579,NaN,-0.23424851656794413,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3076.0,392.36895324585953,0.0,0.10642800753576001,NaN,-0.23417477483096735,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3077.0,392.45625969563497,0.0,0.10645358283584754,NaN,-0.23433806010570185,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3078.0,392.5330752343185,0.0,0.1066814587596273,NaN,-0.23435737341776722,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3079.0,392.6073888661635,0.0,0.10774206645425662,NaN,-0.2344908108465824,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3080.0,392.6964057200839,0.0,0.10788994283936264,NaN,-0.23432928132749034,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3081.0,392.79201550574186,0.0,0.10797490398625337,NaN,-0.23419935540995973,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3082.0,392.8704589472257,0.0,0.10820139884382841,NaN,-0.23410630036091756,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3083.0,392.9516340570389,0.0,0.10850999041468438,NaN,-0.23408347553756753,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3084.0,393.0375533421543,0.0,0.10900011546556156,NaN,-0.23383591399200263,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3085.0,393.1347829007933,0.0,0.10842385280398963,NaN,-0.23383591399200263,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3086.0,393.2156264976955,0.0,0.10591634808220916,NaN,-0.23418530936482135,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3087.0,393.28680168858017,0.0,0.10280557318196434,NaN,-0.2342186687220251,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3088.0,393.3680364036326,0.0,0.10051203142071605,NaN,-0.23421691296638283,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3089.0,393.45469277362963,0.0,0.09773869702982593,NaN,-0.23409576582706373,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3090.0,393.52628997577125,0.0,0.0943620413098713,NaN,-0.23465234036567442,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3091.0,393.58576132262505,0.0,0.09114420820346014,NaN,-0.2348366947081164,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3092.0,393.658269170521,0.0,0.08776801283890709,NaN,-0.23498066667078546,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3093.0,393.7288338368377,0.0,0.08459299278484245,NaN,-0.23507547747546995,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3094.0,393.78585283408523,0.0,0.08055398794322131,NaN,-0.23506669869725852,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3095.0,393.8318794366653,0.0,0.07784766083856048,NaN,-0.2351597537463008,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3096.0,393.88850880173067,0.0,0.07688807557927686,NaN,-0.2348542522645396,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3097.0,393.94277355246425,0.0,0.07602700637593036,NaN,-0.23483318319683186,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3098.0,393.98122562501027,0.0,0.07414492004249001,NaN,-0.2349227267345894,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3099.0,394.0213474593012,0.0,0.0732014983728617,NaN,-0.2350666986972584,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3100.0,394.0577456007987,0.0,0.0723230379654557,NaN,-0.23472608210265125,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3101.0,394.0869882898314,0.0,0.07250989110789509,NaN,-0.23470852454622818,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3102.0,394.1134377138657,0.0,0.07335290414937981,NaN,-0.2348577637758241,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3103.0,394.1306806831876,0.0,0.07384783735667343,NaN,-0.2342660741243672,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3104.0,394.1482104786422,0.0,0.07538946529534875,NaN,-0.23418882087610576,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3105.0,394.16709107231316,0.0,0.07734275326423273,NaN,-0.2342169129663827,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3106.0,394.17343109651137,0.0,0.07892837071905859,NaN,-0.23452241444814378,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3107.0,394.1738124539561,0.0,0.08196932505006448,NaN,-0.23451714718121688,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3108.0,394.1678059596971,0.0,0.08474271059155476,NaN,-0.23408698704885214,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3109.0,394.159513748004,0.0,0.08739711983703792,NaN,-0.23396057264260617,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3110.0,394.1455225773586,0.0,0.09046523513673675,NaN,-0.23375163772117175,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3111.0,394.12399665605346,0.0,0.09228640110536863,NaN,-0.23370072080754498,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3112.0,394.0958129300015,0.0,0.09270159052698937,NaN,-0.23371476685268347,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3113.0,394.0708507575555,0.0,0.093814013779596,NaN,-0.2340992773383482,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3114.0,394.03735579089124,0.0,0.09480362444118236,NaN,-0.23407996402628287,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3115.0,393.99246632088017,0.0,0.09518873730990018,NaN,-0.23406065071421747,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3116.0,393.9519879394704,0.0,0.09725496580397064,NaN,-0.23341102112656456,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3117.0,393.9101838282583,0.0,0.09827946117487638,NaN,-0.23315994806971502,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3118.0,393.87131466744,0.0,0.09992083278389301,NaN,-0.23314941353586105,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3119.0,393.8244273320212,0.0,0.10057735073713957,NaN,-0.233091473599665,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3120.0,393.7700784356538,0.0,0.10143100310346069,NaN,-0.23342506717170303,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3121.0,393.7239139556088,0.0,0.10269498558438593,NaN,-0.23366560569469894,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3122.0,393.6808934638062,0.0,0.10464909196287271,NaN,-0.23311780993429967,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3123.0,393.6284193020609,0.0,0.10616800903507032,NaN,-0.23297208221598834,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3124.0,393.57504783518715,0.0,0.1077951607772383,NaN,-0.23280352967432713,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3125.0,393.5213080913172,0.0,0.10910185400930969,NaN,-0.2328386447871732,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3126.0,393.46462086340745,0.0,0.10907919429343214,NaN,-0.23290185199029606,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3127.0,393.4042411187082,0.0,0.10902778794025625,NaN,-0.2330493354642497,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3128.0,393.34166386169716,0.0,0.10925070225581904,NaN,-0.23320033044948793,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3129.0,393.2792187832988,0.0,0.10925377129182953,NaN,-0.23334079090087237,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3130.0,393.22854407568906,0.0,0.10872722701362775,NaN,-0.2330510912198921,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3131.0,393.1700743395104,0.0,0.10769316648048928,NaN,-0.23293345559185769,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3132.0,393.1045965778107,0.0,0.10720268337541089,NaN,-0.23304582395296525,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3133.0,393.04811219977074,0.0,0.10618299616092161,NaN,-0.23316170382535725,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3134.0,393.0008431941496,0.0,0.10586458367483202,NaN,-0.23294399012571146,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3135.0,392.9520574468357,0.0,0.10514433207376739,NaN,-0.2326946728245041,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3136.0,392.8987549874745,0.0,0.10487691673605232,NaN,-0.23305986999810363,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3137.0,392.8550710508995,0.0,0.10476709639747651,NaN,-0.23278772787354632,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3138.0,392.8116763334026,0.0,0.10419666490432455,NaN,-0.23265955771165808,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3139.0,392.76613807678496,0.0,0.10485108568296392,NaN,-0.23272100915913874,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3140.0,392.72282626312506,0.0,0.10499088027324228,NaN,-0.23274207822684648,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3141.0,392.68480774991104,0.0,0.10573808824059917,NaN,-0.23256123539568901,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3142.0,392.6517627620221,0.0,0.1057109784225064,NaN,-0.232854446587954,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3143.0,392.6188155012506,0.0,0.105591337168697,NaN,-0.23289658472336935,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3144.0,392.58623647928613,0.0,0.1045856140680555,NaN,-0.23283513327588864,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3145.0,392.55954963996663,0.0,0.10472223732112301,NaN,-0.23263848864395048,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3146.0,392.5428603126768,0.0,0.10406265033186596,NaN,-0.23244535552329687,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3147.0,392.5210068241163,0.0,0.1037353887919461,NaN,-0.23268764980193501,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3148.0,392.51045837254003,0.0,0.10278189045408331,NaN,-0.23240146163223926,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3149.0,392.51032965640053,0.0,0.10159591263842499,NaN,-0.23198359178937059,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3150.0,392.50439972341377,0.0,0.10233365774474949,NaN,-0.2320222184135013,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3151.0,392.49652621750835,0.0,0.10243319681269011,NaN,-0.2322030612446587,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3152.0,392.4951375959911,0.0,0.10296132675949733,NaN,-0.23167457879632483,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3153.0,392.500166673145,0.0,0.10399605225043806,NaN,-0.23172725146559403,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3154.0,392.50355222459655,0.0,0.10524197856950153,NaN,-0.2317290072212363,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3155.0,392.506648602496,0.0,0.10581931539367712,NaN,-0.23208893712790887,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3156.0,392.50891904478823,0.0,0.10632632014261205,NaN,-0.2321135177069012,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3157.0,392.52286631061935,0.0,0.10696565149419979,NaN,-0.2319484766765244,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3158.0,392.5320375150184,0.0,0.10836109101757486,NaN,-0.2323645907637508,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3159.0,392.5357955070088,0.0,0.10900789035678815,NaN,-0.23249276092563909,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3160.0,392.5514948162388,0.0,0.10887295507352641,NaN,-0.23245589005715062,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3161.0,392.57919840574334,0.0,0.10885003960464801,NaN,-0.23244184401201223,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3162.0,392.60070875881553,0.0,0.1088361266414004,NaN,-0.23270871886964262,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3163.0,392.61809192442246,0.0,0.10885592192366814,NaN,-0.2324541343015083,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3164.0,392.6462204917586,0.0,0.10913290242361594,NaN,-0.23234001018475844,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3165.0,392.6837177088417,0.0,0.10898267311090186,NaN,-0.2322522224026433,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3166.0,392.71627731507704,0.0,0.10942630226621992,NaN,-0.23222061880108175,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3167.0,392.7424801049125,0.0,0.10939786253252261,NaN,-0.2321117619512588,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3168.0,392.773660757713,0.0,0.10969192733292887,NaN,-0.2322206188010818,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3169.0,392.81383491972224,0.0,0.10971075075379329,NaN,-0.23212756375203955,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3170.0,392.8476681673186,0.0,0.10960584087283429,NaN,-0.2320239741691435,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3171.0,392.87591982297994,0.0,0.10938267080427062,NaN,-0.23184488709362838,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3172.0,392.9086918261991,0.0,0.10922323438352505,NaN,-0.23184137558234374,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3173.0,392.9474347552464,0.0,0.10890052524702076,NaN,-0.231537629856225,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3174.0,392.9726632013608,0.0,0.10730135288314853,NaN,-0.23162541763834021,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3175.0,392.99793065628273,0.0,0.1060752218463528,NaN,-0.23176938960100926,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3176.0,393.0263180158515,0.0,0.10471717341170568,NaN,-0.2317641223340824,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3177.0,393.05811634485315,0.0,0.10420111500653978,NaN,-0.23178694715743237,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3178.0,393.0846585417897,0.0,0.10225386280847644,NaN,-0.2312128150623986,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3179.0,393.10134579501084,0.0,0.10128051803774574,NaN,-0.23126548773166775,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3180.0,393.11706010553945,0.0,0.0994447229974638,NaN,-0.23166053275118637,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3181.0,393.13920528439866,0.0,0.0978585940366362,NaN,-0.23191336156367828,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3182.0,393.1574942641578,0.0,0.09658658091148349,NaN,-0.23190458278546677,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3183.0,393.16385951936866,0.0,0.09600714691270071,NaN,-0.23235230047425465,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3184.0,393.175087155804,0.0,0.0959983490094706,NaN,-0.2324242864555892,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3185.0,393.1801800556095,0.0,0.09553108827687168,NaN,-0.23215741159795883,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3186.0,393.18114571270075,0.0,0.09667819163639697,NaN,-0.23198183603372832,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3187.0,393.1762670818374,0.0,0.09680489167303052,NaN,-0.2319677899885898,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
