t,H_m,gate_pu,Q_measured_m3s,Q_model_m3s,P_measured_MW,P_model_MW,rolling_RMSE_Q_m3s,rolling_RMSE_P_MW,rolling_REL_RMSE_Q_pct,rolling_REL_RMSE_P_pct,model_health,static_upward_headroom_MW,screening_fcr_MW,trusted_screening_fcr_MW
3188.0,393.1744706167382,0.0,0.09832227422722288,NaN,-0.23189931551853996,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3189.0,393.17395428726456,0.0,0.09833981888308292,NaN,-0.23161488310448647,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3190.0,393.1681948697179,0.0,0.0988125015793004,NaN,-0.23095647473862202,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3191.0,393.15035886493956,0.0,0.09954201143899671,NaN,-0.23059830058759181,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3192.0,393.132038087217,0.0,0.09976978506157615,NaN,-0.23039287717744197,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3193.0,393.1205028972467,0.0,0.0990839578144293,NaN,-0.23021027859064225,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3194.0,393.10314461692167,0.0,0.098010204415555,NaN,-0.23011897929724232,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3195.0,393.07787073825557,0.0,0.09662223287980548,NaN,-0.22991004437580803,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3196.0,393.0487966012871,0.0,0.09299432541179109,NaN,-0.22976431665749672,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3197.0,393.02004273884734,0.0,0.08966892259321184,NaN,-0.22960278713840476,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3198.0,392.98177599465424,0.0,0.08556285931476124,NaN,-0.22966950585281223,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3199.0,392.9431046973944,0.0,0.08417396706820857,NaN,-0.22986263897346582,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3200.0,392.9059623510829,0.0,0.0824425192522837,NaN,-0.229794164503416,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3201.0,392.8652997468307,0.0,0.0815066678714813,NaN,-0.22957996231505468,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3202.0,392.82207560719826,0.0,0.08053808010656688,NaN,-0.22943950186367035,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3203.0,392.77248077272577,0.0,0.07967276540340584,NaN,-0.2289952956861671,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3204.0,392.72491020343915,0.0,0.07948125755635052,NaN,-0.22897949388538638,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3205.0,392.67688537761404,0.0,0.07931343243717623,NaN,-0.22923056694223606,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3206.0,392.6320315969211,0.0,0.08036401461417124,NaN,-0.22939034070568584,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3207.0,392.5829882700265,0.0,0.08091956128267226,NaN,-0.22951324360064712,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3208.0,392.5376832673606,0.0,0.08173244662065389,NaN,-0.229420188551605,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3209.0,392.4873289855085,0.0,0.08094380666715523,NaN,-0.22963263498432396,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3210.0,392.43295950764906,0.0,0.08056109787664564,NaN,-0.23022783614706535,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3211.0,392.38161925912607,0.0,0.07865006030350623,NaN,-0.23055616245217642,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3212.0,392.33729450165265,0.0,0.07741032320706395,NaN,-0.23083708335494524,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3213.0,392.28967062694556,0.0,0.07558634395542245,NaN,-0.23138136760405975,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3214.0,392.2401119296449,0.0,0.07418077661321272,NaN,-0.23173427448816308,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3215.0,392.1926411739768,0.0,0.07278595089703974,NaN,-0.2318817579621167,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3216.0,392.14469817560087,0.0,0.07081235613988626,NaN,-0.23227855873727765,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3217.0,392.1049891904448,0.0,0.06837697376435259,NaN,-0.232550700861835,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3218.0,392.06107011484823,0.0,0.066215144798555,NaN,-0.23323193405104944,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3219.0,392.01926097561415,0.0,0.0645232875471656,NaN,-0.23370247656318727,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3220.0,391.9838126851165,0.0,0.06251071603267876,NaN,-0.2339851532215984,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3221.0,391.9485120461016,0.0,0.06063671149406606,NaN,-0.23438019824111708,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3222.0,391.90517129740675,0.0,0.057531205105639284,NaN,-0.23491921522330475,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3223.0,391.87100268118616,0.0,0.055463390942963396,NaN,-0.2347401281477896,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3224.0,391.8372557574861,0.0,0.05316749625410704,NaN,-0.2347910450614164,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3225.0,391.80933836899277,0.0,0.052443919864031026,NaN,-0.23498066667078535,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3226.0,391.7877992037574,0.0,0.05222658096388731,NaN,-0.23534586384438483,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3227.0,391.76246423518273,0.0,0.052762741554922006,NaN,-0.23556006603274607,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3228.0,391.7386512535652,0.0,0.05321629392667402,NaN,-0.23544945342728088,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3229.0,391.72305858978507,0.0,0.05362718669788007,NaN,-0.23540907104750777,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3230.0,391.7129928869894,0.0,0.054996846318766925,NaN,-0.23541082680315,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3231.0,391.70665358583256,0.0,0.056880467170212515,NaN,-0.23531952750975016,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3232.0,391.70814454999504,0.0,0.058382555694952536,NaN,-0.23505440840776218,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3233.0,391.7072607779791,0.0,0.05991395351359285,NaN,-0.2349876896933546,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3234.0,391.7146452658647,0.0,0.06167225539460961,NaN,-0.2350350950956968,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3235.0,391.7235089272793,0.0,0.0624718927271459,NaN,-0.23476119721549735,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3236.0,391.73187188997366,0.0,0.06380344515090236,NaN,-0.23414668274069056,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3237.0,391.74475126131546,0.0,0.06326774491526924,NaN,-0.23394828235310994,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3238.0,391.76884589085336,0.0,0.06385858549789104,NaN,-0.23385171579278316,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3239.0,391.79349793434693,0.0,0.06338748847027899,NaN,-0.23349178588611058,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3240.0,391.8205716497475,0.0,0.06248263435318266,NaN,-0.2335356797771682,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3241.0,391.8474800778631,0.0,0.061052617024089255,NaN,-0.23365331540520268,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3242.0,391.8741844965023,0.0,0.05976807200189365,NaN,-0.2337446146986025,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3243.0,391.9075889453956,0.0,0.05866552081512082,NaN,-0.23410103309399052,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3244.0,391.9501687188152,0.0,0.0562363788128085,NaN,-0.23394828235310994,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3245.0,391.99625982391507,0.0,0.05464247496075429,NaN,-0.23398690897724064,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3246.0,392.04434762384057,0.0,0.052262539835810355,NaN,-0.2341659960527558,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3247.0,392.09336490059894,0.0,0.051711136365923505,NaN,-0.23409576582706368,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3248.0,392.141381438836,0.0,0.05067850804958993,NaN,-0.23408698704885209,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3249.0,392.1932061569806,0.0,0.04952091881702876,NaN,-0.23425905110179804,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3250.0,392.2455793260849,0.0,0.04917933510905989,NaN,-0.23394652659746776,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3251.0,392.30420487279076,0.0,0.04947191654206108,NaN,-0.2336708729616258,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3252.0,392.36612570236946,0.0,0.050880808673282193,NaN,-0.23340399810399542,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3253.0,392.4296230652761,0.0,0.05172218489556131,NaN,-0.23325300311875713,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3254.0,392.48890560737743,0.0,0.05280171831225538,NaN,-0.23325827038568409,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3255.0,392.54925776598037,0.0,0.052917523271051654,NaN,-0.23297910523855764,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3256.0,392.6129304294053,0.0,0.05314151174921813,NaN,-0.23273329944863494,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3257.0,392.677502563076,0.0,0.053857313248067536,NaN,-0.23242077494430455,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3258.0,392.74492183907716,0.0,0.05512743380101378,NaN,-0.2325893274859658,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3259.0,392.8143018624505,0.0,0.05692604235496847,NaN,-0.2322961162937008,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3260.0,392.88240670764725,0.0,0.0579861896941962,NaN,-0.23234878896297,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3261.0,392.9483051707976,0.0,0.059304954467908906,NaN,-0.23242955372251597,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3262.0,393.0130839699622,0.0,0.06001032124432261,NaN,-0.23267009224551188,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3263.0,393.0772826791935,0.0,0.06106965017394755,NaN,-0.23249100516999677,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3264.0,393.1407970071099,0.0,0.06277761986439208,NaN,-0.23246642459100456,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3265.0,393.2025734102219,0.0,0.0645790417013564,NaN,-0.23265604620037358,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3266.0,393.26155700064936,0.0,0.06558752693440735,NaN,-0.23257528144082754,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3267.0,393.32084695453057,0.0,0.0666056284802912,NaN,-0.23249978394820833,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3268.0,393.3773017571123,0.0,0.06641601320544235,NaN,-0.23211000619561659,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3269.0,393.43032911875184,0.0,0.06659468225185375,NaN,-0.23197656876680142,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3270.0,393.47765704447784,0.0,0.0674867998695065,NaN,-0.23152533956672897,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3271.0,393.52479769815426,0.0,0.06727728701118955,NaN,-0.23125846470909855,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3272.0,393.57091019697043,0.0,0.06699846508963546,NaN,-0.23132693917914846,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3273.0,393.6117652686254,0.0,0.06682061445282686,NaN,-0.23140594818305218,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3274.0,393.6526628513033,0.0,0.06761968912876123,NaN,-0.23123212837446397,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3275.0,393.68909887682827,0.0,0.06854341781732215,NaN,-0.23120403628418704,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3276.0,393.7213866575942,0.0,0.07049798455121051,NaN,-0.23152007229980198,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3277.0,393.74790964883425,0.0,0.07148513998398848,NaN,-0.23158152374728258,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3278.0,393.77204064375934,0.0,0.07248267898860197,NaN,-0.2315200722998019,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3279.0,393.7933636629397,0.0,0.07317996397018801,NaN,-0.2316429751947633,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3280.0,393.81283321348604,0.0,0.07340906750837199,NaN,-0.23184313133798615,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3281.0,393.8233863316023,0.0,0.07442952198186391,NaN,-0.2316833575745363,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3282.0,393.83173769586745,0.0,0.07578588244670525,NaN,-0.2315218280554441,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3283.0,393.8346889350598,0.0,0.0772563599005371,NaN,-0.23118121146083698,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3284.0,393.830498418102,0.0,0.07774853097542127,NaN,-0.23117067692698318,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3285.0,393.825057962857,0.0,0.07837389821316122,NaN,-0.23124090715267545,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3286.0,393.81424435056533,0.0,0.0785331300315061,NaN,-0.2309529632273374,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3287.0,393.80048503640484,0.0,0.07933220470744047,NaN,-0.23102143769738728,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3288.0,393.77860574884727,0.0,0.08055567591302708,NaN,-0.23136381004763676,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3289.0,393.7531764398731,0.0,0.08213505299463157,NaN,-0.2313128931340099,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3290.0,393.7293704611152,0.0,0.08343888179309317,NaN,-0.23143404027332898,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3291.0,393.7050122311163,0.0,0.08538618514175668,NaN,-0.2317009151309593,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3292.0,393.67505664425335,0.0,0.08639702330241568,NaN,-0.23143228451768663,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3293.0,393.6404808798542,0.0,0.08752228535566624,NaN,-0.23176763384536686,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3294.0,393.6000316945892,0.0,0.08896345351559778,NaN,-0.23179923744692846,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3295.0,393.55673981410575,0.0,0.09090410728623854,NaN,-0.23180801622514002,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3296.0,393.5170863307216,0.0,0.093060053933016,NaN,-0.23198359178937056,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3297.0,393.4749004781388,0.0,0.09508786832635502,NaN,-0.23231016233883925,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3298.0,393.43389560248966,0.0,0.09626105849196957,NaN,-0.23212756375203944,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3299.0,393.38670226318374,0.0,0.09731215217496633,NaN,-0.23235230047425445,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3300.0,393.33389426041515,0.0,0.09911086303012137,NaN,-0.2324277979668736,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3301.0,393.2804563666968,0.0,0.10014221258145055,NaN,-0.23266131346730018,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3302.0,393.2273007829857,0.0,0.10036558725241493,NaN,-0.2330212433739727,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3303.0,393.1765185670001,0.0,0.10132041550588226,NaN,-0.2331230772012264,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3304.0,393.123662045811,0.0,0.1016632779788555,NaN,-0.2331880401599918,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3305.0,393.0715727203309,0.0,0.10177749726904636,NaN,-0.2332389570736187,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3306.0,393.0171378540145,0.0,0.10132614437310188,NaN,-0.2333969750814262,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3307.0,392.9641226493204,0.0,0.10128604230256465,NaN,-0.23302651064089983,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3308.0,392.9095466356082,0.0,0.10124363845501955,NaN,-0.23285093507666937,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3309.0,392.85637657974286,0.0,0.10084236199664641,NaN,-0.23241024041045077,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3310.0,392.80826218426716,0.0,0.10005136911553969,NaN,-0.23229962780498556,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3311.0,392.7634228085434,0.0,0.09870298814432565,NaN,-0.23215916735360104,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3312.0,392.72097325539755,0.0,0.09978333997062253,NaN,-0.23235405622989694,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3313.0,392.6828073030336,0.0,0.10039131600430297,NaN,-0.23238741558710077,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3314.0,392.64788079272023,0.0,0.10109177232309986,NaN,-0.23248047063614288,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3315.0,392.61220863362064,0.0,0.10182583458621176,NaN,-0.23249802819256593,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3316.0,392.5780913132151,0.0,0.1028919153950598,NaN,-0.2321942824664472,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3317.0,392.5478197276216,0.0,0.10264490914681457,NaN,-0.23228733751548927,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3318.0,392.52087616323894,0.0,0.10326817920994735,NaN,-0.23251031848206205,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3319.0,392.4992975904424,0.0,0.10361298540572725,NaN,-0.23281581996382322,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3320.0,392.47666583574437,0.0,0.10387334196061816,NaN,-0.23314239051329205,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3321.0,392.456427685795,0.0,0.10463978255364086,NaN,-0.23298963977241144,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3322.0,392.44079774839,0.0,0.1041713453572379,NaN,-0.23265955771165797,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3323.0,392.42678919187574,0.0,0.10420295642814607,NaN,-0.23280352967432702,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3324.0,392.41785874521844,0.0,0.10342572305848645,NaN,-0.23266131346730018,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3325.0,392.4132438862567,0.0,0.10294874371185427,NaN,-0.2327596357832694,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3326.0,392.41284255428127,0.0,0.10287252931759347,NaN,-0.23291940954671922,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3327.0,392.4158253676514,0.0,0.10273626411872717,NaN,-0.2327438339824887,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3328.0,392.4193876565268,0.0,0.10195161391204217,NaN,-0.23297910523855755,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3329.0,392.42335820068763,0.0,0.10179775290671568,NaN,-0.23285269083231167,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3330.0,392.4357414741951,0.0,0.1020994902971482,NaN,-0.23286146961052304,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3331.0,392.4511281019547,0.0,0.10217672770341249,NaN,-0.23290009623465374,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3332.0,392.4641100919577,0.0,0.10290414038850164,NaN,-0.23297910523855742,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3333.0,392.4814307620148,0.0,0.10227089595833473,NaN,-0.2329071192572229,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3334.0,392.50197563469334,0.0,0.10278833542970536,NaN,-0.23313361173508035,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3335.0,392.5246262260244,0.0,0.10208220139428903,NaN,-0.23303353366346893,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3336.0,392.5480367734014,0.0,0.10159816326483269,NaN,-0.23278421636226154,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3337.0,392.5753042916104,0.0,0.10129673277800122,NaN,-0.23337766176936067,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3338.0,392.607470777275,0.0,0.10214419592170117,NaN,-0.2333811732806453,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3339.0,392.6436724840464,0.0,0.10234608734059203,NaN,-0.23351812222074522,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3340.0,392.67581980260064,0.0,0.10219790405188496,NaN,-0.23305109121989195,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3341.0,392.71262454673257,0.0,0.10188967053523021,NaN,-0.23296505919341898,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3342.0,392.753292746697,0.0,0.10146870109578969,NaN,-0.2330107088401189,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3343.0,392.7950229465726,0.0,0.10113540378504918,NaN,-0.23282108723074993,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3344.0,392.83626375792056,0.0,0.1009163257644995,NaN,-0.2328597138548807,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3345.0,392.8774910493567,0.0,0.10171417282602967,NaN,-0.23279650665175783,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3346.0,392.9203972700498,0.0,0.10105739911978225,NaN,-0.2329229210580038,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3347.0,392.9616180830258,0.0,0.10181064285795978,NaN,-0.23245589005715064,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3348.0,393.0040448348247,0.0,0.10003413136328071,NaN,-0.23221359577851258,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3349.0,393.0459358999858,0.0,0.0994467690214708,NaN,-0.23221535153415493,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3350.0,393.0903499635293,0.0,0.0996217552246696,NaN,-0.23241726343302016,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3351.0,393.13013957252673,0.0,0.09952866113235104,NaN,-0.2326420001552352,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3352.0,393.1681586546276,0.0,0.09882360125953837,NaN,-0.2324471112789393,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3353.0,393.20298039243835,0.0,0.09864917771294152,NaN,-0.23240497314352387,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3354.0,393.2350402627374,0.0,0.09823403944192095,NaN,-0.23218199217695107,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3355.0,393.26878050740044,0.0,0.09722857209428032,NaN,-0.23207313532712817,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3356.0,393.3023205001168,0.0,0.09682432890109703,NaN,-0.23195549969909374,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3357.0,393.33228163466504,0.0,0.09618648091691438,NaN,-0.23183259680413237,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3358.0,393.3587263838163,0.0,0.09661471374157975,NaN,-0.23184137558234388,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3359.0,393.3821042623492,0.0,0.0957260743647389,NaN,-0.2317676338453671,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3360.0,393.4029912747475,0.0,0.09544755934678585,NaN,-0.23176236657844018,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3361.0,393.4205788630531,0.0,0.09556193208877722,NaN,-0.2312145708180409,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3362.0,393.4367937370444,0.0,0.09543472054614191,NaN,-0.23163419641655178,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3363.0,393.4477170354321,0.0,0.09565753256050435,NaN,-0.23163595217219407,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3364.0,393.4604209047402,0.0,0.09544264888916905,NaN,-0.23173954175509,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3365.0,393.4657801498532,0.0,0.09484965998133989,NaN,-0.23144633056282513,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3366.0,393.468724498779,0.0,0.0952815244986177,NaN,-0.2312883125550176,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3367.0,393.46948918618176,0.0,0.09423334639983091,NaN,-0.23097403229504504,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3368.0,393.46685900736554,0.0,0.09424679900767695,NaN,-0.2305807430311686,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3369.0,393.4611644177083,0.0,0.09483083656047547,NaN,-0.22993638071044248,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3370.0,393.4500722248323,0.0,0.09435477792464644,NaN,-0.22950973208936232,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3371.0,393.43591360844516,0.0,0.09454331903689162,NaN,-0.22965194829638902,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3372.0,393.42075170872107,0.0,0.0948990203105088,NaN,-0.22903918957722463,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3373.0,393.39988489020016,0.0,0.09457723188480766,NaN,-0.22877933774216352,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3374.0,393.3758171655294,0.0,0.0946031652390964,NaN,-0.2287442226293174,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3375.0,393.3488798860909,0.0,0.09492300994199089,NaN,-0.22917613851732452,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3376.0,393.31502723915224,0.0,0.09438741200755811,NaN,-0.22942545581853188,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3377.0,393.2797026103241,0.0,0.09454633692230194,NaN,-0.23012951383109626,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3378.0,393.24134115090584,0.0,0.09392741466018405,NaN,-0.23055791820781876,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3379.0,393.19840873919367,0.0,0.09393805398502045,NaN,-0.23120754779547167,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3380.0,393.1558997982432,0.0,0.09316956736799076,NaN,-0.23171320542045565,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3381.0,393.1114742338898,0.0,0.09091213793046601,NaN,-0.2321539000866741,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3382.0,393.06515867767195,0.0,0.08897941250285239,NaN,-0.23246993610228897,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3383.0,393.0220169732003,0.0,0.08726295181277881,NaN,-0.2325717699295427,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3384.0,392.9734326567593,0.0,0.08549580087793178,NaN,-0.23258932748596567,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3385.0,392.92226961515144,0.0,0.08423243220420863,NaN,-0.23262268684316947,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3386.0,392.87493222603547,0.0,0.08253975654321644,NaN,-0.23258932748596564,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3387.0,392.8261594809538,0.0,0.08139137441868677,NaN,-0.2324400882563697,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3388.0,392.77627648818134,0.0,0.07917384244929856,NaN,-0.23240497314352354,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3389.0,392.7282680373681,0.0,0.0774731361440789,NaN,-0.23239970587659664,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3390.0,392.67745234389406,0.0,0.07592173844077015,NaN,-0.23223993211314686,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3391.0,392.626738129687,0.0,0.07507688397767912,NaN,-0.23211878497382796,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3392.0,392.57591319926865,0.0,0.07551156177796656,NaN,-0.23196778998858977,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3393.0,392.523741878633,0.0,0.0743102899328559,NaN,-0.23164297519476343,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3394.0,392.4728628537577,0.0,0.07326262334007087,NaN,-0.23157450072471344,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3395.0,392.42822308391897,0.0,0.07179598218125215,NaN,-0.23116540966005622,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3396.0,392.3809882291728,0.0,0.0702853515062829,NaN,-0.23120579203982922,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3397.0,392.3371869671793,0.0,0.0683353883264103,NaN,-0.23106006432151804,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3398.0,392.2923158287395,0.0,0.06799426497384299,NaN,-0.23108288914486802,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3399.0,392.2517897536989,0.0,0.06685580606574729,NaN,-0.23098983409582582,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3400.0,392.2119862011803,0.0,0.06568742405654918,NaN,-0.23094067293784132,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3401.0,392.1743152339211,0.0,0.06568118368332783,NaN,-0.23068082110278004,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3402.0,392.1377257021303,0.0,0.06434768753676472,NaN,-0.23070013441484544,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3403.0,392.10567122684307,0.0,0.06508512573948817,NaN,-0.23167457879632472,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3404.0,392.07635834796514,0.0,0.06492865605355275,NaN,-0.2317290072212362,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3405.0,392.0480069774394,0.0,0.06622133402117618,NaN,-0.23202221841350124,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3406.0,392.0237503552627,0.0,0.06728286242660864,NaN,-0.2320327529473551,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3407.0,391.9975309992525,0.0,0.06818884185690882,NaN,-0.23189404825161297,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3408.0,391.97769618851544,0.0,0.06861390334436335,NaN,-0.2319642784773052,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3409.0,391.9614766250694,0.0,0.06932121384358371,NaN,-0.23189229249597068,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3410.0,391.94971499969625,0.0,0.07015138808442449,NaN,-0.23189229249597068,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3411.0,391.9409634767564,0.0,0.06926494818339117,NaN,-0.2320994716617627,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3412.0,391.9337437913342,0.0,0.06943855332038523,NaN,-0.2323909270983855,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3413.0,391.92917217636506,0.0,0.06895338987772504,NaN,-0.23186771191697853,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3414.0,391.92734228063324,0.0,0.06925906586437104,NaN,-0.23195901121037837,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3415.0,391.9294914271392,0.0,0.06818919991111005,NaN,-0.23195023243216678,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3416.0,391.93266620821277,0.0,0.0676859291559879,NaN,-0.231894048251613,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3417.0,391.9446329601282,0.0,0.06835804804228783,NaN,-0.23208893712790885,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3418.0,391.9588315531899,0.0,0.06947430758990758,NaN,-0.23236107925246627,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3419.0,391.9741392323797,0.0,0.07050601519543799,NaN,-0.2330458239529653,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3420.0,391.994281942568,0.0,0.07086805914347688,NaN,-0.23308796208838062,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3421.0,392.01572038540985,0.0,0.07301270150761566,NaN,-0.23290536350158092,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3422.0,392.0430558668578,0.0,0.07445663179995667,NaN,-0.23258757173032354,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3423.0,392.07361978870966,0.0,0.07587554944881209,NaN,-0.2326490231778042,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3424.0,392.1045051443901,0.0,0.07704485216881334,NaN,-0.23244184401201212,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3425.0,392.1378380288954,0.0,0.07827149471161081,NaN,-0.23252260877155811,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3426.0,392.17416028333605,0.0,0.07942770287796726,NaN,-0.23274207822684626,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3427.0,392.2091626972303,0.0,0.07941864922173628,NaN,-0.2330388009303958,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3428.0,392.2472678017403,0.0,0.08007982187959875,NaN,-0.23296505919341898,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3429.0,392.28654220028886,0.0,0.08006263527793994,NaN,-0.23271223038092698,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3430.0,392.32888023383924,0.0,0.0809617093772165,NaN,-0.23314590202457644,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3431.0,392.373787984605,0.0,0.08036068982515986,NaN,-0.2337674395219525,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3432.0,392.4172910615087,0.0,0.08004053821866433,NaN,-0.23410981187220206,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3433.0,392.4623347515939,0.0,0.07924601594614554,NaN,-0.23413965971812128,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3434.0,392.5109026501537,0.0,0.07823783761669564,NaN,-0.2342292032558789,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3435.0,392.56127245793346,0.0,0.07767993802058655,NaN,-0.23407118524807147,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3436.0,392.6122124329441,0.0,0.07702004412772845,NaN,-0.2339412593305409,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3437.0,392.66307140552505,0.0,0.07701221808590167,NaN,-0.23344789199505303,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3438.0,392.7128060685176,0.0,0.07626843720875652,NaN,-0.23286673687745005,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3439.0,392.7652598980629,0.0,0.0749294167973745,NaN,-0.23241901918866215,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3440.0,392.8150886823435,0.0,0.07453617098322884,NaN,-0.23187122342826294,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3441.0,392.8631160119711,0.0,0.0742320295145881,NaN,-0.23121983808496774,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3442.0,392.9121140553048,0.0,0.07258022318313576,NaN,-0.23095120747169504,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3443.0,392.96073767012035,0.0,0.07241715506977775,NaN,-0.23084586213315664,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3444.0,393.0081009729652,0.0,0.07193587907273087,NaN,-0.23082303730980672,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3445.0,393.0522806712252,0.0,0.07138381064504173,NaN,-0.23077738766310685,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3446.0,393.0989786749352,0.0,0.07108616530262322,NaN,-0.23101968194174502,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3447.0,393.143341996955,0.0,0.06985977851282663,NaN,-0.23122861686317933,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3448.0,393.18676279016546,0.0,0.06939512646083662,NaN,-0.23190458278546677,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3449.0,393.22694194004856,0.0,0.06968463885782732,NaN,-0.23246818034664668,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3450.0,393.2636778210008,0.0,0.06849206261474641,NaN,-0.23279475089611543,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3451.0,393.2981728116033,0.0,0.06812858644990263,NaN,-0.23268238253500784,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3452.0,393.3310898830121,0.0,0.06885564108079055,NaN,-0.23263673288830802,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3453.0,393.3602070324294,0.0,0.0682659258113726,NaN,-0.2326806267793658,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3454.0,393.38674296410056,0.0,0.06802265355694014,NaN,-0.23258581597468125,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3455.0,393.4108947092244,0.0,0.06739401268078898,NaN,-0.2327174976478541,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3456.0,393.4282943569468,0.0,0.06612844453125832,NaN,-0.23258757173032357,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3457.0,393.4424739764234,0.0,0.06591693679953456,NaN,-0.232469936102289,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3458.0,393.45271179823243,0.0,0.06492123921652736,NaN,-0.23205557777070498,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3459.0,393.4596648516166,0.0,0.06459382422480697,NaN,-0.23186771191697841,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3460.0,393.4648368583374,0.0,0.06450318536129682,NaN,-0.231813283492067,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3461.0,393.46677120749723,0.0,0.06320585268905744,NaN,-0.2320748910827705,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3462.0,393.46545016436943,0.0,0.06275337447990911,NaN,-0.23214687706410495,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3463.0,393.4601290562451,0.0,0.06218488670956379,NaN,-0.23235932349682376,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3464.0,393.45409371371346,0.0,0.06134023684887347,NaN,-0.2325717699295427,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3465.0,393.4424820490005,0.0,0.06082924235312489,NaN,-0.23262795411009643,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3466.0,393.42741454357713,0.0,0.0613508250231097,NaN,-0.23261741957624257,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3467.0,393.41188524162084,0.0,0.06103681148863517,NaN,-0.23259810626417726,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3468.0,393.3929595579264,0.0,0.0611533325558339,NaN,-0.23263673288830802,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3469.0,393.37236038418604,0.0,0.060300140544914345,NaN,-0.23231367385012383,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3470.0,393.3472430177147,0.0,0.059338969617025304,NaN,-0.23210122741740485,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3471.0,393.32015790957223,0.0,0.05887851191424966,NaN,-0.2323733695419621,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3472.0,393.29020374618455,0.0,0.057985933941195326,NaN,-0.23244184401201204,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3473.0,393.2577529757991,0.0,0.05761335296952039,NaN,-0.23208015834969714,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3474.0,393.2233443536982,0.0,0.05801289030748757,NaN,-0.2319713014998742,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3475.0,393.1889518036799,0.0,0.05839892388700854,NaN,-0.23176412233408222,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3476.0,393.1529322892706,0.0,0.057702866519826694,NaN,-0.23145686509667876,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3477.0,393.1159588236261,0.0,0.05827575324178706,NaN,-0.23145686509667887,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3478.0,393.0793421448611,0.0,0.058240766231267345,NaN,-0.23143930754025585,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3479.0,393.0401965102993,0.0,0.059078152706732806,NaN,-0.23156396619085956,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3480.0,393.00166354930207,0.0,0.059647612338481454,NaN,-0.23176587808972468,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3481.0,392.96368142116904,0.0,0.060523822119479764,NaN,-0.23181328349206695,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3482.0,392.92711702518244,0.0,0.06098637699686259,NaN,-0.23198008027808598,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3483.0,392.8894103141742,0.0,0.06116540409747521,NaN,-0.23218023642130878,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3484.0,392.8525223019986,0.0,0.061939210376923105,NaN,-0.23204679899249364,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3485.0,392.81750737307686,0.0,0.06251890012870676,NaN,-0.23224871089135865,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3486.0,392.7826789489921,0.0,0.06425372388424318,NaN,-0.23229084902677397,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3487.0,392.74928152668497,0.0,0.06480737798053773,NaN,-0.23230665082755475,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3488.0,392.71561028284214,0.0,0.06580829292476278,NaN,-0.23239443860967002,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3489.0,392.6849571534075,0.0,0.06625248473668277,NaN,-0.23243130947815838,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3490.0,392.655950396208,0.0,0.06875277722383856,NaN,-0.23230489507191232,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3491.0,392.63092947368796,0.0,0.0709497466519564,NaN,-0.2318062604694976,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3492.0,392.6025505081018,0.0,0.07269669309973431,NaN,-0.23145159782975194,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3493.0,392.57994936215385,0.0,0.07471724410784847,NaN,-0.2313006028445138,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3494.0,392.5594690310957,0.0,0.07613703131690686,NaN,-0.23127953377680605,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3495.0,392.5393993881961,0.0,0.07910632365706752,NaN,-0.23130762586708298,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3496.0,392.5229304121301,0.0,0.0815605294534656,NaN,-0.23143404027332903,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3497.0,392.50799420378013,0.0,0.08303648002151619,NaN,-0.23163946368347876,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3498.0,392.49806481010535,0.0,0.08374123299072779,NaN,-0.2318238180259208,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3499.0,392.4919122092103,0.0,0.08536209320907423,NaN,-0.23184137558234394,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3500.0,392.4871978583173,0.0,0.08477708379487238,NaN,-0.2318800022064745,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3501.0,392.4877974216466,0.0,0.08456061445493164,NaN,-0.23178694715743225,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3502.0,392.49344098156405,0.0,0.08533631330658602,NaN,-0.2321591673536009,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3503.0,392.4992162580018,0.0,0.08587400841562597,NaN,-0.23220832851158543,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3504.0,392.50675039626327,0.0,0.08676689329228135,NaN,-0.2325226087715581,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3505.0,392.5196799108957,0.0,0.08716816975065447,NaN,-0.23249627243692347,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3506.0,392.5345182904229,0.0,0.0865545160003546,NaN,-0.2328965847233691,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3507.0,392.5531532819249,0.0,0.08751133912722878,NaN,-0.23274383398248863,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3508.0,392.57312855383816,0.0,0.08863629427687827,NaN,-0.23250505121513518,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3509.0,392.5928624726597,0.0,0.08920329867981852,NaN,-0.2324523785458661,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3510.0,392.6148831674342,0.0,0.09035935339437444,NaN,-0.2325507008618351,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3511.0,392.63814310241696,0.0,0.09164548408517546,NaN,-0.2330265106408998,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3512.0,392.66471044997604,0.0,0.09283064349123099,NaN,-0.2328509350766692,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3513.0,392.6962217403537,0.0,0.09325754640029181,NaN,-0.23305635848681897,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3514.0,392.72979183985836,0.0,0.09362557496855117,NaN,-0.23355148157794903,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3515.0,392.76441580325934,0.0,0.09219985428987247,NaN,-0.23383064672507559,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3516.0,392.8016929597362,0.0,0.09271693570704188,NaN,-0.23374812620988716,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3517.0,392.8397042119344,0.0,0.09356731443495181,NaN,-0.2340185125788021,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3518.0,392.87789036042324,0.0,0.09433815397958956,NaN,-0.23409401007142128,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3519.0,392.9207728713263,0.0,0.09618673666991526,NaN,-0.23390789997333697,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3520.0,392.96748644390146,0.0,0.0963630527887186,NaN,-0.23376041649938328,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3521.0,393.01184965635264,0.0,0.09576367005586756,NaN,-0.2336656056946988,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3522.0,393.0564566652982,0.0,0.09496116828972145,NaN,-0.23364804813827572,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3523.0,393.0988585426823,0.0,0.09439078794716967,NaN,-0.23336185996858008,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3524.0,393.1421610930084,0.0,0.09479052988753756,NaN,-0.23316345958099946,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3525.0,393.1843563665142,0.0,0.09564361959725676,NaN,-0.2329387228587845,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3526.0,393.22583370015514,0.0,0.09522362201921955,NaN,-0.2327649030501963,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3527.0,393.26845411632485,0.0,0.09361595865571827,NaN,-0.23263497713266573,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3528.0,393.3126392425753,0.0,0.09335831308263662,NaN,-0.23265780195601563,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3529.0,393.3534560871106,0.0,0.0912311642237577,NaN,-0.23284215629845767,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3530.0,393.39057691710707,0.0,0.09008007111741875,NaN,-0.23302475488525734,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3531.0,393.4271020304586,0.0,0.0897939858106398,NaN,-0.23310727540044568,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3532.0,393.46232376031696,0.0,0.08992073699787353,NaN,-0.23315292504714558,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3533.0,393.49551402166173,0.0,0.0911512669862843,NaN,-0.23342155566041828,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3534.0,393.5255204945579,0.0,0.0915159196149321,NaN,-0.23342857868298747,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3535.0,393.5541557471358,0.0,0.09165903899422186,NaN,-0.23341628839349135,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3536.0,393.5804103870619,0.0,0.09159996005101968,NaN,-0.23353743553281045,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3537.0,393.60346515262967,0.0,0.09346373446959737,NaN,-0.23340048659271076,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3538.0,393.62405504939187,0.0,0.09372322146428531,NaN,-0.2332881182316033,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3539.0,393.6413673254605,0.0,0.09449232188851711,NaN,-0.23351109919817611,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3540.0,393.65707567650077,0.0,0.09569543515523406,NaN,-0.23352865675459916,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3541.0,393.66867593290306,0.0,0.09688898325971829,NaN,-0.2334408689724838,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3542.0,393.6772587966434,0.0,0.0983824784836289,NaN,-0.23357079489001442,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3543.0,393.68076662108075,0.0,0.09913587567360696,NaN,-0.23342331141606076,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3544.0,393.6807990280827,0.0,0.0995572031672487,NaN,-0.23317399411485337,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3545.0,393.6795922669059,0.0,0.10047320811518319,NaN,-0.23354445855537978,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3546.0,393.6740421147533,0.0,0.10146997986079406,NaN,-0.2334461362394107,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3547.0,393.66634926938696,0.0,0.10084834661686688,NaN,-0.2336814074954796,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3548.0,393.6523989021618,0.0,0.10056957584591296,NaN,-0.23363400209313734,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3549.0,393.6350905639003,0.0,0.10066461366103817,NaN,-0.2338060661460833,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3550.0,393.6142041468958,0.0,0.10089867880743912,NaN,-0.2338060661460833,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3551.0,393.5897207298675,0.0,0.10070185129796559,NaN,-0.2337604164993834,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3552.0,393.56139169390934,0.0,0.09989428562240217,NaN,-0.23359010820207987,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3553.0,393.53305115568446,0.0,0.09941633441436666,NaN,-0.23385698305971028,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3554.0,393.50028346881163,0.0,0.09894677190475985,NaN,-0.2336849190067643,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3555.0,393.4643229955466,0.0,0.09883245031336865,NaN,-0.2334408689724839,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3556.0,393.42687977676394,0.0,0.09924758858438923,NaN,-0.23377270678887954,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3557.0,393.38507446563256,0.0,0.1002843089487368,NaN,-0.23381660067993712,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3558.0,393.3417623879333,0.0,0.10103806419291608,NaN,-0.23401148955623305,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3559.0,393.29593667521016,0.0,0.10128026228474486,NaN,-0.2338359139920025,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3560.0,393.24761060565595,0.0,0.10230895200486495,NaN,-0.2338078219017256,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3561.0,393.19939022121605,0.0,0.10320628698373556,NaN,-0.23377095103323717,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3562.0,393.1498448492517,0.0,0.10361871427294685,NaN,-0.23387454061613316,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3563.0,393.0950644389664,0.0,0.10404403151340225,NaN,-0.23373056865346414,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3564.0,393.043346464458,0.0,0.10383549051648865,NaN,-0.23364804813827583,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3565.0,392.98822171786554,0.0,0.1037691993386618,NaN,-0.23366560569469888,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3566.0,392.93348351196727,0.0,0.10342572305848645,NaN,-0.233303920032384,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3567.0,392.87872589440605,0.0,0.10234429706958591,NaN,-0.23328109520903403,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3568.0,392.82421749009706,0.0,0.10230485995685096,NaN,-0.2331511692915035,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3569.0,392.7694171272011,0.0,0.10308746413952896,NaN,-0.2330247548852576,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3570.0,392.71638831963645,0.0,0.10250189206872518,NaN,-0.23318277289306497,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3571.0,392.6639277325871,0.0,0.1027349853537228,NaN,-0.23322842253976492,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3572.0,392.61238578144645,0.0,0.10331534006330872,NaN,-0.23318628440434958,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3573.0,392.564699855318,0.0,0.10297529087334512,NaN,-0.23340750961527998,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3574.0,392.5149495041658,0.0,0.10344296081074544,NaN,-0.2334952973973953,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3575.0,392.4673109151141,0.0,0.10397707537777313,NaN,-0.23329514125417247,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3576.0,392.41892988431135,0.0,0.10459098488107388,NaN,-0.233367127235507,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3577.0,392.37438046058224,0.0,0.10566197614753872,NaN,-0.233354836946011,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3578.0,392.33178995374243,0.0,0.10566172039453785,NaN,-0.23340575385963777,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3579.0,392.2927211638952,0.0,0.10542438160972568,NaN,-0.2338341582363603,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3580.0,392.25617836424084,0.0,0.10568627268262186,NaN,-0.23375514923245658,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3581.0,392.21819699354506,0.0,0.1051607002658234,NaN,-0.23396408415389075,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3582.0,392.18275184359214,0.0,0.1044651544046433,NaN,-0.23402904711265599,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3583.0,392.14993768012005,0.0,0.10534218259524442,NaN,-0.23378499707837558,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3584.0,392.1231058923175,0.0,0.1057812593471469,NaN,-0.23378324132273332,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3585.0,392.0976286040201,0.0,0.10551394631063217,NaN,-0.23380606614608332,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3586.0,392.0763614057542,0.0,0.10539906206263905,NaN,-0.2340413374021522,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3587.0,392.05484959372956,0.0,0.10556535266380808,NaN,-0.23400797804494833,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3588.0,392.0399728657545,0.0,0.10615997839084285,NaN,-0.23411332338348667,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3589.0,392.0248876118332,0.0,0.10672933572139114,NaN,-0.23368491900676416,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3590.0,392.01133362515105,0.0,0.10743685082301219,NaN,-0.23362346755928348,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3591.0,392.00395534462535,0.0,0.10820150114502876,NaN,-0.23343735746119926,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3592.0,391.99923374769963,0.0,0.10917914256617417,NaN,-0.23334079090087248,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3593.0,391.9986211166544,0.0,0.10907571605262024,NaN,-0.23352690099895693,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3594.0,391.998234833587,0.0,0.10967126249045815,NaN,-0.2338130891686527,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3595.0,392.00402011955987,0.0,0.10978420301564464,NaN,-0.2336111772697875,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3596.0,392.0116429536668,0.0,0.1100620530757954,NaN,-0.23346018228454907,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3597.0,392.02264534947614,0.0,0.11015422645731082,NaN,-0.2332863624759609,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3598.0,392.03451683306207,0.0,0.10998133742871921,NaN,-0.2332020862051303,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
3599.0,392.05155155887553,0.0,0.10941643020038615,NaN,-0.23343033443862998,NaN,NaN,NaN,NaN,NaN,OFFLINE,NaN,NaN,NaN
