t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
0,4.0192618127268297e6,164665.74473611545,24.88679580986634,392.92518532015436,0.10087341041095266,100.87341041095266,38.74649089386022,0.9866712885156742,0.0,-231576.25648035578,-235102.798457214,NaN,370.00173319337785,-0.23157625648035576
1,4.01926735733947e6,164665.6856303826,24.886593338510416,392.9257565452689,0.10194373671961522,101.94373671961522,38.746488963773395,0.986671239366417,0.0,-231040.75100945274,-234559.13808066267,NaN,370.0017147624064,-0.23104075100945273
2,4.019294779065029e6,164665.41709488805,24.886515299474905,392.92857920184923,0.10170199898318802,101.70199898318802,38.746487687771555,0.9866712068732969,0.0,-230902.04631371054,-234418.3211306706,NaN,370.00170257748636,-0.23090204631371053
3,4.0192918259561216e6,164664.23940152753,24.886697339351052,392.92839822167116,0.10084021367143906,100.84021367143906,38.746487269586076,0.9866711962242912,0.0,-230791.4337082453,-234306.02406928458,NaN,370.0016985841092,-0.2307914337082453
4,4.0192646453006775e6,164663.96830633585,24.887142376921684,392.92565514723157,0.10184491376007705,101.84491376007705,38.74648599358423,0.9866711637311709,0.0,-230763.34161796837,-234277.50418067854,NaN,370.0016863991891,-0.23076334161796838
5,4.01927012964579e6,164663.30813718663,24.88778988584823,392.9262814993479,0.1024092583318082,102.40925833180819,38.746484578187236,0.9866711276883824,0.0,-230677.30959149534,-234190.16202182267,NaN,370.0016728831434,-0.23067730959149535
6,4.019258980152981e6,164663.17759263507,24.888592704745054,392.9251582630322,0.10301027788386483,103.01027788386483,38.74648510359975,0.9866711410679023,0.0,-230686.08836970685,-234199.07448701203,NaN,370.0016779004634,-0.23068608836970686
7,4.0192540984831555e6,164663.58970386637,24.889279540429648,392.9246186319357,0.10286894877558121,102.86894877558122,38.74648469613698,0.986671130691948,0.0,-231003.88014096417,-234521.7057268672,NaN,370.0016740094805,-0.23100388014096418
8,4.0192403574866117e6,164664.9593745086,24.889867598358663,392.9230782988892,0.10262935936436136,102.62935936436136,38.746483366521616,0.9866710968335707,0.0,-231193.50175033306,-234714.21497495743,NaN,370.001661312589,-0.23119350175033307
9,4.019215647799843e6,164667.6456602535,24.890107706651,392.9202856411406,0.10317119767201549,103.1711976720155,38.7464826373777,0.9866710782660736,0.0,-230968.7650281181,-234486.05586610976,NaN,370.0016543497776,-0.23096876502811808
10,4.0191850921627902e6,164671.4451815322,24.88996253561053,392.91678358626484,0.1029230661105664,102.9230661105664,38.7464809860812,0.9866710362161534,0.0,-230594.78907630706,-234106.38484904272,NaN,370.00163858105753,-0.23059478907630707
11,4.019172315446704e6,164674.4621336011,24.8895348571167,392.9151736302857,0.10288541926883758,102.88541926883758,38.746480117542134,0.9866710140989876,0.0,-230884.48875728738,-234400.49620029176,NaN,370.00163028712035,-0.2308844887572874
12,4.019150558868842e6,164678.90181185192,24.889121004436255,392.912503267787,0.10292137814076062,102.92137814076062,38.746480310550815,0.9866710190139133,0.0,-231135.5618141371,-234655.39270470772,NaN,370.0016321302175,-0.23113556181413708
13,4.0191354317191388e6,164684.96201105972,24.888533407367692,392.9103434972558,0.10366004395788828,103.66004395788828,38.746480492836795,0.9866710236557877,0.0,-230775.6319074646,-234289.98163194375,NaN,370.0016338709204,-0.23077563190746458
14,4.0191350701139667e6,164690.5030571579,24.887855942512154,392.90974179987853,0.1031285380714695,103.1285380714695,38.74648116836718,0.9866710408580278,0.0,-230863.41968957984,-234379.1062838374,NaN,370.0016403217604,-0.23086341968957982
15,4.0190899900024976e6,164696.06923482756,24.887300144814354,392.9045790792732,0.1029128359905314,102.9128359905314,38.74648078234982,0.9866710310281763,0.0,-230996.85711839498,-234514.5757547157,NaN,370.0016366355661,-0.230996857118395
16,4.0190569633967695e6,164700.7011230598,24.886879532847367,392.90074029293675,0.10330480303967267,103.30480303967266,38.74647963502043,0.9866710018116732,0.0,-230770.36464053765,-234284.6341528301,NaN,370.00162567937747,-0.23077036464053766
17,4.0190123051580004e6,164703.11794251113,24.886533580272605,392.89594161218037,0.10369794655261798,103.69794655261798,38.746479570684194,0.9866710001733646,0.0,-230231.34765834993,-233737.408790203,NaN,370.00162506501175,-0.23023134765834993
18,4.019002240480708e6,164704.33403132806,24.886262901570696,392.8947916869908,0.10331452165370593,103.31452165370592,38.746481146921774,0.9866710403119249,0.0,-229581.71807069698,-233077.88636618984,NaN,370.0016401169718,-0.229581718070697
19,4.0189635487272805e6,164703.4739731062,24.88613800838983,392.8909352450738,0.10279017685131167,102.79017685131167,38.74648019260107,0.9866710160103477,0.0,-229932.869199158,-233434.38497376448,NaN,370.0016310038804,-0.229932869199158
20,4.018959149197684e6,164701.03411638094,24.88641698257977,392.8907354822939,0.1029707896205297,102.9707896205297,38.74648105041743,0.986671037854462,0.0,-229723.93427772372,-233222.26830225758,NaN,370.00163919542325,-0.22972393427772372
21,4.018946914889358e6,164698.35271733048,24.886834983004253,392.8897616892994,0.1030265437747205,103.0265437747205,38.746482369310094,0.9866710714397879,0.0,-229892.48681938509,-233393.3876338935,NaN,370.00165178992046,-0.2298924868193851
22,4.0189296181086204e6,164694.08942547918,24.887136385735893,392.8884330971602,0.1028394860298804,102.83948602988039,38.74648212268789,0.9866710651596049,0.0,-229594.00836019323,-233090.36381745504,NaN,370.00164943485186,-0.22959400836019322
23,4.018878752314396e6,164688.71266539412,24.88743486968471,392.88379609062207,0.10309656894636011,103.09656894636011,38.74648209051977,0.9866710643404507,0.0,-229910.04437580807,-233411.21256427214,NaN,370.001649127669,-0.22991004437580806
24,4.0188483172124014e6,164683.80898387104,24.887795723413873,392.8811934993405,0.10324490568686771,103.24490568686771,38.746481522216435,0.986671049868725,0.0,-230262.95125991144,-233769.4936648847,NaN,370.00164370077187,-0.23026295125991145
25,4.018834335145743e6,164681.15318179145,24.88806578763521,392.88003893618264,0.1021435309638989,102.1435309638989,38.746483205681045,0.9866710927377993,0.0,-230494.7110046957,-234004.78274588397,NaN,370.0016597766747,-0.2304947110046957
26,4.018807877700642e6,164679.6008418569,24.888402062140592,392.8775001894786,0.1016997483567803,101.6997483567803,38.74648407422011,0.9866711148549651,0.0,-230759.83010668372,-234273.93919460275,NaN,370.0016680706119,-0.23075983010668372
27,4.018784313096919e6,164680.24169692813,24.88869839540734,392.87503276248634,0.10136747405804329,101.36747405804329,38.74648417072446,0.986671117312428,0.0,-231009.14740789108,-234527.0532059808,NaN,370.0016689921605,-0.23100914740789108
28,4.0187527329118783e6,164681.75238361012,24.888820677045658,392.8716595849407,0.1018005661897253,101.8005661897253,38.746483377244324,0.9866710971066223,0.0,-231446.330562825,-234970.89397241117,NaN,370.00166141498335,-0.231446330562825
29,4.0187048804940893e6,164684.78492656117,24.888819908944907,392.8664725349162,0.10178138471465967,101.78138471465967,38.746483988438484,0.9866711126705537,0.0,-231419.9942281905,-234944.15657684315,NaN,370.00166725145766,-0.2314199942281905
30,4.0186568472737134e6,164688.03411296592,24.88879748040319,392.8612449705145,0.1018386733868557,101.8386733868557,38.74648293761343,0.9866710859115135,0.0,-231339.2294686446,-234862.16189710112,NaN,370.0016572168176,-0.2313392294686446
31,4.018601461414836e6,164692.89730473503,24.88870315763192,392.8551033751377,0.10198578251295909,101.98578251295909,38.746482959058845,0.9866710864576165,0.0,-231246.17441960232,-234767.68976609374,NaN,370.0016574216062,-0.23124617441960232
32,4.0185172676772387e6,164697.53407966156,24.888598235070393,392.8460482770211,0.10164522181699373,101.64522181699373,38.74648249798255,0.986671074716405,0.0,-231330.450690433,-234853.24943191168,NaN,370.0016530186519,-0.231330450690433
33,4.0184847834792687e6,164702.3484044863,24.88859869593085,392.84224618499314,0.10116982813896697,101.16982813896696,38.746482969781546,0.9866710867306678,0.0,-231502.51474337894,-235027.9337496233,NaN,370.00165752400045,-0.23150251474337893
34,4.018428433339931e6,164707.4298686072,24.888513129508055,392.83598404396776,0.10092128737271648,100.92128737271648,38.74648343085784,0.9866710984718793,0.0,-231225.10535189466,-234746.29984963924,NaN,370.00166192695474,-0.23122510535189467
35,4.0183712997227213e6,164709.56628487745,24.888332164972958,392.8299422464673,0.10202915822190753,102.02915822190752,38.746482197746815,0.9866710670709649,0.0,-231072.35461101407,-234591.22295534424,NaN,370.00165015161184,-0.23107235461101408
36,4.01832218168683e6,164711.50746606974,24.888089905998545,392.8247374333089,0.10239314589275306,102.39314589275305,38.74648039633245,0.9866710211983248,0.0,-230749.29557282993,-234263.24423637555,NaN,370.0016329493718,-0.23074929557282992
37,4.018269327064156e6,164713.15963419076,24.887853330969627,392.8191811855215,0.10287784898001168,102.87784898001168,38.74647963502043,0.9866710018116732,0.0,-230629.90418915314,-234142.03470980015,NaN,370.00162567937747,-0.23062990418915313
38,4.0182123139820043e6,164713.8135204471,24.887809549227256,392.81330279934326,0.10298373072237399,102.98373072237399,38.7464783911867,0.9866709701377074,0.0,-230094.3987182501,-233598.37433324882,NaN,370.0016138016403,-0.2300943987182501
39,4.0181964636219535e6,164714.36478612007,24.88790402561867,392.81163087011555,0.10234823566579938,102.34823566579938,38.74647562472892,0.9866708996904388,0.0,-229966.22855636186,-233468.25234148413,NaN,370.0015873839145,-0.22996622855636187
40,4.018148129063936e6,164713.85377750135,24.887704012185143,392.8067558905642,0.10174864833054764,101.74864833054764,38.74647655760422,0.9866709234459131,0.0,-229978.51884585802,-233480.72979274928,NaN,370.0015962922174,-0.22997851884585802
41,4.018094069090689e6,164711.59193607367,24.887586339151277,392.80147575480277,0.10154972364646694,101.54972364646694,38.7464760429144,0.9866709103394444,0.0,-230004.8551804926,-233507.46718831736,NaN,370.0015913772917,-0.2300048551804926
42,4.0180752053542077e6,164709.56419057975,24.887671598333778,392.79975954777046,0.10184414650107443,101.84414650107443,38.746478058782856,0.9866709616731132,0.0,-230003.0994248503,-233505.68469527952,NaN,370.00161062741745,-0.2300030994248503
43,4.0180357903904375e6,164706.95632464573,24.887635651218982,392.79600755002974,0.1018683918855574,101.8683918855574,38.74647686856265,0.9866709313644044,0.0,-229780.11845827752,-233279.30807946957,NaN,370.0015992616517,-0.2297801184582775
44,4.018003125389881e6,164703.21148780466,24.887755782175216,392.7930595211087,0.1022275202493863,102.2275202493863,38.74647565689703,0.9866709005095929,0.0,-229783.62996956208,-233282.87306554525,NaN,370.00158769109737,-0.2297836299695621
45,4.0179863107493725e6,164700.30692970802,24.88774548962527,392.79164157183124,0.10220685540691558,102.20685540691558,38.74647512076181,0.9866708868570214,0.0,-230027.6800038424,-233530.63959780955,NaN,370.00158257138304,-0.23002768000384238
46,4.0179827549651787e6,164696.62236209854,24.88751413768141,392.79165469960043,0.10182297015260197,101.82297015260197,38.74647593568735,0.9866709076089301,0.0,-230291.04335018812,-233798.01355349048,NaN,370.0015903533488,-0.23029104335018813
47,4.0179840808508093e6,164692.01234764155,24.887373268005106,392.79225978625567,0.10126476365289183,101.26476365289183,38.746477629874676,0.986670950751056,0.0,-230547.38367396465,-234058.25753701996,NaN,370.001606531646,-0.23054738367396466
48,4.0179638912286935e6,164688.6240067951,24.88728109591592,392.79054711742083,0.10087535413375931,100.87535413375932,38.7464762895366,0.9866709166196272,0.0,-230900.290558068,-234416.53863763248,NaN,370.0015937323602,-0.230900290558068
49,4.017946232842783e6,164684.99063312722,24.887231783848197,392.7891174525643,0.10163003008874175,101.63003008874175,38.74647879864948,0.9866709805136619,0.0,-230482.4207151995,-233992.30529461877,NaN,370.0016176926232,-0.2304824207151995
50,4.01793056328532e6,164683.82248045565,24.887350839463394,392.7876392257762,0.10227749438575731,102.27749438575731,38.74647966718854,0.9866710026308275,0.0,-230882.73300164504,-234398.71370725386,NaN,370.0016259865603,-0.23088273300164505
51,4.0179582260809946e6,164684.3586206459,24.887594173778837,392.7904044302088,0.1025713034331627,102.5713034331627,38.74648037488704,0.9866710206522219,0.0,-231005.63589660646,-234523.48821990503,NaN,370.0016327445832,-0.23100563589660647
52,4.0179752817916167e6,164686.11317665048,24.88768941827101,392.7919641809344,0.10216900396278607,102.16900396278606,38.74648162944348,0.9866710525992393,0.0,-231063.57583280263,-234582.31049015495,NaN,370.0016447247147,-0.23106357583280263
53,4.017979560786152e6,164689.32769079463,24.887700478921712,392.79207269065824,0.10196675448969399,101.96675448969398,38.74648313062212,0.9866710908264393,0.0,-230988.07834018348,-234505.6632895264,NaN,370.00165905991474,-0.23098807834018348
54,4.017992216967179e6,164693.33291863944,24.887429800219792,392.79295454113554,0.10188163989100273,101.88163989100272,38.74648541455819,0.9866711489863939,0.0,-231218.08232932538,-234739.1698774877,NaN,370.0016808698977,-0.2312180823293254
55,4.018000955758841e6,164697.11522013787,24.887153898432828,392.793459789878,0.10155703818229198,101.55703818229198,38.74648728030878,0.9866711964973426,0.0,-231137.31756977935,-234657.17519774553,NaN,370.00169868650346,-0.23113731756977934
56,4.0180080070597003e6,164701.5663006758,24.8869475865732,392.79372484801473,0.10180828993035174,101.80828993035173,38.74648741970394,0.9866712000470111,0.0,-231051.28554330638,-234569.83303888974,NaN,370.00170001762916,-0.23105128554330637
57,4.0180042704729224e6,164705.5717612205,24.88686401721234,392.7929356484915,0.1020402579021455,102.04025790214551,38.74648572551662,0.9866711569048853,0.0,-230859.90817829504,-234375.54129776146,NaN,370.001683839332,-0.23085990817829505
58,4.0180280761467614e6,164708.50796648112,24.886802876393183,392.7950630153191,0.10225422086267767,102.25422086267767,38.746488341856534,0.9866712235294341,0.0,-230463.10740313417,-233972.6978712022,NaN,370.0017088235378,-0.23046310740313417
59,4.0180458550677295e6,164710.29044645387,24.886788436099202,392.7966936413125,0.10207273853325666,102.07273853325665,38.746489542799445,0.9866712541111943,0.0,-230568.45274167243,-234079.64745347455,NaN,370.00172029169784,-0.23056845274167242
60,4.0180779776605275e6,164709.74662717246,24.886850805879554,392.8000235508007,0.10209611435753664,102.09611435753663,38.74648889943717,0.9866712377281084,0.0,-230596.54483194934,-234108.16734208056,NaN,370.00171414804066,-0.23059654483194936
61,4.0180897900961526e6,164708.23198459492,24.88681147912149,392.8013820704952,0.10202583343289615,102.02583343289615,38.74648827752031,0.9866712218911255,0.0,-230312.1124178959,-233819.40346994507,NaN,370.0017082091721,-0.2303121124178959
62,4.0181247452628e6,164704.2753909947,24.88684143505048,392.8053486107854,0.10277917947227404,102.77917947227404,38.74648629381996,0.9866711713766111,0.0,-230229.59190270744,-233735.6262971649,NaN,370.00168926622916,-0.23022959190270745
63,4.0181466223757197e6,164699.46618556418,24.886838055407225,392.8080689286601,0.10342915014869818,103.42915014869817,38.74648672272814,0.9866711822986682,0.0,-230338.4487525304,-233846.14086551312,NaN,370.0016933620006,-0.2303384487525304
64,4.0181592182892184e6,164693.5046510442,24.886933146279237,392.8099606155122,0.10373093868973088,103.73093868973088,38.746486443937826,0.986671175199331,0.0,-229806.4547929119,-233306.04547503748,NaN,370.00169069974913,-0.22980645479291192
65,4.0181904971366148e6,164688.74710495496,24.887230401266866,392.81363405011825,0.10397400634176263,103.97400634176263,38.746485511062524,0.9866711514438566,0.0,-229451.7921531663,-232945.9818813871,NaN,370.00168179144623,-0.2294517921531663
66,4.0182150862883264e6,164683.06736981447,24.88767190557407,392.8167195635588,0.10378040132010014,103.78040132010014,38.74648663694651,0.9866711801142568,0.0,-229722.17852208143,-233220.48580921974,NaN,370.0016925428463,-0.22972217852208143
67,4.0182566106156018e6,164679.21595649468,24.8879186195328,392.8213450213157,0.1035032673683518,103.5032673683518,38.74648597213883,0.9866711631850682,0.0,-229704.6209656584,-233202.660878841,NaN,370.0016861944006,-0.22970462096565838
68,4.018300425108966e6,164674.24967874275,24.888080996029913,392.82631757698505,0.10374991556239581,103.74991556239581,38.74648477119592,0.9866711326033081,0.0,-230298.06637275757,-233805.1435256422,NaN,370.00167472624054,-0.23029806637275757
69,4.0183357418807857e6,164671.19223691997,24.88806517315461,392.830229321495,0.104094517155775,104.09451715577501,38.74648330218538,0.9866710951952622,0.0,-230521.04733933034,-234031.5201414521,NaN,370.0016606982233,-0.23052104733933035
70,4.018360029694853e6,164669.59731293397,24.887952415965504,392.83286772496626,0.10402582189973994,104.02582189973994,38.74648410638823,0.9866711156741194,0.0,-230303.3336396844,-233810.49100475572,NaN,370.0016683777948,-0.2303033336396844
71,4.0183839559037476e6,164667.9132649492,24.887849951326356,392.83547835257883,0.10357319023879107,103.57319023879107,38.74648269099123,0.9866710796313308,0.0,-230331.42572996128,-233839.0108933617,NaN,370.00165486174905,-0.2303314257299613
72,4.0184210204338995e6,164667.6984830935,24.887612915437,392.83927848632067,0.10289206884686034,102.89206884686034,38.746482144133296,0.9866710657057078,0.0,-230092.64296260782,-233596.59184021098,NaN,370.00164963964045,-0.2300926429626078
73,4.0184592903146273e6,164666.57244907418,24.887443472413036,392.84329437977095,0.10241974420484408,102.41974420484408,38.74647976369288,0.9866710050882904,0.0,-230039.97029333867,-233543.1170490748,NaN,370.0016269081089,-0.23003997029333867
74,4.0185223301496506e6,164666.887291816,24.887568980074487,392.849688364713,0.10182435121880669,101.82435121880668,38.7464798065837,0.9866710061804962,0.0,-230494.7110046958,-234004.78274588406,NaN,370.0016273176861,-0.2304947110046958
75,4.018574220491864e6,164666.54708480294,24.88778527724378,392.8550125797208,0.10173959467431666,101.73959467431666,38.746479731524765,0.9866710042691361,0.0,-230759.83010668395,-234273.939194603,NaN,370.00162660092604,-0.23075983010668394
76,4.0186157448191396e6,164667.92210753914,24.888009869901097,392.85910527131506,0.10184470915767635,101.84470915767635,38.74647859491808,0.9866709753256846,0.0,-230450.8171136383,-233960.22041993737,NaN,370.0016157471317,-0.2304508171136383
77,4.0186465415263055e6,164668.31094879692,24.888408514186832,392.86220495183574,0.10198992571157327,101.98992571157326,38.74647959212961,0.9866710007194676,0.0,-230329.66997431937,-233837.22840032424,NaN,370.00162526980034,-0.23032966997431936
78,4.0186904162872e6,164670.61188378005,24.888554453328045,392.866442854579,0.1014373457778824,101.4373457778824,38.746480342718925,0.9866710198330676,0.0,-229808.21054855452,-233307.82796807567,NaN,370.00163243740036,-0.22980821054855452
79,4.0187402575334376e6,164671.9017384132,24.888748629195945,392.87139202803513,0.10074901215132698,100.74901215132698,38.746480514282204,0.9866710242018906,0.0,-229644.9252738201,-233142.0561155534,NaN,370.001634075709,-0.22964492527382008
80,4.018772139056121e6,164673.4075384006,24.88902975406797,392.87448843197967,0.10018251925438848,100.18251925438848,38.74647873431324,0.9866709788753533,0.0,-229903.0213532389,-233404.0825921207,NaN,370.0016170782575,-0.2299030213532389
81,4.01882095575437e6,164674.297847588,24.889263717554353,392.87937389467703,0.10060773419364354,100.60773419364354,38.74647961357502,0.9866710012655705,0.0,-229918.8231540196,-233420.12502946152,NaN,370.00162547458893,-0.2299188231540196
82,4.018839216815566e6,164674.38231759195,24.88967695575421,392.8812267582033,0.10120312717968091,101.20312717968092,38.74648061078655,0.9866710266593535,0.0,-230234.85916963455,-233740.97377627873,NaN,370.00163499725755,-0.23023485916963454
83,4.018886406290541e6,164674.0188406053,24.88995208944042,392.886074153918,0.10175637207117408,101.75637207117408,38.746482562318775,0.9866710763547136,0.0,-230378.83113230352,-233887.13820538428,NaN,370.0016536330176,-0.2303788311323035
84,4.0189108749071937e6,164672.9386484339,24.88992459143381,392.8886785177125,0.10201744473446744,102.01744473446745,38.746482530150665,0.9866710755355593,0.0,-230264.70701555363,-233771.27615792246,NaN,370.00165332583475,-0.23026470701555363
85,4.018929798911207e6,164670.97512806696,24.88983318744537,392.89080772509067,0.10236649643006186,102.36649643006186,38.74648370964816,0.9866711055712165,0.0,-230196.2325455038,-233701.75892944547,NaN,370.0016645892062,-0.23019623254550378
86,4.018960113478145e6,164666.50287185324,24.88966988922736,392.89435378249664,0.1021484414215157,102.1484414215157,38.74648378470709,0.9866711074825765,0.0,-230420.96926771884,-233929.91803829325,NaN,370.0016653059662,-0.23042096926771885
87,4.0189896445672093e6,164663.57434568388,24.88954422794578,392.8976626117763,0.1018831232584078,101.8831232584078,38.746483977715776,0.9866711123975023,0.0,-230563.18547474555,-234074.29997436097,NaN,370.00166714906334,-0.23056318547474555
88,4.0189812673807205e6,164661.31692555128,24.88975453392928,392.8970387823822,0.10252450063400255,102.52450063400255,38.74648468541427,0.9866711304188966,0.0,-231042.50676509488,-234560.9205737004,NaN,370.00167390708623,-0.23104250676509488
89,4.018988137878992e6,164658.91616238162,24.889958848726984,392.89798386509796,0.10344439302755033,103.44439302755033,38.74648626165185,0.9866711705574568,0.0,-231321.67191222153,-234844.33696672236,NaN,370.0016889590463,-0.23132167191222153
90,4.0190208631470753e6,164655.4701120008,24.890260251458624,392.9016710535244,0.10384996613633818,103.84996613633818,38.74648743042665,0.9866712003200626,0.0,-231283.04528809074,-234805.12211988907,NaN,370.0017001200235,-0.23128304528809074
91,4.019010557399667e6,164652.14250578525,24.890474551565976,392.90095972414696,0.10256951316215657,102.56951316215657,38.7464878057213,0.9866712098768626,0.0,-231332.2064460753,-234855.03192494952,NaN,370.00170370382347,-0.2313322064460753
92,4.0190094725841493e6,164649.04480690818,24.890479160170447,392.90116491103373,0.10237887487530423,102.37887487530422,38.74648589707989,0.9866711612737081,0.0,-231416.4827169059,-234940.59159076744,NaN,370.00168547764054,-0.2314164827169059
93,4.019012365425527e6,164648.2408293226,24.890770116731986,392.90154175292605,0.10168066918291502,101.68066918291501,38.74648363458923,0.9866711036598566,0.0,-231135.5618141371,-234655.39270470772,NaN,370.0016638724462,-0.23113556181413708
94,4.0190241778611518e6,164647.32701746182,24.891113918624644,392.9028390258603,0.10159089987960784,101.59089987960785,38.74648274460475,0.9866710809965878,0.0,-231005.63589660646,-234523.48821990503,NaN,370.00165537372044,-0.23100563589660647
95,4.019018331910869e6,164646.82508413272,24.891376455458676,392.9022942738773,0.10152813809319307,101.52813809319306,38.74648213341059,0.9866710654326564,0.0,-231207.54779547168,-234728.4749192606,NaN,370.0016495372461,-0.23120754779547167
96,4.019003265028694e6,164649.5155584729,24.89146555514489,392.9004841457922,0.10183243301363434,101.83243301363434,38.74648330218538,0.9866710951952622,0.0,-231184.72297212158,-234705.3025097681,NaN,370.0016606982233,-0.2311847229721216
97,4.018989162426978e6,164650.1738660241,24.891263237409124,392.8989794659484,0.10155427604988251,101.55427604988252,38.74648352736218,0.9866711009293422,0.0,-231214.57081804072,-234735.6048914119,NaN,370.0016628485033,-0.23121457081804073
98,4.0189914525930695e6,164651.47186514793,24.890846773186137,392.89908060427337,0.10108399743187327,101.08399743187327,38.74648301267237,0.9866710878228737,0.0,-230928.38264834502,-234445.0585262386,NaN,370.00165793357763,-0.23092838264834503
99,4.018969454945093e6,164652.9434582743,24.890426007598993,392.896688224956,0.10041111128657071,100.41111128657072,38.74648245509172,0.9866710736241993,0.0,-230933.64991527188,-234450.40600535215,NaN,370.0016526090747,-0.23093364991527188
100,4.018943841245396e6,164656.02882406532,24.88979816205148,392.8937627340806,0.10073054678466378,100.73054678466379,38.746481683057,0.9866710539644964,0.0,-230735.2495276914,-234248.98429207248,NaN,370.00164523668616,-0.2307352495276914
101,4.0189242542985673e6,164658.97759511162,24.889125152180252,392.89146551513306,0.1016936102847593,101.6936102847593,38.74647999959238,0.986671011095422,0.0,-230368.29659844958,-233876.44324715695,NaN,370.00162916078324,-0.23036829659844957
102,4.0189000267520286e6,164661.75789154955,24.88853924493333,392.88871242206716,0.1008017995707076,100.8017995707076,38.746480718013586,0.9866710293898677,0.0,-230306.84515096887,-233814.05599083134,NaN,370.0016360212004,-0.2303068451509689
103,4.0188676630891156e6,164662.22631611684,24.88786178007779,392.8853656241589,0.10101356305543224,101.01356305543224,38.74648294833614,0.9866710861845651,0.0,-230796.70097517202,-234311.371548398,NaN,370.0016573192119,-0.23079670097517202
104,4.0188229445828176e6,164662.6081763826,24.88731581406951,392.8807682371493,0.10084251544844693,100.84251544844693,38.746483816875205,0.9866711083017308,0.0,-231112.7369907869,-234632.22029521514,NaN,370.00166561314904,-0.2311127369907869
105,4.018782565338587e6,164662.8103924527,24.88697831060292,392.87663149298004,0.1007897280290663,100.7897280290663,38.74648290544532,0.9866710850923592,0.0,-231146.0963479908,-234666.08766293482,NaN,370.00165690963473,-0.2311460963479908
106,4.0187471882992378e6,164661.29481907634,24.886995055199137,392.87317976352307,0.10071141646019832,100.71141646019832,38.74648268026852,0.9866710793582792,0.0,-231151.36361491773,-234671.43514204846,NaN,370.0016547593547,-0.23115136361491773
107,4.018706206379719e6,164659.4436926816,24.887292310186762,392.8691908957225,0.10100174726679181,101.00174726679181,38.74648291616803,0.9866710853654108,0.0,-231344.49673557133,-234867.50937621456,NaN,370.00165701202906,-0.23134449673557134
108,4.018651603998715e6,164655.95715254676,24.887847339783818,392.86398031051664,0.1011288053576266,101.1288053576266,38.74648513576787,0.9866711418870566,0.0,-231616.63886012873,-235143.795797085,NaN,370.00167820764625,-0.23161663886012873
109,4.0186112247544862e6,164653.15218993687,24.888421725519606,392.86015010851673,0.10142839442285176,101.42839442285175,38.746485704071205,0.9866711563587823,0.0,-231546.40863443652,-235072.4960755701,NaN,370.0016836345434,-0.2315464086344365
110,4.0185741602243343e6,164649.50904288035,24.88902852510676,392.85674323969965,0.1015854267653891,101.5854267653891,38.74648840619276,0.9866712251677427,0.0,-231665.80001811337,-235193.70560214555,NaN,370.0017094379035,-0.23166580001811338
111,4.01852889931028e6,164646.12256363183,24.889643773802096,392.85247469384797,0.10143028699505824,101.43028699505824,38.74649260949295,0.986671332203903,0.0,-232257.48966957018,-235794.4057559088,NaN,370.0017495764636,-0.2322574896695702
112,4.018482794650822e6,164644.28446842227,24.890058855443748,392.84796230197753,0.10270726172842794,102.70726172842794,38.74649339225038,0.9866713521366574,0.0,-232108.25043997422,-235642.89384768956,NaN,370.0017570512465,-0.2321082504399742
113,4.018441149788488e6,164643.9977823483,24.89029266530998,392.8437463818695,0.10281769587420583,102.81769587420584,38.746493874772085,0.9866713644239716,0.0,-232173.21339873946,-235708.84609009084,NaN,370.0017616589894,-0.23217321339873948
114,4.0183877527580564e6,164644.02803331384,24.89009925754283,392.83830017581477,0.10310480419298829,103.10480419298828,38.74649475403386,0.9866713868141889,0.0,-232232.90909057792,-235769.4508533786,NaN,370.00177005532083,-0.23223290909057792
115,4.0183427329141144e6,164645.50009183952,24.88959016037021,392.83356094008917,0.10306904992346594,103.06904992346594,38.74649536522802,0.9866714023781203,0.0,-232046.79899249366,-235580.50659136413,NaN,370.00177589179515,-0.23204679899249364
116,4.018301992064711e6,164647.466637303,24.888945570226493,392.82920748495496,0.10284322002369317,102.84322002369318,38.746494829092796,0.986671388725549,0.0,-232016.95114657455,-235550.20420972037,NaN,370.0017707720809,-0.23201695114657456
117,4.0182655904773767e6,164650.7509613678,24.888260270743384,392.82516203017417,0.1032260822660033,103.2260822660033,38.74649529016909,0.9866714004667604,0.0,-231804.50471385568,-235334.52255213776,NaN,370.00177517503516,-0.2318045047138557
118,4.0182283451446393e6,164654.68288879603,24.887666836109172,392.8209645520737,0.10343861300973056,103.43861300973056,38.74649352092283,0.9866713554132744,0.0,-231674.57879632493,-235202.61806733496,NaN,370.00175827997793,-0.23167457879632494
119,4.0181743454389228e6,164657.4706316255,24.887183239881228,392.8151758213351,0.10339805058379176,103.39805058379176,38.746494721865744,0.9866713859950346,0.0,-231453.35358539445,-234978.02394456288,NaN,370.001769748138,-0.23145335358539446
120,4.018134086729751e6,164660.3251592791,24.88703023421317,392.8107809959706,0.10286368026376319,102.86368026376319,38.74649357453636,0.9866713567785317,0.0,-231658.7769955442,-235186.57562999413,NaN,370.0017587919494,-0.2316587769955442
121,4.0181213702811934e6,164664.13189424976,24.887112113752398,392.8090966755294,0.10301462568487971,103.0146256848797,38.74649379971316,0.9866713625126117,0.0,-231477.9341643868,-235002.9788470932,NaN,370.0017609422294,-0.2314779341643868
122,4.0180921405297727e6,164666.30275008082,24.887403684794524,392.80589579813375,0.10301406302827779,103.01406302827779,38.74649606220382,0.9866714201264634,0.0,-231790.4586687172,-235320.26260783474,NaN,370.0017825474238,-0.23179045866871723
123,4.018044770252212e6,164667.35734528146,24.887701554262744,392.8009595216035,0.10220071733489458,102.20071733489458,38.74649606220382,0.9866714201264634,0.0,-231816.79500335173,-235347.00000340276,NaN,370.0017825474238,-0.23181679500335173
124,4.0180118039140115e6,164669.08770051357,24.888104499912654,392.7974226517327,0.10243421982469361,102.43421982469361,38.746496126540045,0.986671421764772,0.0,-231455.10934103676,-234979.80643760078,NaN,370.0017831617895,-0.23145510934103677
125,4.017963469355993e6,164668.8212593166,24.888517891732672,392.7925227417611,0.1022830698011764,102.2830698011764,38.746496941465594,0.9866714425166806,0.0,-231700.9151309595,-235229.35546290304,NaN,370.0017909437552,-0.2317009151309595
126,4.017928875794518e6,164668.1627190656,24.888795329721123,392.7890635143172,0.1019585192430658,101.9585192430658,38.74649846408964,0.9866714812899836,0.0,-231960.76696602054,-235493.16443250817,NaN,370.00180548374385,-0.23196076696602055
127,4.0179150142629175e6,164666.55755629108,24.888812535177763,392.7878141393095,0.10193335314777968,101.93335314777968,38.74649948274657,0.9866715072298693,0.0,-231881.75796211677,-235412.95224580384,NaN,370.001815211201,-0.23188175796211677
128,4.017880239898855e6,164663.91338919825,24.8884681188045,392.7845388898732,0.10150972387713006,101.50972387713006,38.74649919323355,0.9866714998574807,0.0,-232340.01018475852,-235878.18292868885,NaN,370.0018124465553,-0.23234001018475853
129,4.0178634855258763e6,164661.79838130367,24.88806747745683,392.7830465998545,0.10171744646444088,101.71744646444088,38.746498335417186,0.9866714780133664,0.0,-232814.064208181,-236359.45604891473,NaN,370.0018042550124,-0.232814064208181
130,4.0178387758391076e6,164660.7917222485,24.887604159088518,392.7806303890784,0.10168486353212938,101.68486353212938,38.74649893588864,0.9866714933042464,0.0,-232649.02317780428,-236191.9017033546,NaN,370.0018099890924,-0.23264902317780428
131,4.0178085215396998e6,164657.99606762797,24.886986452470815,392.77783134271886,0.10175294498096235,101.75294498096235,38.74649605148111,0.9866714198534119,0.0,-232536.6548166968,-236077.82214893078,NaN,370.00178244502945,-0.2325366548166968
132,4.0177814011517824e6,164656.77206701998,24.886359067783747,392.77519154788604,0.10148542734204692,101.48542734204692,38.74649642677577,0.9866714294102119,0.0,-232740.3224712041,-236284.59134132395,NaN,370.0017860288295,-0.2327403224712041
133,4.017769829786272e6,164658.29275979052,24.88583829547984,392.7738569853702,0.10219708564228215,102.19708564228215,38.746496941465594,0.9866714425166806,0.0,-232480.4706361429,-236020.7823717187,NaN,370.0017909437552,-0.2324804706361429
134,4.017763441428229e6,164657.98047674564,24.88551784384977,392.7732376097333,0.10191146069090477,101.91146069090478,38.74649538667343,0.9866714029242233,0.0,-232450.6227902237,-235990.47999007482,NaN,370.00177609658374,-0.2324506227902237
135,4.0177660931994915e6,164657.42246278032,24.885478670711873,392.7735648049654,0.10221171471393221,102.21171471393221,38.7464972095332,0.9866714493429662,0.0,-232080.1583496972,-235614.37395908343,NaN,370.00179350361236,-0.2320801583496972
136,4.017770251658972e6,164658.41865034733,24.885568692118976,392.7738871568425,0.10289063663005543,102.89063663005543,38.74649597642218,0.9866714179420519,0.0,-231539.38561186724,-235065.36610341852,NaN,370.00178172826946,-0.23153938561186724
137,4.0177558477196125e6,164659.2126218443,24.885767169351016,392.7723379304555,0.10195007939403693,101.95007939403693,38.74649580485891,0.9866714135732291,0.0,-231377.85609277518,-234901.3767439342,NaN,370.0017800899609,-0.23137785609277517
138,4.017766936944894e6,164660.15179797623,24.88625107281925,392.77337259397734,0.10165688415383363,101.65688415383363,38.74649785289548,0.9866714657260521,0.0,-230717.69197126845,-234231.15936169386,NaN,370.00179964726954,-0.23071769197126846
139,4.017783389980231e6,164661.88750530226,24.886734361806887,392.7748728312873,0.10184885235629053,101.84885235629052,38.746498153131206,0.9866714733714921,0.0,-230377.07537666132,-233885.35571234653,NaN,370.00180251430953,-0.23037707537666133
140,4.0177891153954584e6,164661.8439904518,24.88692346820987,392.7754608975542,0.10171892983184595,101.71892983184595,38.746497616995974,0.9866714597189206,0.0,-230094.39871825013,-233598.37433324885,NaN,370.0017973945952,-0.23009439871825013
141,4.017807195654071e6,164663.4109904697,24.887164498223097,392.77714420627944,0.10202169023428197,102.02169023428196,38.74650039417646,0.9866715304392408,0.0,-229757.29363492754,-233256.1356699772,NaN,370.0018239147153,-0.22975729363492753
142,4.0178485391787584e6,164665.82571562345,24.887451460660756,392.7811124835,0.10226306991650795,102.26306991650794,38.746497777836545,0.986671463814692,0.0,-228930.33272740175,-232416.58144913884,NaN,370.0017989305095,-0.22893033272740174
143,4.017875117158915e6,164665.6437444304,24.887734736214863,392.7838403072869,0.10255406568090371,102.5540656809037,38.746497370373774,0.9866714534387377,0.0,-228624.8312456406,-232106.42766054886,NaN,370.00179503952666,-0.22862483124564062
144,4.0178888581554596e6,164666.5475502024,24.887883133278457,392.7851488894248,0.10290188976209394,102.90188976209394,38.746499611419026,0.9866715105064865,0.0,-228491.39381682547,-231970.95818967052,NaN,370.00181643993244,-0.22849139381682546
145,4.0179229695767057e6,164670.65679482897,24.887718913339555,392.78820721527796,0.1024008696333795,102.4008696333795,38.74649849625776,0.9866714821091379,0.0,-228575.67008765618,-232056.51785548852,NaN,370.0018057909267,-0.22857567008765617
146,4.0179317083683675e6,164672.1667834117,24.88734884240147,392.7889440963258,0.10131049228944831,101.31049228944832,38.746498335417186,0.9866714780133664,0.0,-228512.46288453316,-231992.34810612505,NaN,370.0018042550124,-0.22851246288453317
147,4.0179617215976613e6,164671.89801521733,24.887128397488162,392.7920309462226,0.10204199702255146,102.04199702255146,38.74649731676025,0.9866714520734805,0.0,-228436.96539191404,-231915.7009054965,NaN,370.0017945275552,-0.22843696539191405
148,4.0179933017827002e6,164673.37775283444,24.886866782375012,392.7950992894868,0.10291600732774224,102.91600732774224,38.74649537595072,0.9866714026511718,0.0,-228695.0614713329,-232177.72738206387,NaN,370.0017759941894,-0.22869506147133292
149,4.018021145380962e6,164672.34107551348,24.88646445120571,392.7980432523393,0.10264429533961247,102.64429533961247,38.74649492559713,0.9866713911830118,0.0,-228905.75214840946,-232391.6265466086,NaN,370.00177169362945,-0.22890575214840947
150,4.0180466988131315e6,164670.23444480932,24.886331723397277,392.8008628306139,0.10326352450533142,103.26352450533142,38.74649369248611,0.9866713597820975,0.0,-229504.46482243546,-232999.45667252332,NaN,370.00175991828655,-0.22950446482243547
151,4.0180539911841047e6,164668.64952691188,24.886164891915833,392.8017677530268,0.10307027753787014,103.07027753787014,38.746492255643695,0.9866713231932058,0.0,-229722.17852208146,-233220.48580921977,NaN,370.0017461974522,-0.22972217852208146
152,4.0180656830846723e6,164664.82696835924,24.88614430681593,392.8033492473306,0.10262915476196066,102.62915476196066,38.74649236287075,0.9866713259237202,0.0,-230097.91022953475,-233601.93931932462,NaN,370.0017472213951,-0.23009791022953474
153,4.0180887052806374e6,164660.92598999589,24.88617656704715,392.8060937095455,0.10278905153810781,102.78905153810781,38.74649042206122,0.9866712765014114,0.0,-230375.319621019,-233883.57321930863,NaN,370.0017286880293,-0.230375319621019
154,4.01813914920216e6,164659.61263268947,24.886249075757316,392.81136968088384,0.1024301277766796,102.43012777667961,38.74648871715119,0.9866712330862341,0.0,-230909.06933627982,-234425.45110282215,NaN,370.0017124073378,-0.23090906933627983
155,4.018187242690064e6,164655.46499260658,24.886372432736675,392.8166949742566,0.10272787542029847,102.72787542029847,38.74648838474735,0.9866712246216398,0.0,-231110.98123514498,-234630.43780217765,NaN,370.0017092331149,-0.23111098123514498
156,4.018248896371927e6,164653.37627978207,24.886703791397306,392.8231926699434,0.10374843219499073,103.74843219499073,38.74648738753582,0.9866711992278568,0.0,-231865.95616133622,-235396.90980846316,NaN,370.0016997104463,-0.2318659561613362
157,4.018268121713582e6,164655.43939563574,24.886925158031488,392.8249421323085,0.10396664065533742,103.96664065533743,38.74648785933483,0.9866712112421198,0.0,-232113.51770690116,-235648.2413268032,NaN,370.0017042157949,-0.23211351770690117
158,4.0183274852293534e6,164655.6848938565,24.88718815572597,392.8309684337918,0.10396694755893847,103.96694755893847,38.746488931605285,0.9866712385472627,0.0,-231978.3245224437,-235510.98936288702,NaN,370.0017144552235,-0.23197832452244369
159,4.0183851612543226e6,164656.9007499737,24.887496624984447,392.8367238026859,0.10364480107903612,103.64480107903611,38.74648918895019,0.9866712451004971,0.0,-232004.66085707824,-235537.72675845507,NaN,370.0017169126864,-0.23200466085707824
160,4.0184356051758467e6,164661.0528113516,24.887613222677277,392.8414426467375,0.10313283472188421,103.13283472188421,38.74649186962633,0.9866713133633543,0.0,-231560.45467957496,-235086.75601987305,NaN,370.0017425112579,-0.23156045467957495
161,4.018491955315184e6,164663.53967342325,24.887555461501393,392.84693329681556,0.10286726080577543,102.86726080577543,38.746494078503474,0.9866713696119488,0.0,-231623.661882698,-235150.92576923655,NaN,370.0017636044808,-0.231623661882698
162,4.018558912539573e6,164665.2625822638,24.88738832277967,392.8535830741396,0.10226982179573105,102.26982179573105,38.74649557968211,0.9866714078391491,0.0,-231762.36657844012,-235291.74271922855,NaN,370.0017779396809,-0.23176236657844013
163,4.0186271956495913e6,164668.8615163708,24.887210584267695,392.86017677198987,0.10204639597416651,102.04639597416651,38.74649763844139,0.9866714602650234,0.0,-231967.78998858974,-235500.29440465962,NaN,370.0017975993838,-0.23196778998858975
164,4.0186755302076126e6,164668.33677846758,24.887292924667367,392.86515733222683,0.10170527262159922,101.70527262159922,38.74649842119882,0.9866714801977777,0.0,-231602.59281499026,-235129.535852782,NaN,370.00180507416667,-0.23160259281499027
165,4.018726878142067e6,164668.53945993708,24.887450385319724,392.87037091560956,0.10164818855180388,101.64818855180388,38.74649875360266,0.9866714886623721,0.0,-231688.62484146317,-235216.87801163775,NaN,370.0018082483895,-0.23168862484146316
166,4.0187835898865745e6,164669.5628733732,24.88755269633872,392.87604760583093,0.10114998170609905,101.14998170609906,38.74650157367396,0.986671560474898,0.0,-231153.11937056013,-234673.21763508645,NaN,370.00183517808676,-0.23115311937056013
167,4.018858261354637e6,164665.2390795906,24.88768250536432,392.8841001299742,0.10133969928214825,101.33969928214826,38.746501466446915,0.9866715577443838,0.0,-230921.3596257759,-234437.9285540872,NaN,370.0018341541439,-0.2309213596257759
168,4.018881283550602e6,164660.51108636762,24.887717377138067,392.8869288954367,0.1000894763126701,100.0894763126701,38.746500244058595,0.9866715266165208,0.0,-230765.09737361077,-234279.28667371653,NaN,370.0018224811953,-0.23076509737361076
169,4.018915756577019e6,164659.0750963008,24.88763227157571,392.89058934563894,0.10025852904624859,100.25852904624858,38.74649659833904,0.9866714337790348,0.0,-230499.97827162256,-234010.13022499753,NaN,370.00178766713805,-0.23049997827162255
170,4.0189619817715352e6,164655.29419100087,24.887547473253658,392.89568680739393,0.10031617577264584,100.31617577264585,38.746494110671584,0.9866713704311031,0.0,-230677.3095914954,-234190.16202182273,NaN,370.00176391166366,-0.2306773095914954
171,4.019023816255984e6,164650.5701536734,24.88774180274171,392.90247157006223,0.10081929307596747,100.81929307596748,38.7464899180941,0.9866712636679942,0.0,-230663.2635463569,-234175.9020775197,NaN,370.0017238754978,-0.2306632635463569
172,4.0190592535628607e6,164650.34466762992,24.888021545032394,392.9061069210225,0.10187360924677524,101.87360924677525,38.746488331133826,0.9866712232563826,0.0,-230452.57286928027,-233962.0029129749,NaN,370.0017087211435,-0.23045257286928025
173,4.0190989698642753e6,164648.55334506722,24.888304513346192,392.9103380753525,0.10116696370535716,101.16696370535716,38.74648782716672,0.9866712104229655,0.0,-230094.39871825004,-233598.37433324876,NaN,370.00170390861206,-0.23009439871825005
174,4.0191413982044817e6,164646.9486476922,24.88832048984165,392.91482666226193,0.10152430179817995,101.52430179817995,38.74648681923249,0.9866711847561311,0.0,-230024.16849255777,-233527.07461173378,NaN,370.00169428354917,-0.23002416849255777
175,4.019172737319406e6,164647.79311503185,24.888276247238835,392.917935189029,0.10169790693517401,101.69790693517402,38.746485275163025,0.9866711454367252,0.0,-229727.44578900817,-233225.83328833318,NaN,370.00167953877195,-0.22972744578900817
176,4.0191835854745735e6,164644.81874701456,24.888264725727694,392.91934421279905,0.10231800566109593,102.31800566109594,38.746483623866524,0.9866711033868051,0.0,-229773.0954357082,-233272.17810731797,NaN,370.0016637700519,-0.2297730954357082
177,4.019210525059903e6,164644.4091954803,24.888285310827616,392.9221320962714,0.10146399524057359,101.4639952405736,38.746481361375864,0.9866710457729535,0.0,-229746.75910107352,-233245.44071174978,NaN,370.00164216485757,-0.2297467591010735
178,4.019255544903844e6,164647.46291410725,24.888169634855686,392.9264099887601,0.10216194517996191,102.1619451799619,38.74648174739323,0.986671055602805,0.0,-229969.7400676463,-233471.8173275597,NaN,370.0016458510519,-0.22996974006764628
179,4.01927615639866e6,164645.34604461482,24.888262421425473,392.9287268454684,0.10228168873497166,102.28168873497167,38.74648367748005,0.9866711047520622,0.0,-229980.27460150013,-233482.51228578694,NaN,370.00166428202334,-0.22998027460150014
180,4.019306169627954e6,164643.73855484303,24.888438930976264,392.93195016035787,0.1024237851022579,102.4237851022579,38.746483366521616,0.9866710968335707,0.0,-229866.1504847503,-233366.65023832518,NaN,370.001661312589,-0.22986615048475031
181,4.0193025535762315e6,164647.73936139286,24.888588403380897,392.93117372220576,0.10240240415138474,102.40240415138474,38.74648467469157,0.9866711301458452,0.0,-229414.9212846779,-232908.54952759176,NaN,370.00167380469196,-0.2294149212846779
182,4.019304542404678e6,164645.79166460806,24.88875031901757,392.93157499898774,0.10197631965192672,101.97631965192672,38.74648511432246,0.9866711413409538,0.0,-229263.92629943974,-232755.25512633476,NaN,370.00167800285766,-0.22926392629943973
183,4.0193056874877233e6,164643.95077700177,24.88886876015218,392.9318793792784,0.10257698114978213,102.57698114978213,38.74648429939691,0.9866711205890452,0.0,-229404.3867508242,-232897.85456936466,NaN,370.0016702208919,-0.2294043867508242
184,4.0193068325707684e6,164647.45011562193,24.889025606323955,392.9316393940006,0.10273749173313138,102.73749173313138,38.74648746259476,0.9866712011392169,0.0,-229049.7241110786,-232537.7909757143,NaN,370.00170042720634,-0.2290497241110786
185,4.019302372773643e6,164646.68732588936,24.88923591230744,392.9312625329005,0.10265969167026516,102.65969167026516,38.74648771993967,0.9866712076924512,0.0,-229321.86623563588,-232814.07739658465,NaN,370.0017028846692,-0.22932186623563589
186,4.019293031306695e6,164647.73447469834,24.889451134135697,392.93020355066227,0.1020861399905025,102.0861399905025,38.74648635815619,0.9866711730149197,0.0,-229476.37273215875,-232970.9367839175,NaN,370.0016898805949,-0.22947637273215876
187,4.019272901952109e6,164652.13738639097,24.889629487128264,392.92770280996103,0.10285237598112451,102.85237598112451,38.74648532877655,0.9866711468019824,0.0,-229557.13749170472,-233052.93146365962,NaN,370.0016800507434,-0.22955713749170473
188,4.0192319803001196e6,164651.09838207258,24.88991829300772,392.9236373005145,0.10289206884686034,102.89206884686034,38.746483999161185,0.9866711129436051,0.0,-229299.0414122859,-232790.9049870923,NaN,370.00166735385193,-0.2292990414122859
189,4.019207632218524e6,164651.73877174433,24.890082052086168,392.92109005573695,0.10292915303198723,102.92915303198723,38.74648412783364,0.9866711162202223,0.0,-229321.86623563577,-232814.07739658453,NaN,370.00166858258336,-0.22932186623563577
190,4.019172978389521e6,164655.71700641996,24.89004933099452,392.91715202681974,0.10325452199970062,103.25452199970061,38.74648431011961,0.9866711208620965,0.0,-229130.48887062454,-232619.7856554564,NaN,370.0016703232862,-0.22913048887062454
191,4.0191456771990187e6,164652.1003871331,24.889757913572538,392.91473769743993,0.10246332451619321,102.46332451619321,38.74648459963264,0.9866711282344851,0.0,-229551.87022477787,-233047.58398454607,NaN,370.0016730879319,-0.22955187022477788
192,4.0191289830935677e6,164649.71195704944,24.889355736023383,392.91327942268276,0.10219125447386221,102.1912544738622,38.746484267228794,0.9866711197698909,0.0,-229578.20655941244,-233074.32138011415,NaN,370.00166991370907,-0.22957820655941244
193,4.0190809498731927e6,164651.23753651447,24.88902069047918,392.90822755725566,0.10237902832710474,102.37902832710475,38.74648389193414,0.9866711102130908,0.0,-229543.0914465664,-233038.67151935675,NaN,370.0016663299091,-0.2295430914465664
194,4.019038702335574e6,164644.5639408043,24.8887235891117,392.90460126348313,0.10247135516042069,102.47135516042069,38.74648001031509,0.9866710113684733,0.0,-229611.56591661632,-233108.18874783383,NaN,370.0016292631775,-0.22961156591661633
195,4.0189850642350274e6,164639.78731333668,24.8883458371662,392.89962048131406,0.10202194598728284,102.02194598728285,38.74647809095097,0.9866709624922675,0.0,-229214.76514145525,-232705.34532127436,NaN,370.0016109346003,-0.22921476514145525
196,4.018940345728729e6,164639.26769482772,24.888036907047262,392.8951149881653,0.10209902994174662,102.09902994174662,38.74647923828036,0.9866709917087704,0.0,-229051.4798667209,-232539.5734687522,NaN,370.0016218907889,-0.22905147986672092
197,4.0188976160508785e6,164633.01924153403,24.887748101167812,392.8913962089036,0.10190777784769217,101.90777784769217,38.74647997814697,0.986671010549319,0.0,-229002.31870873636,-232489.66366369175,NaN,370.00162895599465,-0.22900231870873636
