t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
198,4.0188666988086533e6,164630.5872965999,24.887479726768127,392.8884925088739,0.10215012939132148,102.15012939132149,38.74647979586099,0.9866710059074447,0.0,-229074.30469007077,-232562.74587824443,NaN,370.00162721529176,-0.22907430469007076
199,4.0188362034391304e6,164632.6680976335,24.88718692676479,392.88517179831774,0.10190373695027834,101.90373695027834,38.74647920611224,0.9866709908896161,0.0,-228933.84423868638,-232420.14643521458,NaN,370.00162158360604,-0.22893384423868637
200,4.018805406731965e6,164629.5524808768,24.887083540404742,392.8823500765635,0.10087167129054671,100.87167129054671,38.74647800516933,0.986670960307856,0.0,-228830.25465579037,-232314.97934598007,NaN,370.001610115446,-0.22883025465579038
201,4.0187645453475057e6,164630.53261216197,24.887176941455113,392.87808488637546,0.10153744750242494,101.53744750242494,38.74647616086415,0.98667091334301,0.0,-228593.22764407916,-232074.34278586716,NaN,370.0015925036288,-0.22859322764407916
202,4.0187320008820053e6,164636.37151392145,24.887335016588086,392.8741722087751,0.10186890339155914,101.86890339155914,38.746475131484516,0.986670887130073,0.0,-228459.790215264,-231938.87331498883,NaN,370.00158267377736,-0.228459790215264
203,4.0187101840366153e6,164634.5387708058,24.88738755467893,392.87213509335464,0.10171831602464385,101.71831602464384,38.74647367319669,0.9866708499950786,0.0,-228087.57001909526,-231560.98479095966,NaN,370.00156874815445,-0.22808757001909527
204,4.0186661284731342e6,164637.96876490494,24.887280635055475,392.8672945676075,0.10181504180957483,101.81504180957484,38.746473308624736,0.9866708407113299,0.0,-228308.7952300257,-231785.57891373168,NaN,370.00156526674874,-0.2283087952300257
205,4.018639490225446e6,164644.61932334138,24.88717770955587,392.86390121326247,0.10197990019393896,101.97990019393896,38.746474391617895,0.9866708682895243,0.0,-228391.3157452141,-231869.35608651178,NaN,370.0015756085716,-0.2283913157452141
206,4.018609597531209e6,164642.65068358023,24.8869753918201,392.86105472452886,0.10157284371774605,101.57284371774605,38.746472697430576,0.9866708251473985,0.0,-228254.3668051143,-231730.32162955764,NaN,370.0015594302744,-0.2282543668051143
207,4.0185897695142655e6,164643.28292876112,24.88668197733618,392.8589690708975,0.10079786097449413,100.79786097449413,38.74647138926062,0.986670791835124,0.0,-228363.2236549372,-231840.8361979058,NaN,370.0015469381715,-0.2283632236549372
208,4.018576932530651e6,164647.22765467482,24.886178410488924,392.8572583971433,0.10069960067155789,100.69960067155789,38.74647198973207,0.9866708071260041,0.0,-228526.50892967175,-232006.60805042819,NaN,370.00155267225153,-0.22852650892967175
209,4.0185302854634356e6,164644.11715731234,24.885914951933987,392.8528204185651,0.10085397318288614,100.85397318288614,38.746473780423734,0.9866708527255927,0.0,-228951.4017951096,-232437.9713655935,NaN,370.0015697720973,-0.2289514017951096
210,4.0184677277686438e6,164643.8409427265,24.885930006708563,392.8464716438244,0.10179841786451795,101.79841786451794,38.74647467040822,0.9866708753888616,0.0,-228874.14854684807,-232359.54167192697,NaN,370.0015782708231,-0.22887414854684807
211,4.018420357491084e6,164646.21913402187,24.886139698211466,392.84140044414494,0.10189289302304123,101.89289302304124,38.74647608580522,0.9866709114316501,0.0,-228990.0284192402,-232477.1862124266,NaN,370.0015917868688,-0.2289900284192402
212,4.0183555698977304e6,164642.69955052467,24.88627903168629,392.8351549793278,0.10217718805881407,102.17718805881407,38.74647711518486,0.9866709376445875,0.0,-229232.3226978783,-232723.1702516531,NaN,370.0016016167203,-0.2292323226978783
213,4.018298797885693e6,164643.06046781412,24.88648319286384,392.8293310313842,0.10216056411375718,102.16056411375718,38.74647931333929,0.9866709936201306,0.0,-229514.99935628937,-233010.15163075062,NaN,370.00162260754894,-0.22951499935628936
214,4.0182646864644466e6,164645.8814867058,24.88688137628913,392.8255662566504,0.1022201545629611,102.2201545629611,38.746480149710244,0.9866710149181419,0.0,-229637.9022512507,-233134.9261434017,NaN,370.0016305943032,-0.2296379022512507
215,4.0182203898308496e6,164640.51077681393,24.887502001689665,392.8215982725826,0.10220680425631541,102.20680425631541,38.746481136199066,0.9866710400388735,0.0,-229766.07241313905,-233265.04813516655,NaN,370.00164001457756,-0.22976607241313904
216,4.018186820817363e6,164640.13194164474,24.887951033384155,392.81821497204055,0.10273002374550583,102.73002374550583,38.7464826373777,0.9866710782660736,0.0,-229843.32566140042,-233343.47782883293,NaN,370.0016543497776,-0.22984332566140042
217,4.018137582246413e6,164643.80022027288,24.88814782079458,392.81282181713965,0.10364971153665292,103.64971153665292,38.74648451385101,0.9866711260500738,0.0,-229399.1194838972,-232892.50709025096,NaN,370.00167226877767,-0.2293991194838972
218,4.0180991918306295e6,164639.52273373771,24.888297293199205,392.80934445432126,0.10369477521540713,103.69477521540712,38.746485650457686,0.9866711549935253,0.0,-229393.8522169704,-232887.15961113747,NaN,370.001683122572,-0.2293938522169704
219,4.018057125095596e6,164637.30603605858,24.888485785121595,392.805282269066,0.10384428841971874,103.84428841971874,38.74648514649057,0.9866711421601081,0.0,-229153.31369397455,-232642.9580649488,NaN,370.0016783100405,-0.22915331369397454
220,4.018058692051342e6,164638.96192737535,24.888458440735125,392.8052732032586,0.10364111823582352,103.64111823582351,38.74648548961712,0.9866711508977538,0.0,-229620.3446948278,-233117.10121302315,NaN,370.0016815866577,-0.2296203446948278
221,4.0180525447634147e6,164633.39691320446,24.888176855002662,392.8052138481356,0.10301651825708619,103.01651825708619,38.74648396699307,0.9866711121244508,0.0,-229890.7310637429,-233391.60514085574,NaN,370.00166704666907,-0.2298907310637429
222,4.0180342837022175e6,164631.3796391986,24.887825986583152,392.8035580084627,0.10299196596900217,102.99196596900218,38.74648347374866,0.9866710995640852,0.0,-230276.99730505003,-233783.75360918784,NaN,370.0016623365319,-0.23027699730505002
223,4.0180291609622776e6,164633.14071079588,24.887611993716092,392.8028562947484,0.10307344887508099,103.073448875081,38.74648472830509,0.9866711315111023,0.0,-230363.02933152302,-233871.09576804368,NaN,370.00167431666335,-0.23036302933152303
224,4.018027051598775e6,164629.35468610175,24.887530267797025,392.80302720822357,0.10219140792566273,102.19140792566273,38.74648428867421,0.9866711203159938,0.0,-230571.96425295732,-234083.21243955058,NaN,370.00167011849766,-0.2305719642529573
225,4.0180130092645884e6,164631.01081011823,24.887298915853172,392.8014269576422,0.10240000007317651,102.40000007317651,38.746482530150665,0.9866710755355593,0.0,-230368.29659844973,-233876.4432471571,NaN,370.00165332583475,-0.23036829659844973
226,4.017993241515174e6,164634.94762424097,24.88708292592416,392.7990105903092,0.10284127630088652,102.84127630088652,38.746479677911246,0.9866710029038791,0.0,-230391.1214217997,-233899.61565664946,NaN,370.00162608895465,-0.2303911214217997
227,4.018005596358557e6,164632.99946205656,24.88724315173919,392.8004685929155,0.10284383383089528,102.84383383089528,38.746477833606065,0.9866709559390332,0.0,-230909.06933627973,-234425.45110282206,NaN,370.00160847713744,-0.23090906933627972
228,4.0179880585077037e6,164634.85524244592,24.88763810914136,392.79849166822197,0.10289140388905806,102.89140388905805,38.74647632170471,0.9866709174387815,0.0,-231140.8290810639,-234660.7401838212,NaN,370.0015940395431,-0.2311408290810639
229,4.0180121655191844e6,164640.41746422002,24.88792246003651,392.80038206472625,0.10288122491962322,102.88122491962322,38.74647490630772,0.9866708813959929,0.0,-231149.6078592754,-234669.65264901056,NaN,370.00158052349735,-0.23114960785927538
230,4.0179978218473527e6,164637.51476772132,24.88815335111992,392.79921580832126,0.10296050834989452,102.96050834989452,38.74647265453976,0.9866708240551927,0.0,-231019.68194174478,-234537.7481642079,NaN,370.00155902069724,-0.2310196819417448
231,4.018016143176077e6,164640.00023359456,24.888293452695496,392.8008300654926,0.10321692630857196,103.21692630857196,38.74647350163342,0.9866708456262555,0.0,-230947.69596041035,-234464.66594965517,NaN,370.00156710984584,-0.23094769596041034
232,4.0180432032964653e6,164643.50213191178,24.888609295721114,392.803231515245,0.10303068697333467,103.03068697333467,38.746471743109865,0.9866708008458211,0.0,-230449.0613579956,-233958.4379268991,NaN,370.00155031718293,-0.23044906135799562
233,4.0180588125864e6,164640.27947327695,24.888865073268605,392.80515118380464,0.10343063351610325,103.43063351610326,38.74646846196227,0.9866707172920838,0.0,-230470.13042570336,-233979.82784335368,NaN,370.0015189845314,-0.23047013042570336
234,4.0180793638136885e6,164640.310189642,24.888905628987853,392.80724297900576,0.10404162743519402,104.04162743519402,38.74646727174207,0.9866706869833751,0.0,-230471.88618134573,-233981.6103363916,NaN,370.0015076187657,-0.23047188618134573
235,4.018097203002185e6,164640.68134571987,24.888872907896182,392.80902361431856,0.10428249561141825,104.28249561141826,38.74646863352555,0.9866707216609067,0.0,-230219.05736885383,-233724.9313389379,NaN,370.00152062284,-0.23021905736885384
236,4.0181111248013144e6,164635.45956365857,24.888912234654228,392.81097504971007,0.10405482429003918,104.05482429003918,38.74647213984994,0.9866708109487241,0.0,-229694.0864318046,-233191.96592061382,NaN,370.00155410577156,-0.2296940864318046
237,4.0181200443955623e6,164633.06624688057,24.8889042464065,392.8121282516495,0.1038179458606286,103.81794586062861,38.74647326573392,0.9866708396191242,0.0,-229548.3587134933,-233044.01899847036,NaN,370.00156485717156,-0.2295483587134933
238,4.0181384259918174e6,164631.91950258487,24.88896815238835,392.81411890817867,0.10333088984576194,103.33088984576194,38.74647483124878,0.9866708794846328,0.0,-229042.70108850935,-232530.6610035628,NaN,370.0015798067373,-0.22904270108850935
239,4.0181408366929665e6,164626.769392042,24.888984436124108,392.81488963312177,0.1034070019388224,103.40700193882239,38.746474981366646,0.9866708833073529,0.0,-228724.90931725214,-232208.02976370775,NaN,370.00158124025734,-0.22872490931725215
240,4.018181396739781e6,164627.07911538973,24.88889886970131,392.8189926222621,0.10280940947697748,102.80940947697748,38.74647586062842,0.9866709056975701,0.0,-228774.07047523666,-232257.9395687682,NaN,370.0015896365888,-0.22877407047523665
241,4.0181871221550084e6,164628.29776390383,24.888694862143907,392.8194520276356,0.10258045939059403,102.58045939059403,38.74647471329904,0.9866708764810672,0.0,-228717.8862946829,-232200.89979155624,NaN,370.0015786804002,-0.2287178862946829
242,4.018199175660748e6,164624.35559768716,24.888249363712827,392.8210825752356,0.10259314473943744,102.59314473943743,38.74647655760422,0.9866709234459131,0.0,-228712.6190277559,-232195.55231244254,NaN,370.0015962922174,-0.2287126190277559
243,4.018218280467345e6,164625.47674501198,24.887810470948143,392.82291577189943,0.10166772808107075,101.66772808107075,38.74647739397517,0.9866709447439245,0.0,-228547.5779973792,-232027.99796688245,NaN,370.0016042789717,-0.2285475779973792
244,4.0182321419989467e6,164627.08935417805,24.887562067167785,392.82416438784594,0.10142169369422883,101.42169369422884,38.74647907743979,0.986670987612999,0.0,-228414.14056856403,-231892.5284960041,NaN,370.0016203548746,-0.22841414056856404
245,4.0182781261233483e6,164625.95308137033,24.88761337629743,392.82896769031373,0.10089008550660972,100.89008550660972,38.74647716879838,0.9866709390098445,0.0,-228589.71613279454,-232070.77779979142,NaN,370.0016021286917,-0.22858971613279452
246,4.0183332709121117e6,164628.46926360868,24.887769761608755,392.8343324820085,0.10115325534451027,101.15325534451027,38.746475549669995,0.9866708977790788,0.0,-229177.8942729669,-232667.9129674791,NaN,370.0015866671545,-0.2291778942729669
247,4.018349965017562e6,164630.3711185457,24.887993893405632,392.83584035667855,0.10104046827112431,101.04046827112431,38.74647588207383,0.986670906243673,0.0,-229026.89928772868,-232514.61856622202,NaN,370.0015898413774,-0.22902689928772868
248,4.018382810820704e6,164629.77470912406,24.888195750280953,392.8392493487849,0.10154619425505486,101.54619425505486,38.74647383403726,0.98667085409085,0.0,-229204.23060760146,-232694.65036304717,NaN,370.00157028406875,-0.22920423060760145
249,4.0184487434971044e6,164631.65864618155,24.888461973998552,392.8457782722653,0.10166491479806111,101.66491479806112,38.74647460607199,0.986670873750553,0.0,-229084.8392239248,-232573.44083647188,NaN,370.00157765645736,-0.22908483922392478
250,4.0184806250197864e6,164631.87622043394,24.888848943153004,392.8490059938178,0.1020251173244937,102.02511732449369,38.74647431655897,0.9866708663781644,0.0,-228503.68410632174,-231983.4356409358,NaN,370.00157489181163,-0.22850368410632174
251,4.01854173629389e6,164629.03472396554,24.889374631301667,392.8555251345489,0.10243519168609694,102.43519168609694,38.74647485269419,0.9866708800307358,0.0,-228517.7301514602,-231997.69558523878,NaN,370.0015800115259,-0.22851773015146018
252,4.0185713276504828e6,164630.67293010245,24.889715821651805,392.8583745892335,0.10233145826894197,102.33145826894197,38.74647257948082,0.9866708221438327,0.0,-228487.88230554105,-231967.39320359498,NaN,370.00155830393726,-0.22848788230554104
253,4.0186112850220124e6,164631.32053346586,24.889917524906977,392.862381701177,0.1026507914658347,102.6507914658347,38.746472558035414,0.9866708215977298,0.0,-228221.00744791067,-231696.45426183825,NaN,370.00155809914867,-0.22822100744791066
254,4.018639912098146e6,164628.65588879643,24.889794936028355,392.86557147903665,0.1030416843523723,103.0416843523723,38.74647034915827,0.9866707653491353,0.0,-227954.1325902802,-231425.51532008144,NaN,370.00153700592574,-0.22795413259028022
255,4.018654135234921e6,164628.75804398028,24.88937201975913,392.86701092670137,0.10335201504363423,103.35201504363422,38.74647052072155,0.9866707697179583,0.0,-227857.5660299534,-231327.47820299838,NaN,370.00153864423436,-0.22785756602995338
256,4.018677217698414e6,164629.25485791525,24.888973836333836,392.8693132355248,0.10317073731661391,103.17073731661391,38.74647200045478,0.9866708073990554,0.0,-227757.48795834187,-231225.87609983946,NaN,370.0015527746458,-0.22775748795834186
257,4.0187110277820155e6,164628.20282241167,24.88869716644614,392.87286696835923,0.10337032695849689,103.37032695849689,38.746471121193004,0.9866707850088383,0.0,-228054.21066189138,-231527.11742323998,NaN,370.00154437831435,-0.22805421066189138
258,4.0187475499044084e6,164628.2360984739,24.8884412352785,392.8765865245601,0.10344971268996854,103.44971268996854,38.74647222563157,0.9866708131331355,0.0,-227962.91136849156,-231434.4277852706,NaN,370.0015549249258,-0.22796291136849156
259,4.018764063207274e6,164626.50318354467,24.888304359726064,392.8784464855993,0.10345196331637624,103.45196331637624,38.746471314201685,0.986670789923764,0.0,-228120.92937629914,-231594.85215867934,NaN,370.0015462214115,-0.22812092937629913
260,4.0187946791118537e6,164625.04159650696,24.88832970705059,392.88171636242066,0.10353758942106925,103.53758942106924,38.74647244008567,0.9866708185941642,0.0,-228644.14455770605,-232126.03508396554,NaN,370.00155697281156,-0.22864414455770604
261,4.0188066120825373e6,164625.47930470906,24.888414966233082,392.8828881526838,0.10393681985543538,103.93681985543537,38.746474809803374,0.9866708789385301,0.0,-228419.40783549089,-231897.87597511764,NaN,370.0015796019488,-0.2284194078354909
262,4.0188450627658484e6,164623.89997160525,24.889045730563414,392.88696868442844,0.10422883863183464,104.22883863183465,38.74647653615881,0.9866709228998102,0.0,-228498.41683939466,-231978.088161822,NaN,370.0015960874288,-0.22849841683939465
263,4.0188719420836517e6,164620.48021629453,24.88968694106386,392.89005727495993,0.10425318631751795,104.25318631751796,38.74647684711724,0.9866709308183017,0.0,-228816.2086106519,-232300.71940167705,NaN,370.00159905686314,-0.2288162086106519
264,4.0189153347043176e6,164620.8180963103,24.890426929319894,392.89444613741153,0.1045003971681639,104.5003971681639,38.74647983875182,0.9866710069996505,0.0,-229183.1615398937,-232673.2604465926,NaN,370.00162762486895,-0.2291831615398937
265,4.0189464327491284e6,164620.02203051565,24.891346960390138,392.89769732095954,0.10425446508252234,104.25446508252234,38.746481532939136,0.9866710501417764,0.0,-229284.99536714738,-232776.64504278923,NaN,370.00164380316613,-0.2292849953671474
266,4.0189677674542875e6,164616.75306463352,24.892142098279532,392.9002053404337,0.10389881495950533,103.89881495950533,38.746481683057,0.9866710539644964,0.0,-229211.25363017066,-232701.78033519865,NaN,370.00164523668616,-0.22921125363017067
267,4.019007965895934e6,164617.98683863037,24.892662563343144,392.90417727393515,0.10410382656500686,104.10382656500686,38.74648396699307,0.9866711121244508,0.0,-228937.355749971,-232423.71142129035,NaN,370.00166704666907,-0.228937355749971
268,4.0190261064220737e6,164618.78290442502,24.893082099969114,392.90594531270625,0.10437927254694941,104.37927254694941,38.74648477119592,0.9866711326033081,0.0,-229032.16655465544,-232519.9660453355,NaN,370.00167472624054,-0.22903216655465544
269,4.0190254434792576e6,164620.57981178138,24.893165362089675,392.90569456345327,0.10443026969532393,104.43026969532393,38.74648762343533,0.9866712052349884,0.0,-229112.93131420147,-232601.96072507763,NaN,370.00170196312064,-0.22911293131420146
270,4.019025503746787e6,164623.41874855265,24.892984551174717,392.9054113148048,0.10434643386163704,104.34643386163704,38.74648837402465,0.9866712243485884,0.0,-229047.9683554362,-232536.00848267635,NaN,370.00170913072066,-0.2290479683554362
271,4.0190151377318506e6,164624.8547386195,24.89263230017387,392.9042082561907,0.1035760035218007,103.5760035218007,38.74648672272814,0.9866711822986682,0.0,-229255.14752122833,-232746.34266114552,NaN,370.0016933620006,-0.22925514752122833
272,4.019007182418061e6,164626.5262208185,24.89185221705904,392.9032269314213,0.10353083754184614,103.53083754184614,38.74648725886337,0.9866711959512396,0.0,-229102.39678034783,-232591.26576685059,NaN,370.00169848171487,-0.22910239678034783
273,4.0190039279715116e6,164630.48095282077,24.8909821125371,392.90249205083495,0.1033217338883306,103.3217338883306,38.74648798800728,0.986671214518737,0.0,-229007.5859756633,-232495.0111428054,NaN,370.00170544452635,-0.2290075859756633
274,4.018971865646241e6,164630.78067007984,24.89016823298957,392.8991931678044,0.10324255275925966,103.24255275925965,38.74648717308174,0.9866711937668283,0.0,-228526.50892967163,-232006.60805042807,NaN,370.0016976625606,-0.22852650892967163
275,4.0189619215040053e6,164629.62368699576,24.889251274322298,392.89829743292654,0.10330275701566567,103.30275701566568,38.7464884919744,0.9866712273521541,0.0,-228343.91034287194,-231821.22877448928,NaN,370.00171025705777,-0.22834391034287194
276,4.0189268458023006e6,164632.04260074475,24.88847457085075,392.8944753518405,0.10315222079935055,103.15222079935054,38.74649091530563,0.9866712890617771,0.0,-228642.3888020637,-232124.25259092762,NaN,370.00173339816644,-0.2286423888020637
277,4.018903341466108e6,164629.98739668226,24.887734121734276,392.8922888959659,0.10275565019619352,102.75565019619353,38.7464924915432,0.9866713292003374,0.0,-228642.38880206374,-232124.25259092764,NaN,370.0017484501265,-0.22864238880206375
278,4.018851812729068e6,164626.65467107255,24.88693637230235,392.8873759488273,0.10223769921882113,102.23769921882113,38.74649370320881,0.9866713600551489,0.0,-228566.8913094447,-232047.6053902992,NaN,370.0017600206808,-0.22856689130944471
279,4.01880992679662e6,164625.3671434368,24.886408994332044,392.88323747738866,0.10187867315619258,101.87867315619258,38.74649186962633,0.9866713133633543,0.0,-228619.5639787138,-232101.08018143533,NaN,370.0017425112579,-0.2286195639787138
280,4.0187579761868767e6,164622.6126766694,24.885867636928214,392.8782225800415,0.10179923627412076,101.79923627412076,38.74649132276841,0.9866712994377316,0.0,-228438.72114755635,-231917.48339853436,NaN,370.00173728914933,-0.22843872114755634
281,4.0187163915920714e6,164618.98046650027,24.885568692118955,392.87435383543027,0.10210649792937217,102.10649792937217,38.74649102253267,0.9866712917922914,0.0,-228535.28770788302,-232015.52051561727,NaN,370.0017344221093,-0.22853528770788303
282,4.0186604030579063e6,164617.6443046198,24.88553551016685,392.8687827475318,0.10172823924107781,101.7282392410778,38.74649191251715,0.9866713144555601,0.0,-228612.54095614442,-232093.95020928368,NaN,370.00174292083506,-0.22861254095614442
283,4.0186082113780514e6,164614.17079567027,24.88562076934935,392.86381657312756,0.10223723886341955,102.23723886341955,38.74648982158976,0.9866712612105313,0.0,-228403.6060347102,-231881.83353777684,NaN,370.00172295394924,-0.2284036060347102
284,4.0185888655013368e6,164612.8932741233,24.885893905973646,392.86197474283523,0.10139458387613606,101.39458387613607,38.74648925328642,0.9866712467388056,0.0,-228788.11652037496,-232272.199513071,NaN,370.0017175270521,-0.22878811652037495
285,4.018538361312286e6,164615.3456966341,24.88595858005623,392.85657651535695,0.1015743782357513,101.5743782357513,38.74648722669526,0.9866711951320853,0.0,-228979.49388538627,-232466.49125419927,NaN,370.001698174532,-0.22897949388538627
286,4.018514133765747e6,164614.20942382643,24.88597732171435,392.8542226648237,0.10173023411448463,101.73023411448463,38.746483237849155,0.9866710935569536,0.0,-228847.81221221344,-232332.80427635883,NaN,370.0016600838576,-0.22884781221221343
287,4.0184650157298534e6,164613.2723419921,24.8863059152123,392.8493112525852,0.10145130989173018,101.45130989173018,38.74647934550741,0.9866709944392847,0.0,-228735.44385110587,-232218.7247219349,NaN,370.0016229147318,-0.22873544385110586
288,4.0184474778790018e6,164616.84311943105,24.886848194337027,392.8471595065821,0.10097161956328872,100.97161956328873,38.74647710446215,0.9866709373715359,0.0,-228510.70712889085,-231990.56561308715,NaN,370.00160151432596,-0.22851070712889085
289,4.0184292168178046e6,164615.56071118955,24.887401687732595,392.84542875704534,0.10101228429042787,101.01228429042787,38.746476225200375,0.9866709149813186,0.0,-228440.47690319858,-231919.26589157217,NaN,370.0015931179945,-0.22844047690319857
290,4.0184072191698267e6,164614.95918237363,24.88821725710177,392.843247705143,0.10068793833471798,100.68793833471798,38.74647650399069,0.9866709220806559,0.0,-228573.91433201375,-232054.7353624505,NaN,370.00159578024596,-0.22857391433201374
291,4.0183737706913953e6,164617.9693861502,24.888924063405693,392.83953122377625,0.10032435986867384,100.32435986867384,38.7464762788139,0.9866709163465759,0.0,-228342.15458722942,-231819.4462814512,NaN,370.00159362996595,-0.22834215458722942
292,4.0183517127758916e6,164618.0640949425,24.889652683770723,392.83727305616196,0.09993694522294815,99.93694522294814,38.74647467040822,0.9866708753888616,0.0,-228589.7161327944,-232070.77779979125,NaN,370.0015782708231,-0.22858971613279438
293,4.018334837867854e6,164617.88491614617,24.89028129741899,392.8355711469631,0.0995428809991997,99.5428809991997,38.74647425222274,0.9866708647398558,0.0,-228914.530926621,-232400.53901179796,NaN,370.0015742774459,-0.228914530926621
294,4.0182837310035145e6,164619.8865992697,24.890518794168795,392.83015743162537,0.09956022105265903,99.56022105265903,38.74647545316565,0.9866708953216159,0.0,-228705.59600518667,-232188.42234029103,NaN,370.00158574560595,-0.22870559600518667
295,4.018253235633992e6,164617.67990767932,24.890749531632068,392.82727377434384,0.09937546508482681,99.37546508482681,38.74647544244294,0.9866708950485643,0.0,-228582.69311022534,-232063.64782763994,NaN,370.0015856432116,-0.22858269311022533
296,4.0182108675613147e6,164616.90152706465,24.89095338556931,392.82303425425584,0.10000870951499372,100.00870951499371,38.74647588207383,0.986670906243673,0.0,-228315.81825259494,-231792.70888588318,NaN,370.0015898413774,-0.22831581825259495
297,4.018161809792953e6,164621.96204820936,24.89087304223157,392.81751760904626,0.10046681429016131,100.46681429016131,38.74647851985915,0.9866709734143246,0.0,-228422.9193467756,-231901.4409611935,NaN,370.00161503037174,-0.2284229193467756
298,4.0181181158346445e6,164619.87845477893,24.890694074758397,392.8132759816377,0.10104517412634041,101.04517412634041,38.74647878792676,0.9866709802406103,0.0,-228624.83124564073,-232106.42766054897,NaN,370.0016175902289,-0.22862483124564073
299,4.0180700223467397e6,164619.87077568762,24.890177296578354,392.808374268201,0.10101008481462034,101.01008481462034,38.746480771627105,0.9866710307551247,0.0,-228946.13452818256,-232432.62388647976,NaN,370.0016365331718,-0.22894613452818258
300,4.0180119244490704e6,164623.7563958687,24.889422407167896,392.8020558667892,0.10124563332842637,101.24563332842636,38.746481961847316,0.9866710610638335,0.0,-229292.01838971666,-232783.77501494077,NaN,370.00164789893756,-0.22929201838971666
301,4.017968712630991e6,164621.8007872927,24.888658146928393,392.79785034084586,0.10131356132545881,101.3135613254588,38.74648202618354,0.9866710627021421,0.0,-229386.8291944012,-232880.029638986,NaN,370.0016485133033,-0.22938682919440118
302,4.0179241749272784e6,164619.61992537297,24.88791477902909,392.79353261997,0.10168389167072606,101.68389167072606,38.74648220846952,0.9866710673440164,0.0,-229304.3086792128,-232796.2524662059,NaN,370.00165025400617,-0.22930430867921278
303,4.0178621596402437e6,164621.26837029823,24.887343158455977,392.78704294290986,0.10105867788478662,101.05867788478662,38.74648471758239,0.986671131238051,0.0,-229255.14752122824,-232746.34266114543,NaN,370.0016742142691,-0.22925514752122825
304,4.0178198518350944e6,164617.21381010945,24.88704006590269,392.7831435295601,0.10088921594640674,100.88921594640674,38.746482808940975,0.9866710826348964,0.0,-229760.80514621222,-233259.70065605303,NaN,370.00165598808616,-0.22976080514621222
305,4.017777001622186e6,164615.2249254714,24.887035610918375,392.7789782565458,0.10117929099999935,101.17929099999935,38.74648374181628,0.9866711063903708,0.0,-229816.98932676594,-233316.7404332649,NaN,370.00166489638906,-0.22981698932676595
306,4.0177427696658815e6,164616.22576703315,24.887185390563303,392.775386737905,0.1003838991672776,100.38389916727759,38.74648501781812,0.9866711388834909,0.0,-230213.79010192683,-233719.5838598242,NaN,370.0016770813091,-0.23021379010192683
307,4.017719024259574e6,164609.09957033774,24.887416742507163,392.7736926288722,0.09975336571891995,99.75336571891995,38.74648459963264,0.9866711282344851,0.0,-230459.59589184957,-233969.13288512648,NaN,370.0016730879319,-0.23045959589184958
308,4.017702390421653e6,164607.67381905933,24.887561452687184,392.77214236519814,0.099404160571525,99.404160571525,38.74648448168289,0.9866711252309195,0.0,-230370.05235409204,-233878.22574019496,NaN,370.0016719615948,-0.23037005235409205
309,4.0176738236130467e6,164609.52448005462,24.887925993299923,392.76904170570765,0.0991241110355667,99.1241110355667,38.74648301267237,0.9866710878228737,0.0,-230222.56888013854,-233728.49632501375,NaN,370.00165793357763,-0.23022256888013853
310,4.0176805735762627e6,164604.20286980676,24.888422647240496,392.77027224326764,0.09941853389017419,99.41853389017419,38.74648127559423,0.9866710435885421,0.0,-230008.36669177728,-233511.03217439319,NaN,370.00164134570326,-0.23000836669177727
311,4.0176776807348873e6,164602.94349883907,24.889170009263662,392.7701057325227,0.10003520552588438,100.03520552588438,38.74648023549188,0.9866710171025533,0.0,-230150.58289880402,-233655.41411046093,NaN,370.0016314134575,-0.23015058289880402
312,4.0176697254210985e6,164606.0560904991,24.889810298043226,392.76897750566764,0.09943091233541655,99.43091233541655,38.7464802783827,0.986671018194759,0.0,-230150.58289880393,-233655.41411046084,NaN,370.00163182303464,-0.23015058289880394
313,4.0176864195265495e6,164602.3982833591,24.890298810115933,392.7710521144944,0.10026655969047606,100.26655969047606,38.74647986019722,0.9866710075457533,0.0,-230212.0343462846,-233717.8013667864,NaN,370.0016278296575,-0.2302120343462846
314,4.017692747617062e6,164603.00237187208,24.890580549468545,392.77163560093686,0.10079289936627715,100.79289936627715,38.74648106114013,0.9866710381275133,0.0,-229938.13646608492,-233439.7324528781,NaN,370.0016392978175,-0.2299381364660849
315,4.0176935310949343e6,164606.6269029499,24.890894241812088,392.7713459930667,0.100728858814858,100.728858814858,38.74648205835166,0.9866710635212964,0.0,-230203.25556807307,-233708.88890159703,NaN,370.00164882048614,-0.23020325556807308
316,4.017706669416189e6,164605.30097985792,24.89112697633728,392.77282043183806,0.10069376950313794,100.69376950313794,38.74648123270341,0.9866710424963364,0.0,-230329.66997431905,-233837.22840032392,NaN,370.00164093612614,-0.23032966997431906
317,4.01771685462854e6,164607.49208056604,24.89138044958255,392.7736353259912,0.10132578631890064,101.32578631890064,38.746480739458995,0.9866710299359704,0.0,-230206.76707935773,-233712.45388767283,NaN,370.00163622598893,-0.23020676707935772
318,4.0177258947578454e6,164611.48008863046,24.891631772145733,392.7741503230596,0.10169141080895178,101.69141080895177,38.74648035344163,0.9866710201061192,0.0,-230515.7800724035,-234026.17266233856,NaN,370.0016325397947,-0.23051578007240348
319,4.017750544177084e6,164607.86835603794,24.891676782849284,392.7770311744186,0.10200900488543856,102.00900488543856,38.746480535727606,0.9866710247479934,0.0,-230536.849140111,-234047.56257879292,NaN,370.0016342804975,-0.230536849140111
320,4.017764405708686e6,164609.04325700173,24.89147523321427,392.77832440893826,0.10179105217809274,101.79105217809274,38.746479892365336,0.9866710083649076,0.0,-230661.50779071474,-234174.11958448196,NaN,370.00162813684034,-0.23066150779071473
321,4.0177795931259203e6,164612.71665502412,24.890951849367827,392.77949811120243,0.10080067425750376,100.80067425750376,38.74648103969473,0.9866710375814106,0.0,-230617.61389965704,-234129.55725853506,NaN,370.001639093029,-0.23061761389965704
322,4.0178082804695833e6,164608.5059533129,24.89039804873196,392.78285163264735,0.1013654280340363,101.3654280340363,38.74648268026852,0.9866710793582792,0.0,-230536.84914011107,-234047.56257879297,NaN,370.0016547593547,-0.23053684914011108
323,4.0178198518350953e6,164608.53922937502,24.88989770790781,392.78402778855457,0.10111489239437899,101.11489239437898,38.74648270171393,0.9866710799043822,0.0,-231093.42367872183,-234612.6128717988,NaN,370.0016549641433,-0.23109342367872182
324,4.0178306999902623e6,164611.16547858823,24.8895073591101,392.7848659033307,0.10074512470571367,100.74512470571368,38.7464852001041,0.9866711435253652,0.0,-230893.26753549892,-234409.40866548114,NaN,370.00167882201197,-0.2308932675354989
325,4.0178660167620825e6,164607.68429054733,24.888987201286778,392.7888208431738,0.10107596678764579,101.07596678764578,38.74648435301044,0.9866711219543023,0.0,-230638.68296736458,-234150.94717498941,NaN,370.0016707328634,-0.2306386829673646
326,4.017881264446842e6,164606.23038260083,24.88854969110344,392.79052335007555,0.10188486237881375,101.88486237881375,38.74648291616803,0.9866710853654108,0.0,-230436.7710684995,-233945.96047563403,NaN,370.00165701202906,-0.23043677106849952
327,4.0179201972703836e6,164607.0904408227,24.888177776723555,392.79440436590835,0.10237294140568393,102.37294140568393,38.74648408494282,0.9866711151280166,0.0,-230596.5448319493,-234108.1673420805,NaN,370.00166817300624,-0.23059654483194927
328,4.0179739559059865e6,164601.89681542938,24.88793766843122,392.800413770699,0.10211120378458828,102.11120378458828,38.74648632598808,0.9866711721957654,0.0,-230852.88515572587,-234368.41132561004,NaN,370.001689573412,-0.23085288515572588
329,4.018007524919473e6,164602.41643393852,24.888066248495637,392.803782720238,0.10232347877531467,102.32347877531467,38.74648716235903,0.9866711934937767,0.0,-230986.3225845411,-234503.88079648843,NaN,370.0016975601663,-0.2309863225845411
330,4.0180495313869803e6,164604.3182888755,24.888574731187667,392.80787085607597,0.10276649412343063,102.76649412343063,38.746488749319305,0.9866712339053884,0.0,-231072.35461101396,-234591.22295534413,NaN,370.00171271452064,-0.23107235461101397
331,4.018097624874886e6,164599.05019956685,24.88923406886566,392.8133103644566,0.10360326679169399,103.60326679169398,38.74649065796072,0.9866712825085429,0.0,-230898.53480242574,-234414.75614459466,NaN,370.00173094070357,-0.23089853480242575
332,4.018130711748143e6,164597.95976860696,24.889887415357844,392.81679428945324,0.10401456876770143,104.01456876770143,38.74649005748927,0.9866712672176629,0.0,-230824.79306544902,-234339.8914370041,NaN,370.0017252066236,-0.230824793065449
333,4.0181866400147774e6,164601.15938996803,24.890403425437153,392.8221692787777,0.10374142456276675,103.74142456276675,38.74649019688442,0.9866712707673314,0.0,-230396.3886887264,-233904.96313576287,NaN,370.0017265377493,-0.23039638868872642
334,4.0182440147021017e6,164597.17650129777,24.890850920930156,392.8284238736803,0.10425211215491428,104.25211215491429,38.74648625092914,0.9866711702844053,0.0,-230566.69698603006,-234077.86496043662,NaN,370.001688856652,-0.23056669698603005
335,4.018264806999504e6,164595.76866789887,24.891136808026793,392.83068688395565,0.10413850667192553,104.13850667192554,38.74648557539875,0.9866711530821652,0.0,-230556.1624521762,-234067.17000220934,NaN,370.00168240581195,-0.23055616245217622
336,4.0183153714560857e6,164597.9623283041,24.890988564583346,392.8356176480919,0.10374730688178688,103.74730688178688,38.74648701224117,0.9866711896710568,0.0,-230403.41171129572,-233912.09310791444,NaN,370.0016961266463,-0.23040341171129572
337,4.018362259593417e6,164594.85485603823,24.89067210707713,392.84071404050746,0.10282204367522071,102.82204367522071,38.74648572551662,0.9866711569048853,0.0,-230471.88618134568,-233981.61033639155,NaN,370.001683839332,-0.23047188618134568
338,4.018392453625297e6,164595.4282281861,24.890002323229034,392.84373347575035,0.10320966292334711,103.20966292334711,38.74648172594782,0.986671055056702,0.0,-230185.69801164986,-233691.06397121813,NaN,370.0016456462633,-0.23018569801164987
339,4.0184493461723933e6,164599.81298929933,24.88908736162369,392.84908595138575,0.10303871761756216,103.03871761756216,38.74647952779338,0.986670999081159,0.0,-230131.2695867383,-233635.80668704395,NaN,370.0016246554346,-0.2301312695867383
340,4.018495511099379e6,164597.3172846377,24.88821495279954,392.85404626042214,0.10309922877756922,103.09922877756922,38.74647915249872,0.986670989524359,0.0,-229853.86019525418,-233354.1727870601,NaN,370.00162107163464,-0.22985386019525417
341,4.018536071146194e6,164599.339445338,24.8874367131265,392.85797468918,0.10239140677234711,102.39140677234711,38.74647724385731,0.9866709409212046,0.0,-229980.27460150016,-233482.51228578697,NaN,370.0016028454517,-0.22998027460150017
342,4.018577595473471e6,164605.72844927176,24.88683882350797,392.86155627157996,0.10231601078768911,102.31601078768911,38.74647467040822,0.9866708753888616,0.0,-230108.44476338843,-233612.6342775517,NaN,370.0015782708231,-0.23010844476338843
343,4.0186199635461485e6,164604.1260788941,24.886328650994308,392.8660384778037,0.1023344761543523,102.3344761543523,38.74647380186915,0.9866708532716957,0.0,-229616.83318354303,-233113.53622694724,NaN,370.0015699768859,-0.22961683318354303
344,4.018652327209062e6,164605.32401713167,24.88587685413714,392.86921541202145,0.10228547387938461,102.28547387938461,38.74647507787099,0.9866708857648158,0.0,-229509.73208936243,-233004.80415163698,NaN,370.0015821618059,-0.22950973208936243
345,4.018716271057016e6,164611.12941012916,24.885652875960414,392.87514186002926,0.10180696001474718,101.80696001474718,38.74647474546715,0.9866708773002215,0.0,-229481.6399990856,-232976.28426303106,NaN,370.00157898758306,-0.2294816399990856
346,4.018761712773658e6,164608.74121274526,24.88576763021145,392.8800174883703,0.10164844430480476,101.64844430480476,38.7464732121204,0.9866708382538671,0.0,-229281.48385586287,-232773.08005671357,NaN,370.00156434520017,-0.22928148385586286
347,4.01880197148283e6,164608.60298910245,24.885829078270913,392.88413542239834,0.1024582094561757,102.45820945617571,38.74647206479101,0.986670809037364,0.0,-228802.16256551354,-232286.45945737415,NaN,370.0015533890115,-0.22880216256551356
348,4.018834515948331e6,164611.58759590815,24.8860238686194,392.88714865977806,0.1024821990876578,102.48219908765779,38.74647340512908,0.9866708431687928,0.0,-228537.04346352542,-232017.30300865526,NaN,370.0015661882973,-0.2285370434635254
349,4.0188533194172853e6,164606.47844051875,24.886385490449296,392.8895862361637,0.10245851635977675,102.45851635977675,38.74647240791755,0.9866708177750099,0.0,-228315.81825259494,-231792.70888588318,NaN,370.0015566656287,-0.22831581825259495
350,4.0188920111707123e6,164603.96225828037,24.886635276811003,392.89378684122653,0.10238705897133223,102.38705897133222,38.74647138926062,0.986670791835124,0.0,-228465.05748219084,-231944.22079410238,NaN,370.0015469381715,-0.22846505748219084
351,4.0189300399813224e6,164605.5953450231,24.88680118657154,392.89749690482154,0.10313789863130154,103.13789863130154,38.74647222563157,0.9866708131331355,0.0,-228328.10854209107,-231805.1863371483,NaN,370.0015549249258,-0.22832810854209107
352,4.018969876817795e6,164600.25069750153,24.88690165414876,392.9021025606823,0.1020787743040773,102.0787743040773,38.74647329790203,0.9866708404382785,0.0,-228212.22866969902,-231687.54179664876,NaN,370.0015651643544,-0.228212228669699
353,4.0189922360709426e6,164597.73963465734,24.887054352576516,392.90463776108925,0.10280726115177012,102.80726115177012,38.746472954775484,0.9866708317006327,0.0,-228463.3017265485,-231942.43830106445,NaN,370.0015618877373,-0.2284633017265485
354,4.019016343082423e6,164600.68607870635,24.887183547121527,392.9067948016021,0.1031560059437635,103.1560059437635,38.74647201117749,0.986670807672107,0.0,-228533.53195224077,-232013.73802257946,NaN,370.0015528770401,-0.22853353195224077
355,4.0190318921048287e6,164595.58204271123,24.887296457930784,392.9089001082688,0.10320899796554484,103.20899796554484,38.74647029554475,0.9866707639838782,0.0,-228537.0434635254,-232017.30300865523,NaN,370.00153649395435,-0.22853704346352538
356,4.0190508763763704e6,164594.8550887379,24.8872431517392,392.91090940750587,0.10342828058849521,103.42828058849521,38.7464706386713,0.9866707727215239,0.0,-228767.04745266735,-232250.8095966166,NaN,370.00153977057147,-0.22876704745266735
357,4.0190523830645895e6,164600.55809385196,24.887116415116555,392.9104816483932,0.10253693022984507,102.53693022984507,38.746471689496346,0.9866707994805641,0.0,-229290.2626340742,-232781.99252190275,NaN,370.00154980521154,-0.2292902626340742
358,4.0190619053341234e6,164598.03679221953,24.887160504099224,392.9117093314887,0.10226890108492791,102.2689010849279,38.74647310489335,0.9866708355233527,0.0,-229551.87022477773,-233047.58398454593,NaN,370.00156332125727,-0.22955187022477772
359,4.0190937265892765e6,164598.25948586623,24.887154205673124,392.91493038770744,0.10238173930891403,102.38173930891404,38.746475592560806,0.9866708988712845,0.0,-229760.80514621202,-233259.70065605282,NaN,370.00158707673165,-0.22976080514621203
360,4.0191036104639834e6,164604.70224343892,24.887080621621923,392.91528116417373,0.10240010237437687,102.40010237437687,38.74647650399069,0.9866709220806559,0.0,-229760.80514621208,-233259.70065605288,NaN,370.00159578024596,-0.22976080514621208
361,4.0190950524749076e6,164602.6519260707,24.88714222330153,392.9146177929497,0.10265462776084783,102.65462776084783,38.74647696506699,0.9866709338218673,0.0,-230069.81813925778,-233573.41943071855,NaN,370.00160018320025,-0.23006981813925778
362,4.019087820371463e6,164602.9744479039,24.887107658768088,392.9138476986299,0.10377728113348945,103.77728113348945,38.7464762895366,0.9866709166196272,0.0,-230147.07138751922,-233651.849124385,NaN,370.0015937323602,-0.23014707138751922
363,4.0190763092734823e6,164608.4368414916,24.887308747542676,392.9121174752284,0.10325175986729117,103.25175986729117,38.74647904527168,0.9866709867938447,0.0,-230614.10238837244,-234125.99227245932,NaN,370.00162004769174,-0.23061410238837243
364,4.0190851686002007e6,164606.35813475572,24.887670676612892,392.9132324633481,0.10331053190689228,103.31053190689228,38.74647976369288,0.9866710050882904,0.0,-230910.82509192213,-234427.23359586005,NaN,370.0016269081089,-0.23091082509192212
365,4.019096559163126e6,164606.05097110497,24.888259656262793,392.914424892153,0.10411395438384152,104.11395438384152,38.746482369310094,0.9866710714397879,0.0,-231119.76001335628,-234639.3502673668,NaN,370.00165178992046,-0.23111976001335627
366,4.0190927020412884e6,164612.02530411034,24.888883354066294,392.913422705115,0.10397359713696123,103.97359713696123,38.746485875634484,0.9866711607276053,0.0,-231355.0312694251,-234878.20433444172,NaN,370.001685272852,-0.23135503126942508
367,4.01908197442118e6,164608.1345645352,24.889586627106787,392.912725775397,0.10456085717757078,104.56085717757078,38.74648655116487,0.9866711779298454,0.0,-231167.1654156984,-234687.47757938923,NaN,370.00169172369203,-0.2311671654156984
368,4.019064677640442e6,164607.10300660832,24.89016685040822,392.9110677506456,0.10480377137780202,104.80377137780202,38.74648745187205,0.9866712008661654,0.0,-231058.30856587554,-234576.96301104117,NaN,370.001700324812,-0.23105830856587556
369,4.019027673377819e6,164612.10721441716,24.890595143382654,392.90678554163117,0.10451691881202042,104.51691881202042,38.746487912948346,0.9866712126073768,0.0,-231407.70393869444,-234931.6791255781,NaN,370.0017047277663,-0.23140770393869445
370,4.019000673524959e6,164607.45624480673,24.890826034466073,392.9045073680074,0.10461466760895492,104.61466760895492,38.7464913120457,0.98667129916468,0.0,-231600.837059348,-235127.75335974418,NaN,370.001737186755,-0.231600837059348
371,4.0189876557387593e6,164605.7796432135,24.890830643070537,392.90335128394963,0.10372275459370286,103.72275459370286,38.74649134421381,0.9866712999838343,0.0,-231602.59281499032,-235129.53585278205,NaN,370.00173749393787,-0.23160259281499032
372,4.0189603545482573e6,164608.71817547153,24.89069422837853,392.9002687434033,0.10389134697187978,103.89134697187978,38.74649442163002,0.9866713783495946,0.0,-231709.69390917095,-235238.26792809233,NaN,370.001766881098,-0.23170969390917096
373,4.0189314261344797e6,164605.73612836303,24.89030618388305,392.89762385383455,0.10421461876498599,104.21461876498599,38.746496952188295,0.986671442789732,0.0,-231439.30754025595,-234963.76400025983,NaN,370.0017910461495,-0.23143930754025593
374,4.0188941205342133e6,164603.2225058218,24.88989478912497,392.8940772709879,0.10319564765889915,103.19564765889915,38.746500276226705,0.9866715274356751,0.0,-231412.97120562138,-234937.02660469175,NaN,370.00182278837815,-0.23141297120562138
375,4.0188533194172834e6,164606.59362688783,24.889192437805363,392.88957449443376,0.10195437604445162,101.95437604445162,38.746501670178304,0.9866715629323609,0.0,-231272.51075423686,-234794.4271616618,NaN,370.00183609963534,-0.23127251075423685
376,4.0188052861969066e6,164601.82235151407,24.88865553538585,392.8851645102337,0.10225954052509587,102.25954052509587,38.74650014755425,0.9866715241590579,0.0,-230754.56283975687,-234268.5917154892,NaN,370.0018215596467,-0.23075456283975687
377,4.0187704515653183e6,164598.25669346927,24.88831634209765,392.88197705115687,0.10243800496910656,102.43800496910656,38.74650278533958,0.9866715913297097,0.0,-230729.98226076452,-234243.6368129589,NaN,370.0018467486411,-0.23072998226076452
378,4.0187230812877594e6,164600.70632358332,24.888192217017547,392.87689856923305,0.10169458214616263,101.69458214616263,38.74650362171053,0.9866716126277211,0.0,-230605.3236101608,-234117.07980726985,NaN,370.0018547353954,-0.23060532361016078
379,4.018677097163359e6,164597.20977735985,24.888278397920935,392.8725675215086,0.10163289452235154,101.63289452235153,38.74650484409885,0.986671643755584,0.0,-230391.1214217996,-233899.61565664934,NaN,370.00186640834403,-0.2303911214217996
380,4.018607126562534e6,164594.38643147095,24.88864785437843,392.86572274526634,0.10158378994618351,101.58378994618351,38.74650136994258,0.986671555286921,0.0,-230213.7901019269,-233719.58385982426,NaN,370.00183323259535,-0.23021379010192689
381,4.01856270939388e6,164599.1423486621,24.889112094467627,392.86071019828927,0.1019919205849801,101.99192058498011,38.74650220631353,0.9866715765849324,0.0,-229873.1735073196,-233373.78021047675,NaN,370.00184121934967,-0.2298731735073196
382,4.0185326961645866e6,164597.84970163222,24.889543613465165,392.8577825140626,0.10177800877504811,101.77800877504811,38.74650182029617,0.9866715667550809,0.0,-230032.94727076945,-233535.9870769233,NaN,370.00183753315537,-0.23003294727076945
383,4.018491352639896e6,164595.85569760003,24.889932733301688,392.85377134987726,0.10179949202712163,101.79949202712163,38.74649952563739,0.9866715083220751,0.0,-229897.75408631194,-233398.73511300705,NaN,370.00181562077813,-0.22989775408631194
384,4.0184408484508437e6,164602.2933357785,24.890230756390057,392.84796688226965,0.10168225485152045,101.68225485152045,38.74649974009148,0.9866715137831037,0.0,-229599.27562712008,-233095.7112965686,NaN,370.0018176686639,-0.22959927562712007
385,4.018381243864956e6,164602.24470153378,24.89055274422163,392.84189593918677,0.10188619229441831,101.88619229441831,38.74650016899967,0.9866715247051608,0.0,-229537.8241796394,-233033.32404024305,NaN,370.0018217644353,-0.2295378241796394
386,4.018353159196579e6,164602.999812175,24.890565494693977,392.8389561044244,0.1011263501288182,101.1263501288182,38.74650199185944,0.9866715711239038,0.0,-229846.83717268505,-233347.04281490867,NaN,370.0018391714639,-0.22984683717268503
387,4.0183200120557924e6,164610.92463436208,24.890396205290163,392.8347693599827,0.10094722072700522,100.94722072700523,38.74650120910201,0.9866715511911495,0.0,-229931.1134435157,-233432.6024807266,NaN,370.00183169668105,-0.2299311134435157
388,4.0182874675902934e6,164611.53896166338,24.88995685166504,392.83138925877984,0.1018372411700508,101.8372411700508,38.74650088742087,0.9866715429996066,0.0,-230071.57389490012,-233575.20192375648,NaN,370.00182862485246,-0.23007157389490013
389,4.018261914158123e6,164610.43829191523,24.889408120494068,392.8288966224473,0.10193831475599667,101.93831475599667,38.74650245293574,0.9866715828651152,0.0,-229788.8972364891,-233288.220544659,NaN,370.0018435744182,-0.2297888972364891
390,4.0182364209934818e6,164616.94760161228,24.888741562669093,392.82563439264726,0.10161673093269623,101.61673093269623,38.74650530517515,0.9866716554967955,0.0,-229878.44077424658,-233379.12768959044,NaN,370.0018708112983,-0.22987844077424657
391,4.018192003824829e6,164614.2855166399,24.888140447027435,392.8213780130672,0.1019328927923781,101.9328927923781,38.74650675274027,0.9866716923587385,0.0,-229878.44077424656,-233379.12768959042,NaN,370.00188463452696,-0.22987844077424655
392,4.018156445982896e6,164610.59187374054,24.887720603161185,392.81812987860906,0.10179785520791602,101.79785520791603,38.74650831825513,0.9866717322242472,0.0,-229671.26160845446,-233168.79351112127,NaN,370.0018995840927,-0.22967126160845447
393,4.0181295063975668e6,164613.46897326832,24.887529806936573,392.8150904611925,0.10186199806053552,101.86199806053551,38.74650809307833,0.9866717264901672,0.0,-229848.59292832727,-233348.82530794648,NaN,370.0018974338127,-0.22984859292832727
394,4.018102386009651e6,164609.44001005043,24.887346384479077,392.81273659527017,0.10232496214271974,102.32496214271974,38.74650666695863,0.9866716901743271,0.0,-229838.05839447348,-233338.1303497193,NaN,370.00188381537265,-0.2298380583944735
395,4.0180886450131075e6,164603.9980940396,24.88741121218181,392.8118906135645,0.10276516420782607,102.76516420782607,38.74650483337615,0.9866716434825327,0.0,-230068.06238361547,-233571.63693768068,NaN,370.00186630594976,-0.23006806238361546
