t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
396,4.0180683348559337e6,164605.17811439757,24.88776039077969,392.80969997365304,0.10216736714358046,102.16736714358046,38.746502506549255,0.9866715842303725,0.0,-229910.0443758081,-233411.2125642722,NaN,370.00184408638967,-0.2299100443758081
397,4.018036694403365e6,164601.5970981702,24.888196057521252,392.8068396845254,0.10235549905102423,102.35549905102422,38.74650136994258,0.986671555286921,0.0,-229880.19652988893,-233380.91018262834,NaN,370.00183323259535,-0.22988019652988892
398,4.018013551672344e6,164597.097150688,24.88858026151302,392.80493929884364,0.10225718759748782,102.25718759748783,38.746502495826554,0.986671583957321,0.0,-229699.35369873137,-233197.31339972728,NaN,370.0018439839954,-0.22969935369873137
399,4.017998605325227e6,164600.81895025529,24.888855548819393,392.80303632772393,0.1021533518791325,102.1533518791325,38.74650073730301,0.9866715391768867,0.0,-229734.46881157748,-233232.96326048474,NaN,370.0018271913325,-0.22973446881157747
400,4.017983960315753e6,164599.50070625448,24.889067391004364,392.80167783990805,0.10153560608081863,101.53560608081862,38.746497981567934,0.9866714690026692,0.0,-229597.51987147765,-233093.9288035306,NaN,370.00180087600097,-0.22959751987147764
401,4.0179718465424827e6,164597.52717979896,24.889198889851613,392.8006441756049,0.10169432639316175,101.69432639316176,38.74649651255741,0.9866714315946233,0.0,-229739.7360785044,-233238.31073959835,NaN,370.00178684798374,-0.2297397360785044
402,4.0179628666807073e6,164604.1288712909,24.889502136025044,392.79905584193847,0.10191458087751545,101.91458087751545,38.74649432512568,0.9866713758921317,0.0,-229360.49285976644,-232853.2922434177,NaN,370.0017659595494,-0.22936049285976645
403,4.017957141265479e6,164604.53330343086,24.88968617296312,392.79843098491824,0.10143223071786489,101.4322307178649,38.74649560112752,0.9866714083852518,0.0,-229191.9403181051,-232682.17291178185,NaN,370.0017781444694,-0.2291919403181051
404,4.017966904605129e6,164601.33880146395,24.88978710140079,392.799751865817,0.10182921052582332,101.82921052582331,38.74649557968211,0.9866714078391491,0.0,-229223.5439196666,-232714.25778646357,NaN,370.0017779396809,-0.22922354391966662
405,4.0179633488209364e6,164608.7772812043,24.88961105271044,392.7986311457423,0.10173862281291333,101.73862281291333,38.74649580485891,0.9866714135732291,0.0,-229104.15253598974,-232593.04825988805,NaN,370.0017800899609,-0.22910415253598973
406,4.0179655184519696e6,164609.60406336398,24.889341142109256,392.7987680314582,0.1023461384911922,102.3461384911922,38.74649701652452,0.9866714444280406,0.0,-229169.11549475504,-232659.0005022894,NaN,370.0017916605152,-0.22916911549475505
407,4.0179673264778284e6,164606.54010594854,24.88902099771947,392.7992646658389,0.10134900869138011,101.3490086913801,38.74649667339798,0.9866714356903947,0.0,-228860.1025017094,-232345.28172762375,NaN,370.00178838389803,-0.22886010250170938
408,4.017999629873212e6,164612.27638712476,24.888708227096835,392.8019728324248,0.10074532930811438,100.74532930811438,38.74649542956425,0.9866714040164289,0.0,-229000.5629530939,-232487.8811706537,NaN,370.00177650616087,-0.2290005629530939
409,4.0180131900671716e6,164612.1023277227,24.88842541240317,392.8033728582517,0.10032144428446386,100.32144428446387,38.74649536522802,0.9866714023781203,0.0,-229049.72411107845,-232537.79097571416,NaN,370.00177589179515,-0.22904972411107846
410,4.018037417613709e6,164608.42916240022,24.888211265915967,392.8062169675136,0.09993597336154482,99.93597336154482,38.74649423934404,0.9866713737077203,0.0,-229126.9773593399,-232616.2206693806,NaN,370.0017651403951,-0.22912697735933987
411,4.018056703222894e6,164613.84059474585,24.888044434434534,392.807631256692,0.09955050243862577,99.55050243862577,38.7464936710407,0.9866713592359946,0.0,-228740.71111803278,-232224.07220104852,NaN,370.00175971349796,-0.22874071111803276
412,4.018093466415403e6,164612.32781376626,24.887863930759874,392.81153298691504,0.09955157660122944,99.55157660122944,38.74649480764739,0.9866713881794461,0.0,-229062.01440057455,-232550.26842697925,NaN,370.0017705672923,-0.22906201440057455
413,4.018100397181204e6,164608.41915631157,24.887833821210737,392.8126379230268,0.09996691947465072,99.96691947465072,38.74649378899045,0.9866713622395602,0.0,-229002.31870873622,-232489.66366369158,NaN,370.0017608398351,-0.22900231870873622
414,4.0181233591096406e6,164614.55219053657,24.887874837790434,392.8143534066365,0.10004753282052657,100.04753282052657,38.74649287756056,0.9866713390301887,0.0,-228570.40282072913,-232051.17037637476,NaN,370.00175213632076,-0.22857040282072913
415,4.0181452362225605e6,164611.7749191951,24.887952723205796,392.81686659565395,0.10014773684626946,100.14773684626945,38.74649271671999,0.9866713349344173,0.0,-228347.42185415648,-231824.79376056496,NaN,370.00175060040647,-0.22834742185415646
416,4.0181783833633466e6,164605.60860890802,24.88808007430903,392.82087408302124,0.10066885916085269,100.66885916085269,38.74649308129195,0.9866713442181659,0.0,-228278.94738410646,-231755.2765320878,NaN,370.00175408181224,-0.22827894738410645
417,4.018206709101836e6,164609.83722849886,24.888140139787154,392.82333046619135,0.10146476249957621,101.46476249957621,38.74649392838561,0.9866713657892289,0.0,-228401.85027906796,-231880.05104473906,NaN,370.00176217096083,-0.22840185027906795
418,4.018220811703553e6,164607.96608992683,24.888357358677336,392.82495877814745,0.10164440340739092,101.64440340739093,38.74649323140981,0.9866713480408859,0.0,-228273.6801171796,-231749.9290529742,NaN,370.0017555153322,-0.2282736801171796
419,4.0182522110860054e6,164601.52077265715,24.888660451230617,392.82881654570315,0.10235744277383088,102.35744277383088,38.74649154794519,0.9866713051718115,0.0,-228206.96140277197,-231682.194317535,NaN,370.0017394394293,-0.22820696140277197
420,4.01829150551472e6,164604.70806093214,24.888996725735986,392.8324971920273,0.10344362576854771,103.4436257685477,38.7464925129886,0.9866713297464401,0.0,-227998.0264813377,-231470.07764602813,NaN,370.00174865491505,-0.2279980264813377
421,4.0183436369270487e6,164602.4680932797,24.88930442689372,392.83803963646983,0.10336971315129478,103.36971315129479,38.746492405761565,0.9866713270159259,0.0,-228428.18661370245,-231906.78844030705,NaN,370.0017476309722,-0.22842818661370246
422,4.0183709983850787e6,164597.17696669733,24.889283380933367,392.84136813643033,0.10351994246400886,103.51994246400886,38.74649071157424,0.9866712838738001,0.0,-228582.6931102254,-232063.64782764,NaN,370.001731452675,-0.2285826931102254
423,4.0184194534781547e6,164601.54380993085,24.889106871382584,392.8458623515009,0.10249196885229123,102.49196885229122,38.74649032555688,0.9866712740439486,0.0,-228635.36577949452,-232117.12261877616,NaN,370.0017277664807,-0.2286353657794945
424,4.018445850655727e6,164600.23347772102,24.888691789740946,392.8486867663615,0.10214849257211588,102.14849257211587,38.74649002532115,0.9866712663985086,0.0,-228898.7291258403,-232384.49657445715,NaN,370.0017248994407,-0.2288987291258403
425,4.018503345878109e6,164597.0466548454,24.888192524257843,392.854872499823,0.10201013019864241,102.01013019864241,38.746491161927835,0.9866712953419601,0.0,-229100.6410247054,-232589.4832738126,NaN,370.00173575323504,-0.2291006410247054
426,4.0185263078065463e6,164605.55788036564,24.88768373432552,392.85634555822435,0.10232644551012482,102.32644551012481,38.74649006821197,0.9866712674907142,0.0,-229307.8201904974,-232799.81745228163,NaN,370.00172530901784,-0.22930782019049742
427,4.0185619259160096e6,164607.12953437827,24.88716019685893,392.8598161449166,0.10240286450678632,102.40286450678632,38.74648985375787,0.9866712620296856,0.0,-229378.05041618962,-232871.11717379658,NaN,370.0017232611321,-0.22937805041618964
428,4.01861719123983e6,164604.71829972052,24.886644340399783,392.8656955086758,0.10276721023183308,102.76721023183308,38.74649092602833,0.9866712893348285,0.0,-229400.87523953963,-232894.28958328898,NaN,370.0017335005607,-0.22940087523953964
429,4.0186761328829e6,164612.4518427252,24.88633878992412,392.8709154984888,0.10300291219743962,103.00291219743963,38.746491387104626,0.98667130107604,0.0,-229248.12449865896,-232739.21268899387,NaN,370.001737903515,-0.22924812449865897
430,4.018721815669656e6,164614.03838952084,24.88610805246084,392.8754105280464,0.10265166102603768,102.65166102603767,38.74649415356241,0.9866713715233089,0.0,-229263.92629943968,-232755.2551263347,NaN,370.00176432124084,-0.22926392629943967
431,4.018767197118769e6,164609.7790535649,24.885909575228798,392.8804707507853,0.10302255402790685,103.02255402790685,38.74649550462318,0.9866714059277889,0.0,-229093.618002136,-232582.3533016609,NaN,370.00177722292085,-0.229093618002136
432,4.0187930518885804e6,164615.18280681927,24.886042610277524,392.88255546195325,0.102533400838433,102.533400838433,38.74649868926643,0.9866714870240635,0.0,-228795.13954294418,-232279.32948522252,NaN,370.0018076340238,-0.22879513954294417
433,4.018817038365005e6,164613.86712251566,24.886221270510404,392.8851346832303,0.10383497901048688,103.83497901048688,38.74649868926643,0.9866714870240635,0.0,-228926.82121611704,-232413.016463063,NaN,370.0018076340238,-0.22892682121611704
434,4.018856754666419e6,164607.9923849971,24.886615613431978,392.88978208781054,0.1040031621838624,104.0031621838624,38.746499000224865,0.986671494942555,0.0,-229102.3967803476,-232591.26576685035,NaN,370.0018106034581,-0.2291023967803476
435,4.018886104952897e6,164611.02818574448,24.887060036522,392.8924645022582,0.10437298102312789,104.37298102312789,38.74649800301334,0.986671469548772,0.0,-228905.7521484095,-232391.62654660863,NaN,370.0018010807895,-0.2289057521484095
436,4.0189196739663845e6,164606.26947615633,24.88738248521402,392.8963715076685,0.10417385173664648,104.17385173664648,38.746497113028866,0.9866714468855035,0.0,-228403.60603471028,-231881.83353777693,NaN,370.0017925820638,-0.22840360603471027
437,4.0189607764209597e6,164597.8173563689,24.88757543212072,392.901422942364,0.10422991279443831,104.22991279443832,38.74649565474105,0.986671409750509,0.0,-228187.64809070659,-231662.58689411837,NaN,370.0017786564409,-0.22818764809070657
438,4.0189866914583007e6,164600.15180011405,24.88769356601503,392.90382667259803,0.10378546522951745,103.78546522951746,38.74649372465422,0.9866713606012517,0.0,-228103.3718198759,-231577.0272283004,NaN,370.0017602254694,-0.2281033718198759
439,4.0189626447143494e6,164597.15369672375,24.887468358877115,392.9016810415521,0.10316879359380726,103.16879359380727,38.746493713931514,0.9866713603282002,0.0,-228041.9203723953,-231514.63997197495,NaN,370.0017601230751,-0.22804192037239532
440,4.0189778923991118e6,164590.4908052015,24.8872260999027,392.9039145355668,0.10380387944558046,103.80387944558046,38.74649150505438,0.9866713040796058,0.0,-227822.4509171072,-231291.82834224083,NaN,370.00173902985216,-0.2278224509171072
441,4.018956376891366e6,164595.66930511195,24.88700934187296,392.90119343386897,0.1032668492943428,103.26684929434279,38.74649033627958,0.986671274317,0.0,-227782.06853733418,-231250.83100236973,NaN,370.001727868875,-0.22778206853733418
442,4.0189686714672213e6,164594.43785811245,24.886823615113258,392.9025722333444,0.10395794505330767,103.95794505330767,38.7464868514006,0.9866711855752854,0.0,-228066.5009513876,-231539.5948745052,NaN,370.00169459073203,-0.22806650095138759
443,4.018989041891922e6,164589.241673022,24.886784134735045,392.9051784117125,0.10343697619052496,103.43697619052496,38.746487891502944,0.9866712120612741,0.0,-227743.44191320348,-231211.61615553653,NaN,370.0017045229778,-0.22774344191320348
444,4.0189975998809976e6,164593.8184114169,24.886918091504665,392.9055842476637,0.10374352173737393,103.74352173737392,38.74648760198992,0.9866712046888855,0.0,-227529.23972484222,-230994.15200491596,NaN,370.00170175833205,-0.2275292397248422
445,4.0189841602220973e6,164592.84828622022,24.887198448275925,392.9043131433106,0.10383073351067236,103.83073351067236,38.74648692645953,0.9866711874866454,0.0,-227513.43792406158,-230978.10956757521,NaN,370.001695307492,-0.2275134379240616
446,4.018979037482157e6,164588.95754664522,24.887601854786283,392.90418755713677,0.10408300827073562,104.08300827073562,38.74648600430694,0.9866711640042225,0.0,-228024.36281597233,-231496.81504159627,NaN,370.00168650158344,-0.22802436281597233
447,4.018970479493083e6,164592.6639880299,24.88824229718599,392.902937360352,0.10402121834572418,104.02121834572418,38.74648640104701,0.9866711741071253,0.0,-228477.34777168714,-231956.69824536765,NaN,370.001690290172,-0.22847734777168713
448,4.0189534840499894e6,164590.47288732187,24.888929900971334,392.9014282530752,0.10403651237517653,104.03651237517653,38.74648701224117,0.9866711896710568,0.0,-228537.04346352548,-232017.30300865532,NaN,370.0016961266463,-0.2285370434635255
449,4.0189450465959692e6,164586.1469992417,24.889377396464333,392.9010091332036,0.10418653708548989,104.18653708548989,38.746488138125144,0.9866712183414569,0.0,-228651.16758027527,-232133.16505611702,NaN,370.0017068780463,-0.22865116758027526
450,4.0189145512264455e6,164590.57015581126,24.889575105595647,392.8974496504214,0.1039124210191519,103.91242101915189,38.746485704071205,0.9866711563587823,0.0,-228698.57298261745,-232181.29236813955,NaN,370.0016836345434,-0.22869857298261745
451,4.0189087052761614e6,164587.6313908534,24.889619348198462,392.89715330125466,0.10384449302211944,103.84449302211944,38.74648327001727,0.9866710943761079,0.0,-228900.48488148247,-232386.27906749488,NaN,370.00166039104045,-0.22890048488148246
452,4.018891529030482e6,164584.60582889433,24.88947264095652,392.8957108258499,0.10368925095058822,103.68925095058822,38.74648328073998,0.9866710946491594,0.0,-228782.849253448,-232266.85203395734,NaN,370.00166049343477,-0.228782849253448
453,4.018855006908088e6,164590.82077342615,24.8891170103124,392.891354346041,0.10401820046031386,104.01820046031386,38.746481607998064,0.9866710520531363,0.0,-228740.71111803272,-232224.07220104846,NaN,370.0016445199261,-0.2287407111180327
454,4.0188228240477606e6,164589.89160338283,24.88861497966662,392.8881684448907,0.10325769333691147,103.25769333691147,38.74648177956134,0.9866710564219593,0.0,-228858.34674606708,-232343.49923458588,NaN,370.00164615823473,-0.2288583467460671
455,4.0188015496101286e6,164587.910397836,24.888101273889536,392.886201754566,0.10225933592269518,102.25933592269517,38.746482219192224,0.9866710676170678,0.0,-228893.46185891324,-232379.1490953434,NaN,370.00165035640043,-0.22889346185891324
456,4.0187673779213536e6,164591.8932865064,24.887668218690493,392.882312399067,0.10186046354253027,101.86046354253027,38.74648387048873,0.986671109666988,0.0,-228496.66108375223,-231976.30566878399,NaN,370.0016661251205,-0.22849666108375224
457,4.0187354361311407e6,164592.14413682112,24.887756396655817,392.8790307843343,0.10097161956328872,100.97161956328873,38.746483999161185,0.9866711129436051,0.0,-227961.1556128492,-231432.6452922327,NaN,370.00166735385193,-0.2279611556128492
458,4.0186884274587524e6,164589.5409248818,24.88785916853527,392.87450423382984,0.10141146357419382,101.41146357419383,38.74648530733114,0.9866711462558795,0.0,-227875.12358637628,-231345.30313337693,NaN,370.0016798459548,-0.2278751235863763
459,4.0186798092021486e6,164589.99143156933,24.88842310810096,392.87357979312736,0.1007397538926953,100.73975389269529,38.74648335579891,0.9866710965605193,0.0,-227920.77323307618,-231391.6479523616,NaN,370.00166121019475,-0.2279207732330762
460,4.0186495549027417e6,164585.40701408315,24.889124691319825,392.8709630875289,0.10100819224241386,101.00819224241387,38.746484578187236,0.9866711276883824,0.0,-228250.85529382963,-231726.75664348187,NaN,370.0016728831434,-0.22825085529382963
461,4.0186223139797677e6,164580.0777247442,24.88991783214728,392.86872948573125,0.10084578908685814,100.84578908685813,38.74648472830509,0.9866711315111023,0.0,-228154.28873350276,-231628.71952639875,NaN,370.00167431666335,-0.22815428873350277
462,4.0185923007504754e6,164578.69804801335,24.890720036563508,392.8658106730339,0.10030799167661784,100.30799167661785,38.74648471758239,0.986671131238051,0.0,-228141.9984440067,-231616.2420751337,NaN,370.0016742142691,-0.22814199844400668
463,4.0185599370875624e6,164572.209215893,24.89144404832409,392.8631730756034,0.10046855341056726,100.46855341056727,38.74648229425116,0.9866710695284278,0.0,-228164.82326735667,-231639.41448462606,NaN,370.0016510731604,-0.22816482326735665
464,4.0185124462749446e6,164566.9208817074,24.892214606989707,392.85887109003437,0.10041852812359608,100.41852812359609,38.746482540873366,0.9866710758086107,0.0,-228031.38583854144,-231503.94501374767,NaN,370.001653428229,-0.22803138583854143
465,4.018484000001396e6,164567.21268717546,24.892942305633834,392.85594162224476,0.10022282592732641,100.22282592732641,38.746483377244324,0.9866710971066223,0.0,-227971.69014670304,-231443.34025045994,NaN,370.00166141498335,-0.22797169014670304
466,4.018446814936185e6,164565.0139073762,24.893629448558727,392.85237523229443,0.09980625543950093,99.80625543950093,38.746483977715776,0.9866711123975023,0.0,-228099.86030859133,-231573.46224222472,NaN,370.00166714906334,-0.22809986030859133
467,4.018384920184206e6,164562.47724756115,24.89369489074204,392.8463244583736,0.1002419051011917,100.2419051011917,38.746484406623956,0.9866711233195594,0.0,-228384.2927226448,-231862.2261143602,NaN,370.00167124483477,-0.22838429272264482
468,4.018353520801752e6,164564.80401221494,24.893660940689184,392.8428865228886,0.09946814997234397,99.46814997234398,38.74648459963264,0.9866711282344851,0.0,-228656.43484720215,-232138.5125352306,NaN,370.0016730879319,-0.22865643484720216
469,4.0183010880517825e6,164566.73146412283,24.89354511109711,392.83734521790615,0.10005351744074704,100.05351744074704,38.746486068643165,0.9866711656425311,0.0,-228884.68308070177,-232370.23663015408,NaN,370.00168711594915,-0.22888468308070176
470,4.0182578762337025e6,164569.07358695907,24.8933973285141,392.83270159497897,0.09993873549395427,99.93873549395427,38.74648471758239,0.986671131238051,0.0,-228563.37979816,-232044.04040422334,NaN,370.0016742142691,-0.22856337979816
471,4.0182082760575814e6,164574.40287629815,24.893086708573552,392.82710226108907,0.10018702050720388,100.18702050720388,38.746487055131986,0.9866711907632625,0.0,-228587.96037715222,-232068.99530675352,NaN,370.00169653622345,-0.22858796037715223
472,4.0181642204941004e6,164577.55130371742,24.892710185589216,392.82229043734793,0.10036814478242367,100.36814478242367,38.7464873339223,0.9866711978625997,0.0,-228858.34674606728,-232343.49923458608,NaN,370.0016991984749,-0.22885834674606728
473,4.0181146203179793e6,164580.10588141216,24.892497421683345,392.81697394868166,0.10015167544248293,100.15167544248294,38.746490357724994,0.9866712748631029,0.0,-229112.93131420162,-232601.96072507778,NaN,370.00172807366357,-0.22911293131420163
474,4.018076290169725e6,164583.25942822563,24.892281124514057,392.81274523358815,0.10014139417184775,100.14139417184775,38.74649028266605,0.9866712729517427,0.0,-229450.0363975242,-232944.19938834946,NaN,370.00172735690353,-0.2294500363975242
475,4.0180250025027986e6,164582.09220635315,24.892102310661045,392.8076361158456,0.10146348373457183,101.46348373457182,38.74648886726906,0.9866712369089542,0.0,-229664.23858588538,-233161.66353896994,NaN,370.0017138408578,-0.2296642385858854
476,4.0179684715608745e6,164581.0299320613,24.89202089198226,392.8019818174122,0.10220803187071961,102.20803187071961,38.7464884919744,0.9866712273521541,0.0,-229903.02135323893,-233404.08259212074,NaN,370.00171025705777,-0.22990302135323892
477,4.017947920333587e6,164580.78676083786,24.892198784114377,392.79991167917933,0.10247202011822296,102.47202011822296,38.74648764488074,0.9866712057810911,0.0,-230168.14045522705,-233673.23904083966,NaN,370.0017021679092,-0.23016814045522704
478,4.017876382777017e6,164579.5427480527,24.89251124749672,392.7927461803226,0.10259866900425633,102.59866900425634,38.746486068643165,0.9866711656425311,0.0,-230205.01132371547,-233710.671394635,NaN,370.00168711594915,-0.23020501132371549
479,4.017851251217548e6,164577.855907671,24.892729234487643,392.790356300701,0.10238358073052033,102.38358073052032,38.74648633671078,0.9866711724688167,0.0,-230004.85518049265,-233507.46718831742,NaN,370.0016896758063,-0.23000485518049266
480,4.017822865211529e6,164575.93869455144,24.89292571465777,392.7876581566746,0.10202394086068967,102.02394086068966,38.74648966074919,0.9866712571147599,0.0,-230022.41273691563,-233525.2921186961,NaN,370.00172141803495,-0.23002241273691562
481,4.017786463624194e6,164574.24417507867,24.893183335647045,392.78412022926756,0.10220583239491209,102.20583239491208,38.746490604347194,0.9866712811432856,0.0,-230003.0994248503,-233505.68469527952,NaN,370.0017304287321,-0.2300030994248503
482,4.017756209324785e6,164572.29368589688,24.893505630718913,392.78123502944834,0.10186322567493972,101.86322567493971,38.74649191251715,0.9866713144555601,0.0,-229323.62199127817,-232815.85988962252,NaN,370.00174292083506,-0.22932362199127818
483,4.0177254728851463e6,164572.03003709673,24.893624839954267,392.778128730688,0.10178414684706912,101.78414684706911,38.74649148360896,0.9866713035335029,0.0,-229318.3547243512,-232810.51241050885,NaN,370.00173882506357,-0.2293183547243512
484,4.017708959582282e6,164572.3627977183,24.893728994415046,392.7764114968974,0.10234659884659378,102.34659884659378,38.74649147288626,0.9866713032604515,0.0,-229374.53890490485,-232867.55218772066,NaN,370.0017387226693,-0.22937453890490486
485,4.0176879262147653e6,164573.9190935483,24.893901970702423,392.7741087789212,0.10162496617932441,101.62496617932442,38.746492845392446,0.9866713382110344,0.0,-229195.45182938973,-232685.7378978576,NaN,370.0017518291379,-0.22919545182938972
486,4.017685636048675e6,164574.50782387867,24.89385189053396,392.7738153134349,0.10144373960290427,101.44373960290427,38.74649358525906,0.986671357051583,0.0,-229191.94031810516,-232682.1729117819,NaN,370.00175889434365,-0.22919194031810516
487,4.0176879262147658e6,164574.30816750578,24.893557861569466,392.7740691179674,0.10098921536974893,100.98921536974893,38.74649374609963,0.9866713611473545,0.0,-228956.6690620363,-232443.3188447069,NaN,370.00176043025795,-0.2289566690620363
488,4.0177195063998066e6,164574.95577086933,24.893179956003806,392.77722228633405,0.10096277050945844,100.96277050945844,38.74649408922618,0.9866713698850004,0.0,-228719.6420503251,-232202.68228459402,NaN,370.0017637068751,-0.2287196420503251
489,4.0176939529676363e6,164574.42591357196,24.89285274508718,392.77467146320737,0.10159279245181432,101.59279245181432,38.7464929526195,0.9866713409415488,0.0,-228853.07947914032,-232338.1517554724,NaN,370.0017528530808,-0.22885307947914033
490,4.0176712321093157e6,164573.80646687644,24.892728159146625,392.77241851604884,0.10174859717994747,101.74859717994747,38.74648854558792,0.9866712287174112,0.0,-228530.02044095614,-232010.1730365037,NaN,370.0017107690292,-0.22853002044095613
491,4.017663035725412e6,164573.6605641424,24.892562863866676,392.77159787576653,0.10145693645774943,101.45693645774944,38.74648844908358,0.9866712262599484,0.0,-228663.4578697713,-232145.64250738203,NaN,370.00170984748064,-0.2286634578697713
492,4.0176487523211096e6,164570.96264341075,24.89245917026633,392.7704168886543,0.10207984846668099,102.07984846668099,38.746488170293254,0.9866712191606112,0.0,-229153.31369397443,-232642.95806494867,NaN,370.0017071852292,-0.22915331369397443
493,4.0176604442216773e6,164570.17425670748,24.892477911924466,392.7716890891916,0.10181811084558534,101.81811084558534,38.746487666326146,0.9866712063271941,0.0,-229056.74713364756,-232544.92094786555,NaN,370.00170237269776,-0.22905674713364757
494,4.0176421831604815e6,164570.57612915034,24.892631685693264,392.76978664947313,0.10138491641270299,101.38491641270299,38.74648761271262,0.9866712049619368,0.0,-229007.58597566304,-232495.01114280513,NaN,370.0017018607263,-0.22900758597566304
495,4.0176507411495554e6,164569.97460033445,24.892691751171384,392.77072034140883,0.10148000537842837,101.48000537842837,38.74648599358423,0.9866711637311709,0.0,-228902.24063712475,-232388.06156053275,NaN,370.0016863991891,-0.22890224063712475
496,4.017637843898413e6,164571.78686587335,24.892629688631338,392.7692209003608,0.10085596805629296,100.85596805629297,38.74648533949925,0.9866711470750338,0.0,-228614.2967117868,-232095.73270232163,NaN,370.00168015313767,-0.2286142967117868
497,4.017642785835766e6,164576.82434974413,24.892449492196967,392.7692111606546,0.10131028768704761,101.3102876870476,38.74648719452714,0.986671194312931,0.0,-228682.7711818368,-232165.2499307988,NaN,370.00169786734915,-0.2286827711818368
498,4.0176421228929493e6,164579.49155411078,24.892370531440577,392.76887169610995,0.10173964582491683,101.73964582491683,38.74648681923249,0.9866711847561311,0.0,-228724.90931725208,-232208.0297637077,NaN,370.00169428354917,-0.2287249093172521
499,4.0176400135294446e6,164583.17239852465,24.892323370054925,392.7682814608481,0.10135530021520164,101.35530021520164,38.74648626165185,0.9866711705574568,0.0,-228770.55896395212,-232254.37458269252,NaN,370.0016889590463,-0.22877055896395213
500,4.017663638400697e6,164585.98550562529,24.892203699959136,392.7704029454712,0.10143064504925946,101.43064504925945,38.746488931605285,0.9866712385472627,0.0,-229311.33170178204,-232803.3824383574,NaN,370.0017144552235,-0.22931133170178203
501,4.0176845512331575e6,164586.39761685662,24.892184036580105,392.77249272337417,0.10196808440529853,101.96808440529853,38.746487269586076,0.9866711962242912,0.0,-229018.120509517,-232505.7061010325,NaN,370.0016985841092,-0.229018120509517
502,4.0177102854679157e6,164588.8679572471,24.892154695131715,392.77486417030264,0.10226158654910288,102.26158654910287,38.74648719452714,0.986671194312931,0.0,-228923.30970483253,-232409.45147698733,NaN,370.00169786734915,-0.22892330970483252
503,4.0177370442506587e6,164587.68281749493,24.892286193978958,392.77771268431843,0.10311078881320877,103.11078881320877,38.74648948918592,0.986671252745937,0.0,-228619.56397871365,-232101.0801814352,NaN,370.0017197797264,-0.22861956397871364
504,4.0177806779414406e6,164584.93114312438,24.892245791879862,392.78244105997106,0.10392566902459723,103.92566902459723,38.746491387104626,0.98667130107604,0.0,-228652.92333591747,-232134.9475491548,NaN,370.001737903515,-0.22865292333591747
505,4.0177946600080985e6,164583.00625091363,24.89200322566515,392.7840625644429,0.10393098868701543,103.93098868701543,38.74649248082049,0.9866713289272858,0.0,-228686.2826931213,-232168.8149168744,NaN,370.0017483477322,-0.2286862826931213
506,4.0178466106178397e6,164579.83478622048,24.891890468476046,392.78968153227515,0.1039341088736261,103.9341088736261,38.74649130132299,0.9866712988916286,0.0,-228463.30172654867,-231942.43830106466,NaN,370.00173708436074,-0.22846330172654866
507,4.017866257832198e6,164574.27000474933,24.891982794185378,392.79225156243103,0.10413129443730086,104.13129443730087,38.74648841691546,0.9866712254407941,0.0,-228352.68912108341,-231830.1412396786,NaN,370.0017095402978,-0.22835268912108342
508,4.017898862565225e6,164569.9492360633,24.89205653185674,392.796015629884,0.10480525474520709,104.8052547452071,38.74648856703333,0.9866712292635141,0.0,-228336.88732030266,-231814.09880233774,NaN,370.0017109738178,-0.22833688732030266
509,4.017965337649384e6,164568.7948126761,24.89208080384022,392.80290956541364,0.10519814250515153,105.19814250515152,38.74648992881681,0.9866712639410458,0.0,-228091.08153037992,-231564.54977703546,NaN,370.00172397789214,-0.2280910815303799
510,4.0180207837757883e6,164569.54992331733,24.892175433851794,392.80848459250467,0.10527272008020672,105.27272008020671,38.74648867426038,0.9866712319940284,0.0,-228020.85130468765,-231493.25005552045,NaN,370.00171199776065,-0.22802085130468766
511,4.018075928564551e6,164572.9440816572,24.892266223359638,392.81375988612575,0.10518965150552247,105.18965150552246,38.7464882560749,0.9866712213450226,0.0,-228019.09554904528,-231491.46756248252,NaN,370.0017080043835,-0.2280190955490453
512,4.018134086729748e6,164576.31241032638,24.89231814696987,392.8193449866893,0.10464203318004855,104.64203318004856,38.74648531805385,0.9866711465289311,0.0,-227894.43689844158,-231364.91055679347,NaN,370.00167994834914,-0.22789443689844158
513,4.0181845306512727e6,164581.58538632953,24.892241029655253,392.8239495682919,0.10431830103154077,104.31830103154077,38.74648161872077,0.9866710523261878,0.0,-228398.33876778313,-231876.48605866308,NaN,370.00164462232044,-0.22839833876778312
514,4.018209481408155e6,164586.08533381173,24.892073583693225,392.8260342583429,0.10365293402446395,103.65293402446395,38.74647751192492,0.9866709477474903,0.0,-228101.61606423347,-231575.24473526241,NaN,370.00160540530885,-0.2281016160642335
515,4.018273485523638e6,164590.76701978728,24.89194730793104,392.83208139692664,0.1038091479573985,103.8091479573985,38.74647586062842,0.9866709056975701,0.0,-228140.24268836423,-231614.45958209567,NaN,370.0015896365888,-0.22814024268836422
516,4.0183272441592426e6,164594.45554329234,24.891896459661844,392.83718538388894,0.10447139477786466,104.47139477786466,38.746475742678676,0.9866709026940045,0.0,-228538.7992191676,-232019.08550169299,NaN,370.0015885102517,-0.2285387992191676
517,4.018385462591968e6,164597.6090901058,24.89180367309206,392.84279852210625,0.10404914657341975,104.04914657341975,38.74647549605647,0.9866708964138216,0.0,-228496.66108375223,-231976.30566878399,NaN,370.0015861551831,-0.22849666108375224
518,4.018429879760621e6,164599.24473654557,24.89162393751815,392.84715953354487,0.10352495522282601,103.52495522282601,38.74647408065946,0.9866708603710328,0.0,-228514.21864017533,-231994.13059916277,NaN,370.0015726391373,-0.22851421864017532
519,4.0184785156562836e6,164597.6167691971,24.891437903518142,392.8522832708549,0.1034200964924672,103.4200964924672,38.74647246153107,0.9866708191402669,0.0,-228616.052467429,-232097.5151953594,NaN,370.0015571776001,-0.228616052467429
520,4.0185300443933234e6,164594.64496087702,24.891048169201035,392.8578388820027,0.10365006959085414,103.65006959085414,38.74647278321221,0.9866708273318098,0.0,-228517.73015145987,-231997.69558523846,NaN,370.0015602494287,-0.22851773015145987
521,4.018582175805651e6,164591.74482407526,24.890618647265416,392.8634486219751,0.10395027246328141,103.95027246328141,38.746472311413214,0.986670815317547,0.0,-228688.03844876357,-232170.59740991227,NaN,370.0015557440801,-0.22868803844876356
522,4.0186150818763226e6,164589.31567153792,24.890245811164643,392.8670505815275,0.10410571913721334,104.10571913721334,38.74647215057264,0.9866708112217756,0.0,-228612.54095614454,-232093.9502092838,NaN,370.0015542081658,-0.22861254095614456
523,4.0186714320156593e6,164586.76365354029,24.88992920003828,392.87305487891126,0.10433845436800974,104.33845436800975,38.746474348727084,0.9866708671973187,0.0,-228073.52397395682,-231546.72484665667,NaN,370.0015751989945,-0.22807352397395683
524,4.018722900485172e6,164585.65786439783,24.889855615987077,392.878414130558,0.10457487244201874,104.57487244201874,38.74647464896281,0.9866708748427586,0.0,-228250.85529382955,-231726.75664348179,NaN,370.0015780660345,-0.22825085529382955
525,4.0187535163897527e6,164585.18943983066,24.89015548251723,392.88158276757616,0.10469042164781414,104.69042164781415,38.74647504570287,0.9866708849456615,0.0,-228250.85529382952,-231726.75664348176,NaN,370.00158185462305,-0.22825085529382952
526,4.0187949201819715e6,164585.0128207315,24.89033721515307,392.8858213416147,0.10437610120973856,104.37610120973856,38.746474573903875,0.9866708729313987,0.0,-228187.64809070664,-231662.58689411843,NaN,370.0015773492745,-0.22818764809070666
527,4.018819629868738e6,164585.61178985034,24.890604053351275,392.8882791109977,0.10509599475660197,105.09599475660197,38.74647552822458,0.9866708972329759,0.0,-228203.44989148737,-231678.62933145926,NaN,370.00158646236594,-0.22820344989148736
528,4.018859105100039e6,164586.7764520258,24.890867358286062,392.8921843677893,0.10442781446651553,104.42781446651553,38.746477672765494,0.9866709518432617,0.0,-227804.8933606841,-231274.00341186204,NaN,370.00160694122314,-0.2278048933606841
529,4.018884116124451e6,164588.14333027124,24.891013604667585,392.894594576369,0.10376040143543169,103.76040143543169,38.746477887219584,0.9866709573042903,0.0,-227706.57104471495,-231174.18380174108,NaN,370.0016089891089,-0.22770657104471495
530,4.018911176244839e6,164589.2388806253,24.891171679800532,392.89724132153043,0.10383042660707131,103.83042660707132,38.74647864853161,0.9866709766909418,0.0,-227590.69117232284,-231056.53926124147,NaN,370.0016162591032,-0.22759069117232283
531,4.018915274436791e6,164588.66294878026,24.89128704853218,392.8977177867493,0.10352643859023108,103.52643859023108,38.74648038560975,0.9866710209252735,0.0,-227608.24872874594,-231074.36419162023,NaN,370.00163284697754,-0.22760824872874594
532,4.0189362475367803e6,164587.2346378047,24.89144036144053,392.9000013148803,0.10355232079391966,103.55232079391966,38.746480525004905,0.986671024474942,0.0,-227820.69516146483,-231290.04584920287,NaN,370.00163417810325,-0.22782069516146483
533,4.01895710010171e6,164586.57167625873,24.891738230908757,392.90219453878194,0.10283876992147795,102.83876992147795,38.74648037488704,0.9866710206522219,0.0,-227999.78223697987,-231471.86013906586,NaN,370.0016327445832,-0.22799978223697986
534,4.018969515212622e6,164586.06741593214,24.891944235528076,392.9035114981335,0.1027724787436511,102.7724787436511,38.746483044840474,0.9866710886420278,0.0,-228019.0955490453,-231491.46756248255,NaN,370.00165824076043,-0.22801909554904531
535,4.0189662004985427e6,164584.17324008627,24.892122127660198,392.9033666930129,0.10286030432415164,102.86030432415164,38.7464842779515,0.9866711200429422,0.0,-227987.49194748388,-231459.3826878009,NaN,370.00167001610333,-0.22798749194748388
536,4.018961439363774e6,164583.84559885898,24.89252645589143,392.90291475687206,0.10305477890601711,103.0547789060171,38.74648429939691,0.9866711205890452,0.0,-228245.58802690278,-231721.40916436832,NaN,370.0016702208919,-0.22824558802690278
537,4.018959149197685e6,164585.73721500766,24.892716176775018,392.9024884793759,0.10224327463424021,102.24327463424021,38.74648576840743,0.9866711579970909,0.0,-228400.09452342568,-231878.2685517012,NaN,370.0016842489091,-0.2284000945234257
538,4.0189593902677987e6,164588.26363603442,24.892885158938533,392.90225551801876,0.10245672608877063,102.45672608877062,38.74648700151846,0.9866711893980054,0.0,-229004.07446437865,-232491.4461567296,NaN,370.001696024252,-0.22900407446437865
539,4.0189460711439564e6,164591.13817586517,24.89308747667431,392.9006047877769,0.1031252644330583,103.1252644330583,38.746485671903095,0.986671155539628,0.0,-229095.37375777855,-232584.13579469905,NaN,370.0016833273605,-0.22909537375777855
540,4.018920999852017e6,164596.4444279304,24.89324939231098,392.89750819817397,0.1030347278707485,103.0347278707485,38.74648719452714,0.986671194312931,0.0,-229286.75112278972,-232778.42753582713,NaN,370.00169786734915,-0.22928675112278973
541,4.0189302207839084e6,164600.78567419315,24.893409003645434,392.898005617708,0.10313104445087809,103.1310444508781,38.74648666911462,0.986671180933411,0.0,-229511.4878450047,-233006.58664467483,NaN,370.00169285002914,-0.22951148784500472
542,4.018924736438796e6,164605.61582259982,24.893316524315953,392.8969541912534,0.10236987236967342,102.36987236967342,38.74648898521881,0.9866712399125199,0.0,-229402.63099518168,-232896.07207632659,NaN,370.00171496719497,-0.22940263099518168
543,4.0188844174620956e6,164608.28558666346,24.892911274363815,392.892572056619,0.10271611078225822,102.71611078225821,38.74648820246137,0.9866712199797655,0.0,-229555.3817360622,-233051.14897062152,NaN,370.00170749241204,-0.22955538173606221
544,4.0188797165948576e6,164610.06736853704,24.892527684852627,392.8919112361183,0.10290321967769848,102.90321967769849,38.74648806306622,0.9866712164300969,0.0,-229831.03537190414,-233331.00037756766,NaN,370.00170616128634,-0.22983103537190414
545,4.0188673617514726e6,164611.390731932,24.891957293240697,392.89051692350057,0.10258076629419507,102.58076629419507,38.74648759126722,0.9866712044158341,0.0,-229992.5648909962,-233494.98973705198,NaN,370.0017016559378,-0.2299925648909962
546,4.0188585626922823e6,164611.30393493077,24.891408869310027,392.8896288233793,0.10278864233330641,102.78864233330641,38.74648656188758,0.9866711782028968,0.0,-229962.71704507706,-233464.68735540818,NaN,370.0016918260863,-0.22996271704507706
547,4.0188452435684386e6,164607.42087444698,24.890984263219178,392.88866694128353,0.10293068754999248,102.93068754999247,38.746484610355346,0.9866711285075367,0.0,-230164.6289439422,-233669.67405476366,NaN,370.00167319032624,-0.23016462894394218
548,4.018831020431664e6,164603.19737425036,24.890598676646086,392.88764761033775,0.10372858576212282,103.72858576212282,38.74647999959238,0.986671011095422,0.0,-230368.2965984496,-233876.44324715697,NaN,370.00162916078324,-0.23036829659844962
549,4.018821196824485e6,164600.28211196588,24.890363945058958,392.88694339577154,0.10398132087758766,103.98132087758766,38.74648017115565,0.9866710154642448,0.0,-230559.6739634609,-234070.73498828517,NaN,370.0016307990918,-0.2305596739634609
550,4.018797391150648e6,164596.3043426897,24.890285445163002,392.88492220264607,0.1036917573299968,103.6917573299968,38.746476203754966,0.9866709144352159,0.0,-230547.38367396482,-234058.25753702014,NaN,370.00159291320597,-0.23054738367396482
551,4.0187723801262365e6,164593.55778771336,24.890358414733605,392.8826526338964,0.10332572363514426,103.32572363514427,38.74647429511356,0.9866708658320614,0.0,-230473.64193698802,-233983.39282942947,NaN,370.00157468702304,-0.23047364193698802
552,4.018741402616482e6,164593.23782557723,24.89053922564856,392.87952750162134,0.10429881265287409,104.29881265287409,38.746475056425574,0.9866708852187128,0.0,-230408.67897822277,-233917.4405870282,NaN,370.0015819570173,-0.23040867897822276
553,4.018735014258441e6,164594.01085409813,24.890744308546996,392.87879749279745,0.10412868575669193,104.12868575669194,38.74647474546715,0.9866708773002215,0.0,-230531.58187318407,-234042.21509967925,NaN,370.00157898758306,-0.23053158187318407
554,4.0186972265179437e6,164595.1266493292,24.890840321139898,392.8748317908883,0.1043514466204542,104.3514466204542,38.746471700219054,0.9866707997536155,0.0,-230150.58289880393,-233655.41411046084,NaN,370.0015499076058,-0.23015058289880394
555,4.0186543763050376e6,164597.57371974605,24.89109655954783,392.87021433081463,0.10498770893603143,104.98770893603144,38.746470896016206,0.9866707792747582,0.0,-230317.37968482298,-233824.75094905886,NaN,370.00154222803434,-0.230317379684823
556,4.0186039926510425e6,164600.4275493003,24.891260472246444,392.864787472145,0.1046757414255639,104.6757414255639,38.746471550101184,0.9866707959308955,0.0,-230273.48579376534,-233780.18862311202,NaN,370.0015484740858,-0.23027348579376533
557,4.018561564310837e6,164603.98808795103,24.891454494494187,392.8600995130363,0.1046247442771894,104.62474427718941,38.74647314778417,0.9866708366155585,0.0,-230420.96926771896,-233929.91803829337,NaN,370.00156373083445,-0.23042096926771896
558,4.0185160020591384e6,164608.22205963574,24.891566483582547,392.8550234454131,0.10437364598093016,104.37364598093016,38.74647488486231,0.9866708808498901,0.0,-230294.5548614729,-233801.5785395664,NaN,370.00158031870876,-0.23029455486147288
559,4.0184917142450707e6,164609.95474186516,24.891596285891392,392.85237099930737,0.10395814965570838,103.95814965570838,38.74647590351924,0.9866709067897758,0.0,-230085.6199400385,-233589.4618680594,NaN,370.0015900461659,-0.2300856199400385
560,4.0184680291062896e6,164611.6108658816,24.891617639092043,392.8497877920905,0.10412372414847496,104.12372414847495,38.746478305405056,0.986670967953296,0.0,-229804.69903726963,-233304.26298199964,NaN,370.001612982486,-0.22980469903726963
561,4.0184254802310253e6,164613.28234808065,24.891658502051595,392.8452801103919,0.10433676639820397,104.33676639820396,38.74647934550741,0.9866709944392847,0.0,-229657.21556331601,-233154.53356681828,NaN,370.0016229147318,-0.229657215563316
562,4.018395286199144e6,164612.8855950319,24.89185359964038,392.8422426711633,0.10379988969876681,103.79988969876682,38.746475796292195,0.9866709040592615,0.0,-229644.92527381986,-233142.05611555316,NaN,370.0015890222231,-0.22964492527381986
563,4.0183547864198573e6,164610.8762328172,24.892136875194485,392.83831908124773,0.10395610363170137,103.95610363170137,38.746474155718396,0.9866708622823929,0.0,-229606.29864968912,-233102.84126871993,NaN,370.00157335589734,-0.22960629864968912
564,4.0183406838181405e6,164610.06480884002,24.892632914654463,392.83696422113155,0.104117892980055,104.117892980055,38.74647607508251,0.9866709111585987,0.0,-229850.3486839696,-233350.60780098438,NaN,370.00159168447453,-0.2298503486839696
565,4.018328027637112e6,164609.9649806535,24.892978713609068,392.83568426671343,0.10379318897014389,103.79318897014389,38.74647732963894,0.9866709431056159,0.0,-229801.18752598506,-233300.69799592393,NaN,370.00160366460597,-0.22980118752598505
566,4.0183288111149864e6,164609.38904880857,24.893146620431544,392.83582284058895,0.10385559270235743,103.85559270235743,38.746478283959654,0.9866709674071932,0.0,-229982.03035714253,-233484.2947788249,NaN,370.00161277769746,-0.22998203035714254
567,4.018313503162695e6,164610.19791308866,24.89326152830273,392.83417994389464,0.10429073085804644,104.29073085804644,38.74647583918301,0.9866709051514674,0.0,-229759.04939056974,-233257.91816301495,NaN,370.00158943180026,-0.22975904939056974
568,4.018278306925932e6,164610.7815240249,24.893241711303546,392.83053266074484,0.1039664872035369,103.9664872035369,38.746475742678676,0.9866709026940045,0.0,-229939.8922217272,-233441.51494591596,NaN,370.0015885102517,-0.2299398922217272
569,4.0182469678110075e6,164611.14500101152,24.893144162509163,392.8273009999996,0.10396178134832079,103.9617813483208,38.746475828460305,0.9866709048784158,0.0,-230327.9142186765,-233835.4459072858,NaN,370.00158932940593,-0.23032791421867652
570,4.0182271397940647e6,164612.58355077545,24.892897755790727,392.82513315425985,0.10399206250362442,103.99206250362441,38.74647395198701,0.9866708570944156,0.0,-231030.21647559866,-234548.4431224352,NaN,370.00157141040586,-0.23103021647559865
571,4.018185374396674e6,164612.58099107837,24.892445498073112,392.8208759842605,0.10390137248951409,103.90137248951409,38.74647385548267,0.9866708546369527,0.0,-231934.43063138588,-235466.42703693997,NaN,370.0015704888573,-0.23193443063138589
572,4.018134809940093e6,164611.43936617672,24.891861434267952,392.8158379789925,0.1041238264496753,104.1238264496753,38.74647619303226,0.9866709141621643,0.0,-232427.79796687365,-235967.3075805824,NaN,370.00159281081164,-0.23242779796687366
573,4.018099191830629e6,164612.99822170375,24.891065528277814,392.8120482781779,0.10403257377896304,104.03257377896304,38.74647567834245,0.9866709010556959,0.0,-232447.11127893903,-235986.91500399902,NaN,370.00158789588596,-0.23244711127893902
574,4.018066587097602e6,164611.85147740794,24.89017483865597,392.8088415514979,0.1026766225189231,102.6766225189231,38.746472922607374,0.9866708308814784,0.0,-232617.41957624262,-236159.81682867272,NaN,370.00156158055444,-0.23261741957624263
575,4.018042178748478e6,164607.63053690846,24.889523796466,392.80678371167886,0.10233641987715894,102.33641987715895,38.74646986663657,0.9866707530618211,0.0,-232938.7228587845,-236486.01305460354,NaN,370.0015323981829,-0.23293872285878447
576,4.018005053950797e6,164606.1254350203,24.88926740443792,392.80315275390177,0.10258132895079701,102.58132895079702,38.74646584562236,0.986670650667535,0.0,-232870.24838873456,-236416.49582612645,NaN,370.00149400032564,-0.23287024838873455
577,4.017993844190458e6,164604.22869947745,24.889347901395816,392.80220341396335,0.1024447056977295,102.44470569772949,38.74646440877995,0.9866706140786433,0.0,-232771.92607276552,-236316.6762160056,NaN,370.00148027949126,-0.23277192607276553
578,4.017998364255111e6,164601.99641091624,24.889739171914414,392.802891727237,0.1030763133086908,103.0763133086908,38.746463057719176,0.9866705796741634,0.0,-232354.0562298968,-235892.4428729917,NaN,370.00146737781125,-0.23235405622989683
579,4.0179752817916167e6,164602.6798500389,24.890356417671665,392.80046910719443,0.10301759241968986,103.01759241968986,38.74646112763235,0.9866705305249059,0.0,-232001.14934579344,-235534.16177237913,NaN,370.00144894683973,-0.23200114934579344
580,4.0179584068835806e6,164602.60561882332,24.891094716106057,392.79875649997524,0.10286772116117701,102.86772116117702,38.746462210625516,0.9866705581031004,0.0,-231714.96117609768,-235243.61540720577,NaN,370.00145928866266,-0.2317149611760977
581,4.0179667238025405e6,164603.83171372887,24.891848530175455,392.79947931588293,0.10216706023997942,102.16706023997942,38.74646093462367,0.9866705256099803,0.0,-230995.10136275252,-234512.7932616777,NaN,370.0014471037426,-0.23099510136275253
582,4.017986913424655e6,164606.18919474768,24.892562249386067,392.8012970672688,0.10184547641667897,101.84547641667898,38.7464584255108,0.9866704617159457,0.0,-230677.30959149534,-234190.16202182267,NaN,370.00142314347966,-0.23067730959149535
583,4.0180073441168857e6,164607.54606690462,24.893348784547122,392.8032413914354,0.10219933626868986,102.19933626868986,38.74645931549528,0.9866704843792143,0.0,-230471.88618134568,-233981.61033639155,NaN,370.0014316422054,-0.23047188618134568
584,4.0180187346798107e6,164608.81823635777,24.893879695780843,392.8042728280788,0.10300015006503017,103.00015006503017,38.74646035559763,0.9866705108652032,0.0,-230085.61994003848,-233589.46186805938,NaN,370.0014415744512,-0.23008561994003848
585,4.018027774809116e6,164612.64242380846,24.894119650453042,392.80480452449615,0.10318587789426573,103.18587789426573,38.746460248370575,0.9866705081346887,0.0,-229730.95730029297,-233229.39827440912,NaN,370.0014405505083,-0.22973095730029297
586,4.018050495667438e6,164613.47432536242,24.89411765339112,392.80703581468657,0.10308178642290952,103.08178642290952,38.74646088101015,0.9866705242447231,0.0,-229874.92926296193,-233375.56270351465,NaN,370.0014465917712,-0.22987492926296194
587,4.01807002234674e6,164612.69361775028,24.893759411204496,392.80910588470846,0.10322582651300242,103.22582651300243,38.7464619425579,0.9866705512768146,0.0,-230029.43575948483,-233532.42209084754,NaN,370.00145672880546,-0.2300294357594848
588,4.018079122743574e6,164611.85915649918,24.893391490948485,392.81011861234197,0.10271938442066941,102.71938442066941,38.74646197472601,0.9866705520959689,0.0,-230027.6800038425,-233530.63959780967,NaN,370.0014570359883,-0.23002768000384252
589,4.0181114261389575e6,164609.84723458733,24.892989006159024,392.8136166059501,0.10321953498918089,103.21953498918089,38.74646233929797,0.9866705613797175,0.0,-230285.7760832614,-233792.66607437705,NaN,370.0014605173941,-0.2302857760832614
590,4.0181468634458333e6,164606.14591259684,24.89241354508219,392.81760627250117,0.1032383584100453,103.23835841004531,38.74646292904672,0.9866705763975462,0.0,-230368.2965984497,-233876.44324715706,NaN,370.0014661490798,-0.2303682965984497
591,4.0181568678555978e6,164603.73467793915,24.89194070226464,392.81887188355336,0.10317452246102686,103.17452246102685,38.74646583489965,0.9866706503944835,0.0,-230514.0243167611,-234024.3901693006,NaN,370.0014938979313,-0.2305140243167611
592,4.018192787302703e6,164601.26968964262,24.891571092187,392.82278467003675,0.10297017581332761,102.97017581332761,38.746465759840724,0.9866706484831236,0.0,-230533.33762882647,-234043.99759271723,NaN,370.0014931811713,-0.23053333762882647
