t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
593,4.0182237648124574e6,164597.92137315063,24.89125985776585,392.82628373489365,0.10272107239047519,102.72107239047519,38.74646726101936,0.9866706867103237,0.0,-230924.87113706046,-234441.4935401629,NaN,370.00150751637136,-0.23092487113706045
594,4.0182514276081324e6,164597.29424736393,24.891357252940093,392.8291675189367,0.1028538081979294,102.8538081979294,38.74646811883573,0.9866707085544381,0.0,-230952.96322733734,-234470.01342876887,NaN,370.0015157079143,-0.23095296322733735
595,4.018302835810116e6,164595.8045036582,24.891632233006185,392.83455976620365,0.10274076537154259,102.74076537154258,38.746470456385325,0.9866707680796497,0.0,-230872.19846779128,-234388.0187490267,NaN,370.00153802986864,-0.23087219846779128
596,4.0183255566684366e6,164594.35571510586,24.892067592507455,392.8370235426433,0.10280316910375613,102.80316910375613,38.74647343729719,0.9866708439879471,0.0,-230556.16245217627,-234067.17000220943,NaN,370.0015664954802,-0.23055616245217628
597,4.018339418200038e6,164595.9324885126,24.892548423572716,392.8382758115724,0.1024907923884872,102.4907923884872,38.74647310489335,0.9866708355233527,0.0,-230380.58688794574,-233888.92069842207,NaN,370.00156332125727,-0.23038058688794574
598,4.018387632223e6,164597.4324710067,24.892920030712272,392.8430376913347,0.1022664458561195,102.2664458561195,38.746474123550286,0.9866708614632386,0.0,-230586.01029809553,-234097.47238385334,NaN,370.0015730487145,-0.23058601029809553
599,4.0184121008396517e6,164596.58777096734,24.89327105275193,392.8456180498149,0.10146317683097078,101.46317683097078,38.746476246645784,0.9866709155274216,0.0,-230312.112417896,-233819.40346994516,NaN,370.0015933227831,-0.23031211241789598
600,4.0184539867720995e6,164597.16626250942,24.893739901445596,392.8498287981234,0.10129918800680962,101.29918800680962,38.746474809803374,0.9866708789385301,0.0,-230219.0573688538,-233724.93133893787,NaN,370.0015796019488,-0.2302190573688538
601,4.0185015981197753e6,164596.97428522777,24.894177104388646,392.8547017160599,0.10174112919232191,101.7411291923219,38.74647179672339,0.9866708022110784,0.0,-229729.20154465077,-233227.61578137134,NaN,370.0015508291544,-0.22972920154465076
602,4.0185501737479097e6,164595.36679545595,24.894447629470406,392.8598172224723,0.1024710994074198,102.4710994074198,38.74647447739954,0.9866708704739358,0.0,-229481.63999908572,-232976.28426303118,NaN,370.0015764277259,-0.22948163999908572
603,4.018586334265131e6,164595.35143727346,24.894764086976625,392.8635048754187,0.1021699758241894,102.1699758241894,38.7464748741396,0.9866708805768386,0.0,-229225.2996753092,-232716.04027950173,NaN,370.0015802163145,-0.2292252996753092
604,4.018632921064819e6,164594.0792678203,24.89482353797415,392.86838346554526,0.10213642103047457,102.13642103047457,38.74647408065946,0.9866708603710328,0.0,-229302.55292357062,-232794.46997316813,NaN,370.0015726391373,-0.22930255292357063
605,4.018680351609907e6,164593.04770989344,24.894705404079843,392.8733235372083,0.10238194391131472,102.38194391131472,38.74647279393492,0.9866708276048614,0.0,-229400.87523953963,-232894.28958328898,NaN,370.001560351823,-0.22940087523953964
606,4.018726878142065e6,164593.17825444485,24.894395244999732,392.8780529956799,0.10179857131631848,101.79857131631847,38.746471550101184,0.9866707959308955,0.0,-229241.10147608977,-232732.08271684241,NaN,370.0015484740858,-0.22924110147608978
607,4.0187963063351293e6,164592.11598015315,24.89409983345388,392.8852385682952,0.10207028330444826,102.07028330444825,38.74647083167998,0.9866707776364496,0.0,-229142.77916012076,-232632.26310672157,NaN,370.0015416136686,-0.22914277916012077
608,4.018823004850345e6,164591.17401162448,24.893715936702417,392.8880561507361,0.10261478144331147,102.61478144331147,38.74647082095728,0.9866707773633983,0.0,-228972.4708628172,-232459.3612820479,NaN,370.00154151127435,-0.2289724708628172
609,4.0188565135963033e6,164591.84465226167,24.893374746352276,392.8914035620838,0.1024885417620795,102.48854176207949,38.746469405560276,0.9866707413206095,0.0,-229134.00038190925,-232623.35064153225,NaN,370.00152799522857,-0.22913400038190926
610,4.018876763485946e6,164592.56648684078,24.893040161668512,392.8933941895113,0.10224271197763829,102.2427119776383,38.74647024193123,0.9866707626186211,0.0,-229040.94533286706,-232528.87851052496,NaN,370.0015359819829,-0.22904094533286706
611,4.018907138320413e6,164592.24652470465,24.892651963552886,392.89652311882855,0.10259258208283552,102.59258208283552,38.74647237574944,0.9866708169558556,0.0,-229163.84822782842,-232653.65302317607,NaN,370.00155635844584,-0.22916384822782843
612,4.0189346203135015e6,164592.91972503896,24.892418614547097,392.89925592135194,0.10294199183263117,102.94199183263117,38.746473169229574,0.9866708371616613,0.0,-229702.86521001614,-233200.8783858032,NaN,370.001563935623,-0.22970286521001615
613,4.018966140231012e6,164593.1680156566,24.892100159978956,392.9024436509027,0.10305810369502849,103.05810369502849,38.74647175383257,0.9866708011188727,0.0,-229748.5148567161,-233247.2232047879,NaN,370.00155041957726,-0.2297485148567161
614,4.018992236070941e6,164591.6885107393,24.891790615379424,392.90525459329274,0.10330695136488002,103.30695136488002,38.74647320139769,0.9866708379808156,0.0,-229999.58791356586,-233502.11970920392,NaN,370.00156424280584,-0.22999958791356587
615,4.018994285166917e6,164589.49229063708,24.891499505197746,392.9056873472253,0.1030380015091597,103.0380015091597,38.746473512356125,0.9866708458993071,0.0,-230212.03434628478,-233717.8013667866,NaN,370.00156721224016,-0.2302120343462848
616,4.0190111600749544e6,164587.2397571989,24.89119042145867,392.9076371373859,0.1030654693814537,103.0654693814537,38.74647211840453,0.9866708104026213,0.0,-230619.3696552995,-234131.3397515731,NaN,370.00155390098297,-0.2306193696552995
617,4.0190110998074273e6,164585.1075295238,24.890889018727037,392.9078483463714,0.10322234827219053,103.22234827219053,38.74647353380153,0.9866708464454098,0.0,-230912.58084756447,-234429.01608889794,NaN,370.0015674170287,-0.23091258084756447
618,4.01904906835051e6,164582.7039739573,24.890583775491674,392.9119637488841,0.10294091767002748,102.94091767002749,38.74647137853791,0.9866707915620726,0.0,-231209.30355111402,-234730.2574122985,NaN,370.0015468357772,-0.23120930355111402
619,4.0190690771700395e6,164581.1195214593,24.88991184096149,392.9141648979185,0.10347324196604905,103.47324196604906,38.74646879436611,0.986670725756678,0.0,-230794.94521953,-234309.5890553604,NaN,370.00152215875426,-0.23079494521953
620,4.0190767914137123e6,164579.52483017297,24.88936433875171,392.91511382095206,0.10377119421206862,103.77119421206862,38.74646777570918,0.9866706998167922,0.0,-230744.02830590322,-234257.89675726215,NaN,370.0015124312971,-0.23074402830590324
621,4.019100175214849e6,164579.36356925635,24.88890194210428,392.91751392921435,0.10337170802470162,103.37170802470162,38.74646707873339,0.9866706820684494,0.0,-230740.51679461857,-234254.33177118638,NaN,370.00150577566853,-0.23074051679461857
622,4.019108612668868e6,164579.01033105815,24.888502990578235,392.9184100242416,0.10226792922352458,102.26792922352458,38.74646469829297,0.986670621451032,0.0,-230392.87717744202,-233901.39814968733,NaN,370.001483044137,-0.23039287717744203
623,4.0191185568111027e6,164577.9454970691,24.888211880396547,392.9195322440401,0.10230654792665672,102.30654792665672,38.74646706801068,0.9866706817953979,0.0,-230549.13942960717,-234060.04003005804,NaN,370.0015056732742,-0.23054913942960717
624,4.0191140970139783e6,164579.40964380393,24.88785624975244,392.91892837616456,0.10215074319852357,102.15074319852357,38.74646888014775,0.9866707279410895,0.0,-230614.10238837253,-234125.99227245944,NaN,370.00152297790856,-0.23061410238837252
625,4.0191122287205886e6,164581.81831876465,24.887513523200806,392.9184923957007,0.10239785174796916,102.39785174796916,38.74647115336112,0.9866707858279925,0.0,-230389.36566615736,-233897.83316361153,NaN,370.0015446854972,-0.23038936566615736
626,4.0190917377608283e6,164583.39765186844,24.88709997776066,392.9162426206891,0.10276961431004131,102.7696143100413,38.74647470257633,0.9866708762080156,0.0,-230108.4447633885,-233612.63427755178,NaN,370.0015785780059,-0.23010844476338851
627,4.0190788405096857e6,164584.51112010216,24.886699029172696,392.91481441280155,0.10290802783411494,102.90802783411495,38.74647546388835,0.9866708955946673,0.0,-229824.01234933513,-233323.87040541638,NaN,370.0015858480002,-0.22982401234933514
628,4.0190546732306774e6,164585.7090583397,24.886320662746577,392.9122287637449,0.10295232425386652,102.95232425386652,38.746480289105406,0.9866710184678106,0.0,-229550.1144691356,-233045.8014915082,NaN,370.00163192542897,-0.2295501144691356
629,4.019041474641893e6,164586.2773110935,24.886191468201567,392.91082541598365,0.10325201562029204,103.25201562029204,38.74648306628589,0.9866710891881307,0.0,-229801.1875259852,-233300.69799592407,NaN,370.001658445549,-0.22980118752598522
630,4.0190153185344366e6,164586.4129750392,24.885912647631763,392.908145316962,0.10355319035412264,103.55319035412263,38.7464847390278,0.9866711317841538,0.0,-229846.83717268513,-233347.04281490875,NaN,370.0016744190577,-0.22984683717268514
631,4.018972408054001e6,164585.20735771026,24.88560986231879,392.9038940567065,0.10443824918895123,104.43824918895123,38.746484438792066,0.9866711241387137,0.0,-230113.71203031557,-233617.98175666554,NaN,370.0016715520176,-0.23011371203031558
632,4.0189380555626405e6,164583.99662098722,24.885272819712664,392.9005156923194,0.10509875688901144,105.09875688901144,38.74648498565,0.9866711380643366,0.0,-230055.77209411937,-233559.1594864156,NaN,370.0016767741262,-0.23005577209411937
633,4.018906354842543e6,164583.3080624703,24.884926713517764,392.89735441183205,0.10559793559611957,105.59793559611957,38.74648247653714,0.9866710741703021,0.0,-229507.9763337201,-233003.0216585991,NaN,370.0016528138633,-0.22950797633372008
634,4.018865192120439e6,164581.42668511005,24.884723627681254,392.8933501972812,0.10513947276675076,105.13947276675076,38.7464772116892,0.9866709401020503,0.0,-229299.04141228565,-232790.90498709204,NaN,370.00160253826886,-0.22929904141228566
635,4.018839759223326e6,164579.1946292486,24.884681074900072,392.8909851777857,0.1050160463685284,105.01604636852841,38.74647632170471,0.9866709174387815,0.0,-229237.58996480508,-232728.5177307666,NaN,370.0015940395431,-0.2292375899648051
636,4.0188319847121225e6,164577.5205873524,24.884676927156058,392.89036331547095,0.10532780927659523,105.32780927659523,38.74647592496465,0.9866709073358787,0.0,-228953.15755075176,-232439.75385863121,NaN,370.0015902509545,-0.22895315755075177
637,4.01880046479461e6,164576.85762580635,24.88476372254004,392.8872178561472,0.10516699178964492,105.16699178964492,38.74647686856265,0.9866709313644044,0.0,-228961.9363289633,-232448.6663238206,NaN,370.0015992616517,-0.22896193632896328
638,4.018753576657279e6,164576.33288790315,24.885016274064416,392.88249171961013,0.10534699075166086,105.34699075166085,38.746474370172486,0.9866708677434214,0.0,-228833.76616707494,-232318.54433205578,NaN,370.001575403783,-0.22883376616707493
639,4.0186995166840334e6,164576.1741866836,24.88560940145836,392.87699719646787,0.10506888493850922,105.06888493850921,38.7464744023406,0.9866708685625757,0.0,-228614.29671178677,-232095.7327023216,NaN,370.0015757109659,-0.22861429671178676
640,4.018656184330895e6,164575.6008145357,24.88632680755254,392.8726384828093,0.10458597212225672,104.58597212225672,38.74647249369919,0.9866708199594212,0.0,-228398.33876778322,-231876.48605866317,NaN,370.00155748478295,-0.22839833876778323
641,4.0186189389981576e6,164577.2134237017,24.88695419223961,392.8686774285888,0.10433016797078139,104.33016797078139,38.74647367319669,0.9866708499950786,0.0,-227934.81927821465,-231405.90789666463,NaN,370.00156874815445,-0.22793481927821466
642,4.01857988563956e6,164577.74072130205,24.887329486262743,392.86464270318635,0.10441200893106144,104.41200893106144,38.746473984155124,0.9866708579135699,0.0,-228217.49593662584,-231692.88927576228,NaN,370.0015717175887,-0.22821749593662585
643,4.0185140734982183e6,164579.035928029,24.887514752162005,392.85780199492245,0.10422755986683027,104.22755986683028,38.746472954775484,0.9866708317006327,0.0,-228373.75818879096,-231851.53115613296,NaN,370.0015618877373,-0.22837375818879097
644,4.018478093783581e6,164579.20230833977,24.887570055415505,392.85411737770045,0.10474740341640913,104.74740341640913,38.7464760536371,0.9866709106124959,0.0,-228236.80924869113,-231712.49669917882,NaN,370.00159147968594,-0.22823680924869114
645,4.018424033810337e6,164580.59222385904,24.887534261920873,392.8484649935248,0.10456679064719109,104.56679064719108,38.746474573903875,0.9866708729313987,0.0,-228045.43188367994,-231518.2049580507,NaN,370.0015773492745,-0.22804543188367993
646,4.0183466503034835e6,164581.66473693933,24.88747511816365,392.840467437976,0.10337728344012069,103.37728344012069,38.7464713356471,0.9866707904698669,0.0,-228191.1596019912,-231666.1518801941,NaN,370.0015464262001,-0.2281911596019912
647,4.018291867119893e6,164581.58026693534,24.887370041981967,392.83489162619344,0.10250148286392378,102.50148286392378,38.74647114263841,0.9866707855549411,0.0,-227931.30776693008,-231402.34291058892,NaN,370.00154458310294,-0.22793130776693007
648,4.0182572735584187e6,164582.61182486216,24.88717617335439,392.8312601155511,0.10246209690178901,102.46209690178901,38.74647055288967,0.9866707705371126,0.0,-227580.15663846902,-231045.84430301425,NaN,370.0015389514172,-0.22758015663846903
649,4.0182144836130384e6,164583.59986793846,24.886864938933236,392.82679752753313,0.10255877153611982,102.55877153611982,38.74647180744609,0.9866708024841297,0.0,-227764.51098091106,-231233.00607199094,NaN,370.00155093154865,-0.22776451098091105
650,4.0181691624314548e6,164584.85667920907,24.88651499223462,392.8220495160291,0.10240158574178194,102.40158574178194,38.746474541735765,0.9866708721122444,0.0,-227687.2577326496,-231154.57637832448,NaN,370.00157704209164,-0.22768725773264958
651,4.01812112921108e6,164584.1322849329,24.886220195169372,392.81722700572345,0.10200767496983401,102.00767496983401,38.7464722792451,0.9866708144983927,0.0,-227745.1976688457,-231213.39864857434,NaN,370.00155543689726,-0.2277451976688457
652,4.0180697210090957e6,164586.67150444497,24.886123260855566,392.81172777825185,0.10180460708713913,101.80460708713913,38.74647076734375,0.9866707759981411,0.0,-227207.9364423002,-230667.955778985,NaN,370.0015409993029,-0.22720793644230022
653,4.0180492300493363e6,164587.3703017503,24.886151526962905,392.80956776224116,0.10182818751381982,101.82818751381983,38.74647127131087,0.9866707888315583,0.0,-227037.62814499665,-230495.05395431133,NaN,370.0015458118344,-0.22703762814499664
654,4.0180057168936133e6,164589.25935820196,24.886024022239532,392.80493960605617,0.10155084895967079,101.55084895967079,38.74647019904042,0.9866707615264154,0.0,-227060.45296834668,-230518.22636380375,NaN,370.00153557240577,-0.22706045296834668
655,4.0179663019298417e6,164589.4001415419,24.88574796683242,392.8009074198063,0.1017677786550131,101.7677786550131,38.746471496487665,0.9866707945656383,0.0,-226893.65618232754,-230348.88952520562,NaN,370.0015479621144,-0.22689365618232754
656,4.017942014115775e6,164588.57079968505,24.88565671646412,392.79851613823547,0.10280347600735718,102.80347600735718,38.746474552458466,0.9866708723852957,0.0,-226551.28383207804,-230001.30338282036,NaN,370.0015771444859,-0.22655128383207804
657,4.0178991639028667e6,164588.60151605005,24.885609401458346,392.79414499355926,0.10315119778734705,103.15119778734704,38.74647376970103,0.9866708524525414,0.0,-226561.81836593192,-230011.99834104764,NaN,370.00156966970303,-0.22656181836593192
658,4.0178566752951303e6,164587.53924175826,24.885715706601207,392.78992212572604,0.10335037822442862,103.35037822442862,38.74647501353476,0.9866708841265072,0.0,-226570.5971441434,-230020.91080623696,NaN,370.0015815474402,-0.2265705971441434
659,4.0178261196580795e6,164585.06913406745,24.885702034407977,392.78705917675967,0.10352183503621534,103.52183503621534,38.74647684711724,0.9866709308183017,0.0,-226165.01759077093,-229609.15491448826,NaN,370.00159905686314,-0.22616501759077093
660,4.0178097871578005e6,164583.93006886292,24.885630293798563,392.7855104066195,0.10309411371755171,103.0941137175517,38.74647706157133,0.9866709362793302,0.0,-226259.8283954554,-229705.40953853342,NaN,370.00160110474883,-0.22625982839545541
661,4.017800264888265e6,164583.5717112705,24.885683599990138,392.78457626676806,0.10359303667165898,103.59303667165898,38.74647897021274,0.9866709848824847,0.0,-226215.93450439777,-229660.84721258658,NaN,370.00161933093176,-0.22621593450439778
662,4.0177740485132798e6,164581.69289360716,24.885704799570654,392.7820953740747,0.10260746690748644,102.60746690748644,38.74647942056634,0.9866709963506447,0.0,-226496.85540716661,-229946.0460986463,NaN,370.0016236314918,-0.2264968554071666
663,4.017757173605243e6,164581.2091108574,24.885884535144566,392.7804245152279,0.10212793003084551,102.12793003084552,38.74648292689073,0.9866710856384622,0.0,-226768.9975317239,-230222.33251951664,NaN,370.0016571144233,-0.22676899753172391
664,4.017736501842898e6,164580.31321687635,24.88630038488695,392.7784086265058,0.10230608757125516,102.30608757125516,38.746484192169866,0.9866711178585309,0.0,-226554.7953433626,-230004.86836889604,NaN,370.0016691969491,-0.22655479534336262
665,4.017716191685725e6,164580.87635023592,24.886673067367568,392.7762808700804,0.1022560111336838,102.2560111336838,38.74648388121143,0.9866711099400394,0.0,-226668.91946011255,-230120.73041635792,NaN,370.00166622751476,-0.22666891946011256
666,4.0176888302276945e6,164582.66813819812,24.886896584683846,392.7733090814981,0.10185995203652852,101.85995203652853,38.74648324857186,0.9866710938300051,0.0,-226886.63315975846,-230341.7595530543,NaN,370.0016601862519,-0.22688663315975846
667,4.017683948557869e6,164584.05549402031,24.8869412881471,392.7726700370896,0.10149524825728053,101.49524825728052,38.746482626655,0.9866710779930222,0.0,-227078.01052476978,-230536.0512941825,NaN,370.0016542473833,-0.22707801052476978
668,4.0176778012699415e6,164586.17748290696,24.88687292718095,392.77182709347954,0.10089939491584157,100.89939491584157,38.74648270171393,0.9866710799043822,0.0,-227413.35985245003,-230876.50746441627,NaN,370.0016549641433,-0.22741335985245004
669,4.017677560199828e6,164589.51532791083,24.886790433161124,392.7714622703279,0.10018712280840424,100.18712280840424,38.7464802783827,0.986671018194759,0.0,-227919.01747743407,-231389.86545932392,NaN,370.00163182303464,-0.22791901747743407
670,4.0176709307716703e6,164591.4888543664,24.886834675763936,392.77058531267113,0.10087693980236473,100.87693980236473,38.746481951124615,0.9866710607907822,0.0,-227913.7502105071,-231384.51798021025,NaN,370.0016477965433,-0.2279137502105071
671,4.01767786153747e6,164592.49225562526,24.886773074084342,392.77118952924,0.10013239166621694,100.13239166621695,38.746482154856,0.9866710659787592,0.0,-227831.22969531885,-231300.7408074303,NaN,370.0016497420347,-0.22783122969531885
672,4.017703113631997e6,164593.38303021222,24.886845736414653,392.77367284421865,0.10096190094925546,100.96190094925547,38.746484578187236,0.9866711276883824,0.0,-227690.76924393448,-231158.14136440048,NaN,370.0016728831434,-0.22769076924393447
673,4.017694435107863e6,164593.96152175427,24.88674649779862,392.7727292136706,0.1010705959746274,101.07059597462741,38.74648139354398,0.9866710465921078,0.0,-227471.29978864634,-230935.32973466633,NaN,370.00164247204043,-0.22747129978864633
674,4.0177051024604444e6,164594.73710997222,24.886545869884483,392.77373754846815,0.10089228498241724,100.89228498241724,38.7464802783827,0.986671018194759,0.0,-227429.161653231,-230892.5499017574,NaN,370.00163182303464,-0.22742916165323102
675,4.0177075734291216e6,164595.03659453153,24.88669334522719,392.77395890260857,0.10073397387487551,100.73397387487552,38.74648026766,0.9866710179217076,0.0,-227566.11059333078,-231031.58435871147,NaN,370.0016317206404,-0.2275661105933308
676,4.0177421067230687e6,164594.59888632933,24.88699459433869,392.777523734632,0.10093898548037704,100.93898548037704,38.74648116836718,0.9866710408580278,0.0,-227831.22969531876,-231300.7408074302,NaN,370.0016403217604,-0.22783122969531877
677,4.017791164491432e6,164594.88557240335,24.88730890116283,392.7824953026533,0.10112711738782082,101.12711738782082,38.74648316279023,0.9866710916455936,0.0,-227620.53901824204,-231086.84164288532,NaN,370.0016593670976,-0.22762053901824203
678,4.017813101871881e6,164594.41714783604,24.88757435677969,392.7847792786998,0.1016135084448852,101.6135084448852,38.746483001949656,0.9866710875498221,0.0,-227353.66416061166,-230815.9027011286,NaN,370.0016578311833,-0.22735366416061167
679,4.017831061595435e6,164594.13814085338,24.887873147968808,392.7866384765119,0.10194450397861785,101.94450397861785,38.746481683057,0.9866710539644964,0.0,-226958.619141093,-230414.8417676071,NaN,370.00164523668616,-0.226958619141093
680,4.017871501107194e6,164595.03403483448,24.888197593722747,392.7906694263363,0.10185110298269823,101.85110298269822,38.746476407486355,0.9866709196231931,0.0,-227025.3378555006,-230482.5765030463,NaN,370.0015948586974,-0.2270253378555006
681,4.0178945835706852e6,164595.80706335523,24.888717751546064,392.79294357872885,0.10228465546978181,102.28465546978181,38.74647666483126,0.9866709261764274,0.0,-227002.51303215066,-230459.40409355398,NaN,370.00159731616026,-0.22700251303215066
682,4.017924235194807e6,164598.03911921673,24.888928825630313,392.79573864175234,0.10255877153611982,102.55877153611982,38.74647588207383,0.986670906243673,0.0,-227160.53103995806,-230619.8284669625,NaN,370.0015898413774,-0.22716053103995806
683,4.0179669648726555e6,164598.62784954722,24.889023916502317,392.8000343550569,0.10217826222141775,102.17826222141775,38.74647575340138,0.9866709029670558,0.0,-227188.6231302349,-230648.34835556842,NaN,370.00158861264595,-0.22718862313023488
684,4.018023315011993e6,164600.5578611522,24.88913544473024,392.8055817686892,0.10198834004296785,101.98834004296785,38.74647343729719,0.9866708439879471,0.0,-227253.58608900022,-230714.30059796976,NaN,370.0015664954802,-0.22725358608900023
685,4.0180585112487557e6,164601.5459042285,24.88904404074178,392.80906884245945,0.10240117653698054,102.40117653698054,38.74646931977864,0.9866707391361982,0.0,-227128.92743839652,-230587.74359228075,NaN,370.0015271760743,-0.22712892743839652
686,4.0181047967108004e6,164602.6184173088,24.88884218386646,392.8136777057586,0.10241350383162272,102.41350383162272,38.74646543815959,0.9866706402915807,0.0,-227081.52203605426,-230539.61628025814,NaN,370.00149010934274,-0.22708152203605425
687,4.0181190198475746e6,164602.44691760384,24.888636640107567,392.8151450489267,0.10284362922849458,102.84362922849458,38.7464633686776,0.9866705875926547,0.0,-227225.4939987234,-230685.78070936387,NaN,370.0014703472455,-0.2272254939987234
688,4.018164582099273e6,164603.01005096335,24.88827686171943,392.8197321150163,0.10268639228355653,102.68639228355653,38.74646103112801,0.986670528067443,0.0,-227485.34583378455,-230949.5896789691,NaN,370.00144802529115,-0.22748534583378455
689,4.0182085773952254e6,164603.36840855578,24.888027997078623,392.8241803248389,0.10322004649518264,103.22004649518264,38.74646157798595,0.986670541993066,0.0,-227473.05554428842,-230937.112227704,NaN,370.00145324739975,-0.22747305554428843
690,4.018258840514163e6,164603.8780209762,24.887765921105036,392.8292520380415,0.10357411094959422,103.57411094959421,38.74646303627377,0.9866705791280604,0.0,-226977.93245315834,-230434.4491910237,NaN,370.00146717302266,-0.22697793245315834
691,4.018295603706672e6,164604.61521373782,24.887463135792057,392.83292441314313,0.1032613250295239,103.2613250295239,38.74646138497726,0.9866705370781402,0.0,-226867.31984769308,-230322.15212963766,NaN,370.0014514043026,-0.2268673198476931
692,4.018334898135386e6,164604.2312591745,24.887294768109154,392.83696910053123,0.10352388106022234,103.52388106022234,38.74645839334269,0.9866704608967914,0.0,-226500.3669184514,-229949.61108472222,NaN,370.0014228362968,-0.22650036691845138
693,4.0183604515675567e6,164605.50854802184,24.88726173977719,392.8394437328782,0.10432300688675689,104.32300688675689,38.74645886514169,0.9866704729110545,0.0,-226265.0956623824,-229710.75701764712,NaN,370.0014273416454,-0.2262650956623824
694,4.018393960313516e6,164605.66724924126,24.887425191615353,392.8428433296916,0.10433374851279363,104.33374851279363,38.7464635831317,0.9866705930536833,0.0,-226358.1507114247,-229805.22914865453,NaN,370.00147239513126,-0.2263581507114247
695,4.018454047039631e6,164605.93857713268,24.887565907671497,392.84894071992846,0.10383323989008093,103.83323989008093,38.74646965218248,0.9866707476007924,0.0,-226517.92447487434,-229967.43601510086,NaN,370.0015303502972,-0.22651792447487434
696,4.018494245481276e6,164607.4897535686,24.88777068332965,392.8528802984411,0.10393605259643275,103.93605259643275,38.746473008389,0.9866708330658899,0.0,-225901.6542444252,-229341.78095880733,NaN,370.0015623997087,-0.2259016542444252
697,4.0185427608418795e6,164609.22778789193,24.887932598966323,392.85764862935656,0.10398265079319222,103.98265079319222,38.74647535666131,0.986670892864153,0.0,-225712.03263505633,-229149.2717107171,NaN,370.0015848240574,-0.22571203263505632
698,4.01859013111944e6,164609.11772091707,24.888157806104253,392.86248862370263,0.10320475246573031,103.20475246573031,38.74647761915197,0.9866709504780046,0.0,-225327.52214939136,-228758.9057354227,NaN,370.0016064292517,-0.22532752214939136
699,4.0186329210648187e6,164608.65953513826,24.888149356996074,392.8668971997635,0.10260659734728347,102.60659734728347,38.74647758698386,0.9866709496588503,0.0,-225469.73835641812,-228903.28767149049,NaN,370.00160612206884,-0.22546973835641812
700,4.0186501575780273e6,164606.11240383508,24.88776945436847,392.8689138811613,0.10248424511166479,102.48424511166479,38.74648060006384,0.986671026386302,0.0,-225727.83443583708,-229165.31414805795,NaN,370.00163489486323,-0.22572783443583708
701,4.0186769766283e6,164604.61498103806,24.887252368948115,392.8718003717902,0.10313528995069261,103.13528995069261,38.74648158655266,0.9866710515070336,0.0,-225610.19880780263,-229045.88711452045,NaN,370.0016443151376,-0.22561019880780264
702,4.018705543436905e6,164603.0894015731,24.886787975238754,392.8748678935099,0.10314413900452289,103.1441390045229,38.746485221549506,0.9866711440714682,0.0,-225824.40099616392,-229263.35126514104,NaN,370.00167902680056,-0.22582440099616394
703,4.018741282081426e6,164601.08003935832,24.88636920671355,392.8787158044921,0.10289258035286208,102.89258035286208,38.74648795583917,0.9866712136995827,0.0,-226349.37193321326,-229796.31668346524,NaN,370.0017051373435,-0.22634937193321325
704,4.018776056445487e6,164599.85766764847,24.885879004819216,392.8823851965177,0.10287524029940275,102.87524029940275,38.7464878057213,0.9866712098768626,0.0,-226240.51508339023,-229685.802115117,NaN,370.00170370382347,-0.22624051508339024
705,4.0179490051491032e6,164639.02452360422,24.885360536817544,392.79408569067266,0.11835888502658647,118.35888502658646,38.746485832743666,0.9866711596353995,0.0,-225894.63122185614,-229334.65098665596,NaN,370.0016848632748,-0.22589463122185613
706,4.015124386613879e6,164873.93071784664,24.88487770869034,392.482207532725,0.18869720064047799,188.69720064047797,38.74648514649057,0.9866711421601081,0.0,-225975.3959814021,-229416.64566639808,NaN,370.0016783100405,-0.22597539598140212
707,4.015107993846072e6,165035.99933522672,24.88450164656646,392.464015750341,0.2507946430601699,250.7946430601699,38.74648364531193,0.9866711039329079,0.0,-226068.45103044435,-229511.11779740543,NaN,370.0016639748405,-0.22606845103044435
708,4.014041981798384e6,165075.28277374982,24.88422850994216,392.35134546632355,0.3374498466780963,337.4498466780963,38.746481801006745,0.986671056968062,0.0,-226129.90247792506,-229573.50505373103,NaN,370.00164636302327,-0.22612990247792505
709,4.014269371184179e6,165139.88371077945,24.88412865684554,392.36793959973494,0.4119195962681252,411.9195962681252,38.74648106114013,0.9866710381275133,0.0,-226129.90247792494,-229573.5050537309,NaN,370.0016392978175,-0.22612990247792494
710,4.0137024948092042e6,165247.29022952652,24.88418334561846,392.2992053598041,0.49781373010604735,497.81373010604733,38.74647936695281,0.9866709949853876,0.0,-225978.90749268667,-229420.2106524738,NaN,370.00162311952033,-0.22597890749268668
711,4.0138425565459086e6,165320.85708735933,24.884311464822435,392.3059836349184,0.5756754294454842,575.6754294454843,38.746479517070675,0.9866709988081076,0.0,-225527.67829261423,-228962.10994174035,NaN,370.00162455304036,-0.22552767829261422
712,4.01339338265449e6,165388.236459229,24.88445417794053,392.25332784865043,0.6608346314600928,660.8346314600929,38.74647734036165,0.9866709433786675,0.0,-225160.72536337248,-228589.56889682484,NaN,370.0016037670003,-0.22516072536337248
713,4.0132800194329997e6,165397.44624935478,24.88471225979026,392.24083314817995,0.7390867121800657,739.0867121800658,38.74647414499569,0.9866708620093414,0.0,-224821.86452440766,-228245.5477405154,NaN,370.001573253503,-0.22482186452440767
714,4.0126850583896497e6,165388.54711337565,24.8850477661949,392.1810918732186,0.8274320339289769,827.4320339289769,38.74646990952739,0.9866707541540268,0.0,-224477.73641851588,-227896.17910509228,NaN,370.00153280776004,-0.22447773641851587
715,4.0136197474922957e6,165403.4906249805,24.885420909535952,392.27484779483336,0.8882737291143729,888.2737291143728,38.74646672488414,0.9866706730577522,0.0,-224614.6853586157,-228035.2135620464,NaN,370.0015023966571,-0.2246146853586157
716,4.0156165915207923e6,165169.84170740846,24.885676994323738,392.50221710635924,0.90707520637131,907.0752063713101,38.74646393698095,0.9866706020643805,0.0,-224509.34002007733,-227928.26397977394,NaN,370.0014757741427,-0.22450934002007733
717,4.0157250128049282e6,164926.51806563925,24.885971791388993,392.53807285823535,0.9209566608492115,920.9566608492115,38.74646155654054,0.9866705414469632,0.0,-224396.97165896985,-227814.1844253501,NaN,370.0014530426112,-0.22439697165896985
718,4.0159351656775135e6,164914.6333920556,24.886250919199075,392.5607066549906,0.923125241694232,923.125241694232,38.74646139569997,0.9866705373511918,0.0,-224316.20689942382,-227732.18974560793,NaN,370.0014515066969,-0.22431620689942383
719,4.015498647967122e6,164913.06709013705,24.886456462957966,392.5163691006101,0.9282267979532893,928.2267979532893,38.74646025909328,0.9866705084077403,0.0,-224374.14683561993,-227791.0120158578,NaN,370.0014406529026,-0.22437414683561993
720,4.01513131737968e6,164810.67362178865,24.886854800003405,392.48936225870455,0.9324121446620112,932.4121446620112,38.746460055361894,0.986670503219763,0.0,-224223.15185038172,-227637.71761460073,NaN,370.0014387074111,-0.22422315185038172
721,4.014543046032016e6,164780.95879638306,24.887127014906813,392.4324247946619,0.9423782252989144,942.3782252989143,38.746459583562896,0.9866704912055002,0.0,-224621.70838118502,-228042.34353419798,NaN,370.00143420206257,-0.22462170838118503
722,4.0141487155917175e6,164807.63409784532,24.88746282855176,392.38950881690846,0.9514597074563903,951.4597074563903,38.74645784648476,0.9866704469711686,0.0,-224667.35802788494,-228088.6883531827,NaN,370.0014176141882,-0.22466735802788493
723,4.0134279159484343e6,164880.8630756624,24.88759955048406,392.3085680808126,0.9725837800154752,972.5837800154752,38.74645880080546,0.9866704712727459,0.0,-224365.36805740834,-227782.09955066838,NaN,370.0014267272797,-0.22436536805740834
724,4.0133404074967564e6,164989.83705982685,24.887541789308177,392.28853929020687,0.9847801802718101,984.7801802718101,38.74645976584887,0.9866704958473744,0.0,-224607.66233604646,-228028.08358989487,NaN,370.0014359427654,-0.22460766233604645
725,4.012364977544709e6,164986.75564993126,24.88741566716613,392.18942119212824,1.0143081429878524,1014.3081429878524,38.746460666556054,0.9866705187836945,0.0,-224344.29898970053,-227760.70963421374,NaN,370.00144454388544,-0.22434429898970054
726,4.012526675324217e6,165039.16079383105,24.887343158455973,392.2005621335765,1.032119344625401,1032.1193446254008,38.746461867498965,0.9866705493654546,0.0,-224389.94863640046,-227807.05445319845,NaN,370.0014560120455,-0.22438994863640047
727,4.0117700165013573e6,165222.83860673523,24.887255594971233,392.10470722677087,1.062573644710613,1062.573644710613,38.74646307916458,0.9866705802202661,0.0,-224468.95764030417,-227887.26663990272,NaN,370.0014675825998,-0.22446895764030417
728,4.0118991698153685e6,165253.9065811018,24.887228096964623,392.1147057323411,1.0833243690390206,1083.3243690390207,38.746463282895974,0.9866705854082434,0.0,-224856.9796372537,-228281.1976012728,NaN,370.00146952809126,-0.2248569796372537
729,4.0114307103147646e6,165179.7698416172,24.887403223934076,392.07450973222706,1.1111803720871418,1111.180372087142,38.74646522370549,0.986670634830552,0.0,-224862.24690418062,-228286.54508038642,NaN,370.001488061457,-0.2248622469041806
730,4.011653218030734e6,165244.75566400916,24.887686499488172,392.0905670098598,1.129924867575484,1129.924867575484,38.74646466612486,0.9866706206318777,0.0,-225287.13976961852,-228717.90839555179,NaN,370.00148273695413,-0.2252871397696185
731,4.0113947306001307e6,165293.12067510388,24.888021391412224,392.0592874541312,1.150636001339356,1150.636001339356,38.74646261808829,0.9866705684790547,0.0,-225675.161766568,-229111.83935692182,NaN,370.0014631796455,-0.225675161766568
732,4.011486096173644e6,165218.15645536032,24.88854062751465,392.0762425808648,1.16626281659643,1166.26281659643,38.746464097821516,0.986670606160152,0.0,-225975.39598140214,-229416.6456663981,NaN,370.001477310057,-0.22597539598140215
733,4.011582162614395e6,165192.68653852708,24.88936618219349,392.08863160814144,1.1779331329299647,1177.9331329299648,38.74646261808829,0.9866705684790547,0.0,-226078.9855642982,-229521.81275563268,NaN,370.0014631796455,-0.2260789855642982
734,4.01162091463535e6,165192.86432112494,24.890036734142335,392.0925637425306,1.1866766630720844,1186.6766630720845,38.746464097821516,0.986670606160152,0.0,-226010.51109424833,-229452.29552715566,NaN,370.001477310057,-0.22601051109424833
735,4.011665151001418e6,165230.7799506036,24.89073601305897,392.093208058187,1.1935286951703314,1193.5286951703315,38.74646501997411,0.9866706296425749,0.0,-226400.28884684012,-229848.0089815636,NaN,370.0014861159656,-0.22640028884684013
736,4.011721260070641e6,165290.50606087735,24.891468166687424,392.09283934859974,1.1960641792704079,1196.064179270408,38.746465931403996,0.9866706528519463,0.0,-226763.73026479728,-230216.98504040335,NaN,370.0014948194799,-0.2267637302647973
737,4.011571013121586e6,165267.80108229961,24.89221721853223,392.0798381283676,1.2009950971272811,1200.995097127281,38.74646612441268,0.9866706577668721,0.0,-226877.85438154705,-230332.84708786503,NaN,370.00149666257704,-0.22687785438154706
738,4.0116594858537214e6,165292.29598724173,24.892973336903864,392.0863598232905,1.202637440597701,1202.637440597701,38.74646559900015,0.9866706443873521,0.0,-227020.07058857378,-230477.22902393277,NaN,370.00149164525703,-0.2270200705885738
739,4.011566553324462e6,165437.14063561062,24.89327842651908,392.06212157888393,1.207618230289745,1207.6182302897448,38.74646436588913,0.9866706129864377,0.0,-226895.41193797003,-230350.6720182437,NaN,370.00147986991414,-0.22689541193797003
740,4.011719331509722e6,165439.3880496546,24.893176269120215,392.0774662038805,1.208613007161949,1208.6130071619489,38.74646236074338,0.9866705619258204,0.0,-226691.7442834626,-230143.90282585038,NaN,370.0014607221826,-0.22669174428346262
741,4.0116896196180712e6,165358.5476961939,24.893246319907984,392.08267807562464,1.211473706777938,1211.4737067779379,38.74646209267576,0.9866705550995346,0.0,-226560.06261028972,-230010.2158480099,NaN,370.0014581623255,-0.22656006261028971
742,4.0118453509122385e6,165408.5232221571,24.893111902277916,392.0934584801306,1.2115733992976792,1211.573399297679,38.74646060221983,0.9866705171453859,0.0,-226488.07662895517,-229937.13363345704,NaN,370.0014439295197,-0.22648807662895518
743,4.0118806074165287e6,165393.5243280153,24.89304477027297,392.09858135458853,1.2130563063473536,1213.0563063473537,38.74646151364971,0.9866705403547574,0.0,-226649.6061480473,-230101.12299294144,NaN,370.00145263303403,-0.22664960614804733
744,4.011980229641474e6,165289.29253175762,24.89319792956118,392.1193615810108,1.214266324945094,1214.266324945094,38.746459551394786,0.9866704903863459,0.0,-226965.6421636623,-230421.97173975868,NaN,370.0014338948797,-0.2269656421636623
745,4.0121348158525946e6,165206.0865527874,24.893349245407595,392.14360135573975,1.213554462042458,1213.554462042458,38.74645907959578,0.9866704783720829,0.0,-226944.57309595463,-230400.5818233042,NaN,370.0014293895311,-0.22694457309595464
746,4.012330986658519e6,165132.9713651409,24.893366911724687,392.17105150798966,1.2135610093192806,1213.5610093192806,38.74646094534638,0.9866705258830317,0.0,-226909.4579831086,-230364.9319625468,NaN,370.0014472061369,-0.22690945798310858
747,4.012593210675904e6,165113.26193025627,24.89346891550339,392.19979090169704,1.2141875018702244,1214.1875018702244,38.7464603019841,0.986670509499946,0.0,-227130.683194039,-230589.5260853188,NaN,370.0014410624797,-0.227130683194039
748,4.0128042072938913e6,165089.20124302036,24.89348289493692,392.2237518910164,1.2139963520773702,1213.9963520773701,38.74646094534638,0.9866705258830317,0.0,-226772.5090430086,-230225.8975055925,NaN,370.0014472061369,-0.2267725090430086
749,4.0130782437469023e6,165023.4251723272,24.893746507112,392.2583912920056,1.2139511349468155,1213.9511349468155,38.74646046282467,0.9866705135957173,0.0,-226944.57309595452,-230400.5818233041,NaN,370.001442598394,-0.2269445730959545
750,4.013154723240827e6,165052.2222299764,24.89430399463144,392.2632518869369,1.2163485124264193,1216.3485124264193,38.746460816673924,0.9866705226064145,0.0,-226963.88640801987,-230420.1892467207,NaN,370.00144597740547,-0.22696388640801987
751,4.0124244615955395e6,165273.29931164658,24.89460309306086,392.1662754621705,1.2395901686821502,1239.5901686821503,38.74646105257342,0.986670528613546,0.0,-227046.40692320818,-230503.9664195007,NaN,370.00144823007975,-0.22704640692320818
752,4.0122894623312457e6,165376.34759705028,24.894847502717354,392.14200965690065,1.2683691843104294,1268.3691843104295,38.746462853987786,0.9866705744861861,0.0,-227258.8533559272,-230719.64807708343,NaN,370.0014654323198,-0.2272588533559272
753,4.011598736184788e6,165464.0153607461,24.894943515310246,392.0626626731949,1.3161456351449166,1316.1456351449165,38.746461438590785,0.9866705384433975,0.0,-227257.0976002849,-230717.8655840456,NaN,370.00145191627405,-0.2272570976002849
754,4.0108882422889154e6,165722.93593497697,24.895140149100502,391.9638436650294,1.3809646986987218,1380.9646986987218,38.746462017616835,0.9866705531881746,0.0,-227462.52101043458,-230926.41726947672,NaN,370.0014574455655,-0.22746252101043457
755,4.0100218362962897e6,165960.68083329085,24.895286241861864,391.8512900573903,1.467783686538409,1467.783686538409,38.74646230712986,0.9866705605605633,0.0,-227325.57207033483,-230787.38281252267,NaN,370.00146021021123,-0.22732557207033482
756,4.0091257184120137e6,166129.00302335885,24.89555676694364,391.7427844432879,1.5747154995717207,1574.7154995717208,38.746460205479764,0.986670507042483,0.0017481021386643307,-227025.33785550066,-230482.57650304635,NaN,370.00144014093115,-0.22702533785550066
757,4.008191571717126e6,166243.79287200878,24.89581377345233,391.635859209492,1.701842234511938,1701.842234511938,38.74646180316274,0.986670547727146,0.004539603977591849,-226784.79933250477,-230238.37495685765,NaN,370.00145539767976,-0.22678479933250478
758,4.007174316100159e6,166389.47710102287,24.896130077338398,391.5173128439487,1.849882352689119,1849.882352689119,38.746462028339536,0.9866705534612261,0.007816162507406153,-226751.43997530098,-230204.50758913805,NaN,370.0014575479598,-0.22675143997530098
759,4.0061775514429505e6,166489.33926165014,24.89648263557953,391.40552621623857,2.0162059459952646,2016.2059459952645,38.746462714592624,0.9866705709365176,0.011578213495857328,-226805.8684002124,-230259.7648733121,NaN,370.0014641011941,-0.2268058684002124
760,4.005154449875698e6,166548.16063535295,24.896715984585317,391.29523845467327,2.2023069700096842,2202.3069700096844,38.74646404420799,0.9866706047948948,0.015753778935435437,-226904.19071618147,-230359.58448343296,NaN,370.00147679808555,-0.22690419071618148
761,4.0049770222711978e6,166489.85143376776,24.897059325617544,391.28309590595615,2.3890519289297067,2389.0519289297067,38.74646519153738,0.9866706340113977,0.020074521649969958,-226953.35187416617,-230409.4942884936,NaN,370.00148775427414,-0.22695335187416615
762,4.0040227462217226e6,166482.02876676442,24.897457816283133,391.18661747756965,2.591404726234138,2591.404726234138,38.74646528804172,0.9866706364688606,0.02463173498310354,-226895.41193797003,-230350.6720182437,NaN,370.0014886758227,-0.22689541193797003
763,4.0038544190140567e6,166563.07343059272,24.897845707158478,391.1611973071829,2.7903522746331175,2790.3522746331173,38.74646886942505,0.9866707276680381,0.029354065435248353,-226955.10762980842,-230411.2767815314,NaN,370.0015228755143,-0.22695510762980842
764,4.0032805516057517e6,166402.9911381535,24.898256333815816,391.1190173769213,2.9951872571122427,2995.1872571122426,38.74647033843557,0.986670765076084,0.03415690744870971,-226765.48602043942,-230218.76753344105,NaN,370.0015369035315,-0.22676548602043942
765,4.003144708596057e6,166216.7310562862,24.898885869184976,391.12415673188286,3.1946131147734596,3194.6131147734595,38.746473362238255,0.9866708420765871,0.038981884798520876,-226656.62917061656,-230108.25296509295,NaN,370.00156577872013,-0.22665662917061657
766,4.0025676470087315e6,166124.067461972,24.899483605183335,391.0747787509439,3.3957609573895686,3395.760957389569,38.7464734587426,0.9866708445340499,0.043802743171636974,-226725.1036406665,-230177.77019357006,NaN,370.0015667002687,-0.2267251036406665
767,4.002200195886231e6,166136.65232905935,24.899982409805997,391.0360390985904,3.5919372174216653,3591.937217421665,38.746473512356125,0.9866708458993071,0.04860491765551937,-226653.117659332,-230104.68797901727,NaN,370.00156721224016,-0.226653117659332
768,4.0015680497776726e6,165857.1901856903,24.90053836112395,391.0000876240553,3.78781189351513,3787.81189351513,38.74647307272524,0.9866708347041984,0.05338665130121391,-227023.5820998584,-230480.79401000854,NaN,370.0015630140744,-0.2270235820998584
769,4.0010159389472306e6,165695.9306652899,24.901311531332098,390.96024549255253,3.980136155299846,3980.136155299846,38.746473330070145,0.9866708412574328,0.05814659378381344,-226984.9554757276,-230441.57916317522,NaN,370.0015654715373,-0.22698495547572758
770,4.0003013468594057e6,165426.96979557778,24.902221116232226,390.9148192725615,4.170722626594215,4170.722626594215,38.74647410210488,0.9866708609171357,0.06288126173690811,-227304.50300262723,-230765.99289606826,NaN,370.0015728439259,-0.22730450300262722
771,3.999867480920278e6,165155.18302027968,24.903050511414765,390.89829744138615,4.351340357420472,4351.340357420472,38.74647528160237,0.9866708909527929,0.06754281091468847,-227511.68216841918,-230976.32707453726,NaN,370.00158410729733,-0.2275116821684192
772,3.9993702738084844e6,164943.36948237414,24.903831055390036,390.8692053339562,4.526061344757352,4526.061344757352,38.746474573903875,0.9866708729313987,0.07207916984661022,-227560.84332640382,-231026.2368795978,NaN,370.0015773492745,-0.2275608433264038
773,3.998676715088175e6,164621.78961770545,24.904523421399986,390.83128700004784,4.694555922986725,4694.555922986725,38.74647073517564,0.9866707751789868,0.07647073869848728,-227467.78827736163,-230931.7647485905,NaN,370.00154069212005,-0.22746778827736164
774,3.9980352877801945e6,164411.88398493014,24.90505233557177,390.7872990616987,4.8573844469335095,4857.384446933509,38.74646835473523,0.9866707145615695,0.08072899592592774,-227358.93142753872,-230821.25018024235,NaN,370.00151796058856,-0.2273589314275387
775,3.997242588975173e6,164247.5020994807,24.90536003672952,390.72325044604406,5.012291635485387,5012.291635485387,38.74646562044557,0.986670644933455,0.08485243299535081,-227492.3688563539,-230956.71965112071,NaN,370.0014918500456,-0.22749236885635388
776,3.9966939736613943e6,163930.35307047283,24.90557479769732,390.6996555138554,5.156261137750038,5156.261137750038,38.74646599574022,0.9866706544902549,0.08878959739295296,-227441.451942727,-230905.02735302233,NaN,370.0014954338456,-0.227441451942727
777,3.9962326859967033e6,163546.4883292405,24.90565990325968,390.6917632688545,5.288332498907975,5288.332498907975,38.746464891301656,0.9866706263659577,0.09246083937834992,-227947.10956771093,-231418.38534792987,NaN,370.00148488723414,-0.22794710956771091
778,3.9960321156611824e6,163505.62951350905,24.90574623778321,390.67548278773427,5.403182680601382,5403.182680601381,38.746465180814674,0.9866706337383463,0.09582212836744332,-228154.2887335029,-231628.7195263989,NaN,370.00148765187987,-0.2281542887335029
779,3.9958512528075483e6,163320.80076771378,24.905717510815414,390.6758870580871,5.499595730762898,5499.595730762899,38.74646412998963,0.9866706069793063,0.09883823656224547,-228501.92835067934,-231981.6531478978,NaN,370.00147761723986,-0.22850192835067934
780,3.9957633224831726e6,163384.70849223182,24.905788636944234,390.6604091733884,5.577025821338057,5577.025821338057,38.74646354024088,0.9866705919614777,0.10149574814479433,-228424.675102418,-231903.22345423148,NaN,370.00147198555413,-0.22842467510241798
781,3.9954205810474404e6,163260.87918966237,24.906221231282824,390.6380939712312,5.639754564465109,5639.754564465109,38.746461406422675,0.9866705376242432,0.10381207439595802,-228598.4949110062,-232079.6902649809,NaN,370.0014516090912,-0.2285984949110062
782,3.995122377315422e6,163009.95580723623,24.906784863608205,390.63327436372947,5.688224310534368,5688.224310534368,38.74646088101015,0.9866705242447231,0.1058287520315327,-228768.80320830978,-232252.5920896546,NaN,370.0014465917712,-0.22876880320830978
783,3.994910838289676e6,162931.84781406808,24.907427763930293,390.6196728313565,5.721946213259961,5721.946213259961,38.74646422649397,0.9866706094367692,0.10755977280456411,-229186.6730511784,-232676.82543266844,NaN,370.00147853878843,-0.2291866730511784
784,3.994830863279086e6,162773.8318952789,24.908195711053384,390.62762807174386,5.739275115888459,5739.275115888459,38.74646601718563,0.9866706550363579,0.10898003704776554,-229646.68102946237,-233143.83860859124,NaN,370.0014956386342,-0.22964668102946237
785,3.994821039671907e6,162594.03085996571,24.909085171714043,390.64495502670144,5.743607622873885,5743.607622873885,38.7464656955045,0.986670646844815,0.1100966419467227,-229987.29762406956,-233489.64225793863,NaN,370.0014925668056,-0.22998729762406955
786,3.9947017099650763e6,162522.7546983278,24.90997630823086,390.64005660211507,5.738175224532895,5738.175224532895,38.74646482696543,0.9866706247276491,0.1109558219046014,-230219.0573688538,-233724.93133893787,NaN,370.0014842728684,-0.2302190573688538
787,3.994571773173194e6,162720.99230097313,24.91117684969253,390.60660355476256,5.722042120635289,5722.042120635289,38.74646435516643,0.9866706127133863,0.11163585690774322,-230117.22354160013,-233621.54674274125,NaN,370.00147976751987,-0.23011722354160014
788,3.9943117187868436e6,162326.97091439174,24.912356177608224,390.62025972196244,5.70167093376018,5701.670933760181,38.74646354024088,0.9866705919614777,0.11217679317970373,-229890.7310637428,-233391.60514085565,NaN,370.00147198555413,-0.2298907310637428
