t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
789,3.9940538340315274e6,162100.6906666392,24.91345056754718,390.6170380596216,5.680314688626901,5680.314688626901,38.7464650092514,0.9866706293695235,0.11261274134318776,-229760.8051462122,-233259.700656053,NaN,370.0014860135713,-0.2297608051462122
790,3.9939126874793065e6,161713.7554523987,24.914373196194482,390.64209296910377,5.6547947334887745,5654.794733488775,38.74646291832401,0.9866705761244946,0.11296273778745604,-230089.13145132328,-233593.0268541353,NaN,370.0014660466855,-0.2300891314513233
791,3.9939419774982566e6,161666.40966614484,24.914948503651168,390.64990497778916,5.629151812307827,5629.151812307827,38.74646267170181,0.9866705698443119,0.11325262603812039,-229927.60193223122,-233429.03749465098,NaN,370.00146369161695,-0.22992760193223122
792,3.994134532252462e6,161577.72104870985,24.915560987183813,390.67857402688605,5.599496228844347,5599.496228844348,38.746464333721015,0.9866706121672834,0.11348541483556986,-230015.38971434647,-233518.16214654464,NaN,370.0014795627313,-0.23001538971434646
793,3.994317685272189e6,161641.98270952541,24.916101408901277,390.6906934314641,5.570418084506246,5570.418084506246,38.74646173882651,0.9866705460888374,0.11367033718248375,-229952.18251122345,-233453.99239718117,NaN,370.00145478331405,-0.22995218251122346
794,3.994659161089815e6,161410.78667986376,24.916569768803562,390.7490697665598,5.539875754238132,5539.875754238132,38.74646011969812,0.9866705048580716,0.11381874108170428,-229806.4547929121,-233306.04547503765,NaN,370.00143932177684,-0.2298064547929121
795,3.995156127131494e6,161605.64455155277,24.917112480857803,390.77986570641605,5.507242694338465,5507.242694338464,38.74645883297358,0.9866704720919002,0.11393980679968624,-229903.0213532389,-233404.0825921207,NaN,370.00142703446255,-0.2299030213532389
796,3.9956112675082544e6,161528.33890707212,24.91771197650517,390.83414154955983,5.474486617245376,5474.486617245377,38.746457964434505,0.9866704499747343,0.1140340270037905,-230010.12244741948,-233512.81466743094,NaN,370.00141874052537,-0.23001012244741947
797,3.9962934356656373e6,161000.20847441224,24.918288931887087,390.95751551388634,5.441439186333691,5441.4391863336905,38.74645811455237,0.9866704537974542,0.11411233613383516,-229752.0263680006,-233250.78819086356,NaN,370.00142017404534,-0.2297520263680006
798,3.9971571898870007e6,161546.1315942365,24.918899627839824,390.98991419905855,5.4074130909888565,5407.413090988856,38.746459369108806,0.9866704857444716,0.11418302626723022,-229425.45581853186,-232919.24448581916,NaN,370.0014321541768,-0.22942545581853185
799,3.997973754633389e6,161516.1193785693,24.919594507634017,391.0762115448338,5.374004485689334,5374.004485689335,38.746456506146686,0.9866704128397399,0.11424205753161741,-229578.2065594125,-233074.3213801142,NaN,370.00140481490246,-0.2295782065594125
800,3.9989805839678925e6,161538.6535555413,24.920490099135154,391.17654744264536,5.342201804632909,5342.2018046329085,38.746458522015146,0.9866704641734086,0.11429138671848606,-229471.10546523196,-232965.58930480402,NaN,370.00142406502823,-0.22947110546523194
801,4.000056479890288e6,162156.45785631542,24.921614109831864,391.2232438362867,5.312325762082676,5312.325762082675,38.74645925115905,0.9866704827409057,0.11432789683940707,-229824.0123493353,-233323.87040541656,NaN,370.00143102783966,-0.2298240123493353
802,4.001086512223341e6,161870.16411411593,24.922785044501243,391.3574259030811,5.282883732374928,5282.883732374928,38.74645780359394,0.9866704458789629,0.11435670469595562,-230154.09441008858,-233658.97909653664,NaN,370.0014172046111,-0.23015409441008858
803,4.0023134385726633e6,161733.07744222385,24.923974315830183,391.4964690245097,5.25437095562056,5254.37095562056,38.74646069872417,0.9866705196028488,0.11438015149894183,-230303.33363968448,-233810.49100475584,NaN,370.0014448510683,-0.23030333363968447
804,4.003750939667274e6,161833.3000547412,24.92519690876592,391.6327869125925,5.223272771780344,5223.272771780345,38.74646237146609,0.9866705621988718,0.11440224658922557,-230422.72502336118,-233931.70053133115,NaN,370.00146082457695,-0.2304227250233612
805,4.0048538957100553e6,161886.7514166513,24.926455197438017,391.7397700604897,5.194875493081171,5194.875493081171,38.746464097821516,0.986670606160152,0.11441707518288685,-229256.90327687052,-232748.12515418328,NaN,370.001477310057,-0.2292569032768705
806,4.006308753852933e6,161761.6713530042,24.927778816569703,391.90082390417217,5.163865032520256,5163.865032520256,38.74650067686594,0.9866715376378694,0.11443240615847661,-223380.389142075,-226782.12095642133,NaN,370.00182661420104,-0.223380389142075
807,4.007660675056786e6,161785.1093357483,24.92911233721823,392.0362452315023,5.1351982413087605,5135.198241308761,38.76832927061129,0.9872273982131201,0.11444268972226046,-214891.31061152942,-218163.76711830398,NaN,370.21027432992,-0.2148913106115294
808,4.0090438148405068e6,162266.64304260223,24.930457393343378,392.1281520691034,5.107299425208294,5107.2994252082935,38.82867417591821,0.9887640686083214,0.1144468586595893,-202850.33841660043,-205939.42986456896,NaN,370.7865257281205,-0.2028503384166004
809,4.015156218826765e6,162236.41208918378,24.93169964965814,392.754312613413,4.994885086245821,4994.885086245821,38.924717139472605,0.9912097825921418,0.11304619286277866,-190409.0539352259,-193308.6841981989,NaN,371.70366847205315,-0.19040905393522592
810,4.0218705858474374e6,162753.6991795757,24.932700610615786,393.3860231057963,4.7838613926515166,4783.861392651516,39.029314775180765,0.9938733395135305,0.10886012875113239,-177943.18887485907,-180652.98362929854,NaN,372.70250231757393,-0.17794318887485908
811,4.0236658349924255e6,162010.7401185395,24.93352605357087,393.64475992598227,4.578281759735041,4578.28175973504,39.13390977310361,0.9965368292642676,0.10348885546359375,-165036.62914827364,-167549.87730789202,NaN,373.70131097410035,-0.16503662914827363
812,4.027533262576788e6,163131.43135198273,24.934289950708212,393.92475343779876,4.33379273482562,4333.79273482562,39.23850873842714,0.9992004200440336,0.09747517585691257,-152096.7100644843,-154412.9036187658,NaN,374.7001575165126,-0.1520967100644843
813,4.0291513854549197e6,163729.27187706155,24.93490394251142,394.02875775513337,4.098105858646119,4098.105858646119,39.343103489727774,1.0018639035145878,0.09105162476198343,-139571.1493122791,-141696.59828657776,NaN,375.6989638179704,-0.1395711493122791
814,4.031979258436695e6,164363.747019576,24.935392999237358,394.2523457102058,3.8416076958276046,3841.607695827605,39.44769686852223,1.004527352034559,0.08434521598779733,-126826.11910478561,-128757.48132465544,NaN,376.69775701295964,-0.1268261191047856
815,4.033870031614676e6,164772.00148547025,24.93577242703904,394.4034689224471,3.59721913069693,3597.2191306969303,39.55229440772605,1.007190906498485,0.07740929083767352,-115178.436173733,-116932.42251140406,NaN,377.69658993693184,-0.11517843617373301
816,4.037114835360013e6,165524.08935712438,24.93620803791873,394.6575683998867,3.3306047602300013,3330.6047602300014,39.656863769611874,1.0098537434328998,0.07028416337967637,-108629.46762793462,-110283.72348013667,NaN,378.69515378733746,-0.10862946762793461
817,4.0390841371278926e6,166369.0262847816,24.9364327004034,394.77218255281457,3.080305845550304,3080.305845550304,39.739829784733125,1.0119664556593293,0.06298936683381359,-104680.7731883903,-106274.8966379597,NaN,379.4874208722485,-0.10468077318839031
818,4.0424222350076605e6,166274.01730983477,24.936632085390883,395.1221424768426,2.8071948373551465,2807.1948373551463,39.78427085066689,1.0130981381104704,0.05554341716607763,-104587.71813934812,-106180.4245069524,NaN,379.9118017914264,-0.10458771813934811
819,4.0394386252528536e6,166968.62857955665,24.93699631876332,394.747196398909,2.6402305316312122,2640.230531631212,39.79294853466218,1.0133191135188608,0.049351150498403315,-104329.62205992927,-105918.39803038505,NaN,379.9946675695728,-0.10432962205992927
820,4.0378048656904576e6,167035.14347190963,24.937345944256165,394.57387586325666,2.54507793455921,2545.07793455921,39.79294290524229,1.0133189701668603,0.04582275706731101,-103980.22668711055,-105563.68191584828,NaN,379.99461381257265,-0.10398022668711056
821,4.038976948588662e6,168001.8747429508,24.93758460013982,394.594808750837,2.467560069554152,2467.560069554152,39.79293912012758,1.0133188737797056,0.04337523280407821,-103925.7982621991,-105508.4246316742,NaN,379.99457766738965,-0.1039257982621991
822,4.04022496857303e6,168226.18960873855,24.937712635550994,394.6991619739339,2.4080628167437585,2408.0628167437585,39.79292952233221,1.0133186293738536,0.04146600522598847,-103838.01048008382,-105419.29997978052,NaN,379.9944860151951,-0.10383801048008381
823,4.0424215391916484e6,168608.04475505653,24.938095680408907,394.8841482606108,2.3501863730011117,2350.186373001112,39.792924289652376,1.0133184961247559,0.039877601245432916,-103446.47697184977,-105021.8040323348,NaN,379.99443604678345,-0.10344647697184976
824,4.0438070294089895e6,168835.91992679526,24.93865869825369,395.0021518330473,2.309542975662234,2309.5429756622343,39.79292131946322,1.01331842048951,0.038485201157920056,-103107.61613288485,-104677.78287602523,NaN,379.99440768356624,-0.10310761613288486
825,4.045898975597778e6,168261.1762466485,24.93915624598422,395.2739856627043,2.261431897601404,2261.4318976014038,39.792913813570024,1.0133182293535092,0.03724416652497385,-102821.4279631891,-104387.23651085187,NaN,379.994336007566,-0.10282142796318909
826,4.046862412311615e6,167745.98578087208,24.93945743923384,395.4247121845813,2.2342520543369964,2234.2520543369965,39.79291119625532,1.0133181627041377,0.03612569365343195,-102621.27181996638,-104184.0323045344,NaN,379.9943110140516,-0.10262127181996637
827,4.0489676776242484e6,168032.86313400784,24.939722364162915,395.6100728328482,2.1902754792883137,2190.275479288314,39.79212716282042,1.0132981974566635,0.03511314148886354,-102440.42898880893,-104000.43552163342,NaN,379.98682404624884,-0.10244042898880892
828,4.0493291019938774e6,167419.2346299846,24.93977696914302,395.709466601824,2.172797830714507,2172.797830714507,39.785801615197094,1.013137118709141,0.03419092647691931,-102256.07464636685,-103813.27375265669,NaN,379.9264195159279,-0.10225607464636685
829,4.051852744490762e6,167337.27615429554,24.9396312953457,395.9750732249201,2.1337069052415423,2133.7069052415422,39.77328538525446,1.0128183955308618,0.03334124181504724,-101822.40300271746,-103372.997972302,NaN,379.8068983240732,-0.10182240300271746
830,4.0519928062274666e6,167503.58781865015,24.939315466285557,395.9723973913167,2.120003199099249,2120.0031990992493,39.75447502813723,1.012339393720217,0.03260116106909362,-101537.970588664,-103084.2341001665,NaN,379.62727264508135,-0.101537970588664
831,4.053676198839182e6,167044.62412452733,24.939093946031218,396.19078233584656,2.091846890877502,2091.8468908775017,39.72934972912628,1.0116995832347362,0.032014891073170536,-101330.79142287203,-102873.89992169749,NaN,379.38734371302604,-0.10133079142287203
832,4.0537898031307855e6,167115.19264627,24.938972739733924,396.1951692644766,2.080746289928717,2080.746289928717,39.697926668918676,1.0108994015772779,0.03168005074227378,-101088.49714423393,-102627.915882471,NaN,379.0872755914792,-0.10108849714423393
833,4.053934083594498e6,166954.5956220163,24.93865776256732,396.22624749974335,2.07751807325047,2077.51807325047,39.66070322796389,1.009951514436983,0.03170105363759152,-101120.1007457954,-102660.0007571527,NaN,378.7318179138686,-0.1011201007457954
834,4.053722544568754e6,166332.4852126395,24.93839320074041,396.26809983242754,2.0893332480837,2089.3332480837003,39.6189077183889,1.0088872005253182,0.03208907151195238,-101128.87952400692,-102668.91322234205,NaN,378.3327001969943,-0.10112887952400691
835,4.0539455344249527e6,167214.45909557486,24.938020113261235,396.2009251100283,2.1055790879040917,2105.5790879040915,39.573990927969724,1.0077434038496327,0.03276527619983872,-101257.0496858952,-102799.0352141068,NaN,377.9037764436123,-0.10125704968589519
836,4.053541681715117e6,167209.18844656917,24.937596247340178,396.1602949305349,2.1322955067309124,2132.295506730912,39.52693043300904,1.0065450181860578,0.03366302160359989,-101371.17380264503,-102914.89726156856,NaN,377.45438181977164,-0.10137117380264503
837,4.05334563144425e6,166393.05788455054,24.937310402139964,396.2235039306523,2.1588991384843474,2158.8991384843475,39.47958610220984,1.0053394047022064,0.03470900437113574,-101146.43708043001,-102686.73815272082,NaN,377.0022767633274,-0.10114643708043002
838,4.0529617875539437e6,166668.37727453114,24.936974029876303,396.15631093571994,2.19295710065309,2192.95710065309,39.43690829536055,1.0042526232749447,0.03585031064010484,-101002.46511776099,-102540.57372361522,NaN,376.59473372810425,-0.101002465117761
839,4.0525084552030438e6,166563.7384864363,24.936515236319632,396.12076623003134,2.222153914383598,2222.153914383598,39.399745542964006,1.0033062815560951,0.037058224148453826,-101306.21084387976,-102848.94501916727,NaN,376.23985558353564,-0.10130621084387977
840,4.051435150784382e6,166024.81078605613,24.93600256398719,396.066293577811,2.2639414994977907,2263.9414994977906,39.36843543767585,1.002508976272041,0.038272961446698284,-101592.39901357553,-103139.49138434064,NaN,375.9408661020154,-0.10159239901357553
841,4.0512228282807632e6,166081.2383775813,24.935317292435013,396.0388980533315,2.291371059992252,2291.371059992252,39.34227000512902,1.0018426790035666,0.0394123136997689,124848.36385942067,126749.60797910728,NaN,375.6910046263375,0.12484836385942068
842,4.0497952110608607e6,164977.40554186516,24.93463169967707,396.0058925095816,2.3309082233011438,2330.9082233011436,39.321430577955184,1.0013120073482193,0.04051924982829664,171897.82664872074,174515.56004946269,NaN,375.49200275558223,0.17189782664872075
843,4.0490654315558043e6,164546.71207319072,24.933945464507612,395.97540463635204,2.3593807445331745,2359.3807445331745,39.30684614398344,1.0009406177868114,0.04150736291618039,176668.214728864,179358.59363336448,NaN,375.35273167005425,0.176668214728864
844,4.047854054228885e6,164859.72835489883,24.933035390816087,395.82001283119126,2.3868255479064877,2386.825547906488,39.297103205105074,1.0006925158855737,0.042381975158711775,188449.3350887318,191319.12191749422,NaN,375.2596934570902,0.1884493350887318
845,4.0463280804021396e6,163788.8036830563,24.932126196949053,395.7736265768688,2.413887744790492,2413.887744790492,39.29081557491466,1.0005324026975517,0.043201708420640195,222274.2867660399,225659.1743817664,NaN,375.19965101158186,0.2222742867660399
846,4.0448874453960364e6,164471.7068982937,24.931388163858557,395.5571598876394,2.439500487117336,2439.500487117336,39.28694157970603,1.000433752219637,0.04402001641671085,269818.7130323208,273927.6274439805,NaN,375.1626570823638,0.2698187130323208
847,4.042810867427067e6,164564.28718610256,24.930637883052565,395.3360428380188,2.4740522060295684,2474.0522060295684,39.28421098645133,1.0003642182333874,0.044900873738463166,330364.50982987165,335395.44145164633,NaN,375.1365818375203,0.33036450982987164
848,4.0408773043037085e6,163907.8982441107,24.93018964738975,395.2058517899692,2.504699701931641,2504.699701931641,39.282661381154426,1.0003247578585324,0.04589036213157092,405506.2225102041,411681.4441727961,NaN,375.12178419694965,0.40550622251020413
849,4.038355469832685e6,164027.390256313,24.929923661085102,394.9366034226679,2.543886637081135,2543.886637081135,39.28209986430982,1.0003104589495007,0.047008986272809486,498200.22434666153,505787.029793565,NaN,375.11642210606277,0.49820022434666156
850,4.0360022036394407e6,164042.57810264,24.929731817450374,394.6951707988584,2.585368341606281,2585.368341606281,39.28214795174062,1.0003116834858705,0.04827637097668195,615604.5714787727,624979.2603845408,NaN,375.1168813072015,0.6156045714787727
851,4.0334035280693215e6,163783.08182926377,24.929525128523117,394.45672234862974,2.6327617255960565,2632.7617255960563,39.28343568129795,1.0003444752497772,0.04970672449231364,520398.4025464753,528323.2513162185,NaN,375.1291782186664,0.5203984025464753
852,4.0307823124434673e6,163775.7522529996,24.928944597981378,394.1902711713015,2.6814759203835514,2681.4759203835515,39.28570832441225,1.0004023476314607,0.05116430100216715,631847.8649964846,641469.9137020148,NaN,375.1508803617978,0.6318478649964846
853,4.0284523697838313e6,163245.9682560204,24.92820388352101,394.006768759206,2.728038772078285,2728.038772078285,39.287625267147256,1.0004511621773648,0.05261391711770699,809987.9497638142,822322.79163839,NaN,375.16918581651186,0.8099879497638142
854,4.0259179996668375e6,163134.16627197227,24.927388467771994,393.75981991792713,2.773887305641574,2773.887305641574,39.28928632131101,1.0004934605743099,0.05401919872195964,992254.2199047105,1.0073646902585893e6,0.09401507695835778,375.1850477153662,0.9922542199047105
855,4.0232571280070962e6,163260.19854293636,24.926575984771283,393.4757318515963,2.8179528827345623,2817.9528827345625,39.29085260918663,1.0005333457675434,0.05539015043183696,1.1595823614267248e6,1.177240976067741e6,0.10822925865884922,375.20000466282875,1.1595823614267249
856,4.0205405088833063e6,162610.1555554271,24.925630801893057,393.2650716949928,2.8599580625019,2859.9580625019,39.292408624711285,1.0005729693775076,0.05669730935137,1.3296691142910991e6,1.3499178825290347e6,0.12234699376118756,375.21486351656534,1.329669114291099
857,4.0179255610804376e6,162320.10324710232,24.924630148175705,393.0280792898405,2.9014937820608306,2901.4937820608307,39.294143474477416,1.0006171469640357,0.05795236904445105,1.4962433981859668e6,1.5190288306456516e6,0.13578499671916594,375.2314301115134,1.4962433981859669
858,4.015440911674624e6,162652.1769390364,24.92338810134296,392.740951553067,2.9397777045148348,2939.7777045148346,39.29567114404516,1.0006560487501346,0.05914578009105363,1.6575036482081744e6,1.6827448205159132e6,0.14856912829696767,375.2460182813005,1.6575036482081744
859,4.012756415143632e6,162663.0928836218,24.92189773452267,392.4661898328247,2.9772839332437773,2977.2839332437775,39.29729112050253,1.0006973011118758,0.06027145562063036,1.8087260836091735e6,1.836270135643831e6,0.16019356293439227,375.26148791695346,1.8087260836091736
860,4.010222286096754e6,162398.90026418676,24.920402954614467,392.23479977905885,3.0088856435921154,3008.8856435921152,39.29891248408795,1.000738588796543,0.06133062521989012,1.9436148838839575e6,1.973213080085236e6,0.17043279792711585,375.2769707987036,1.9436148838839575
861,4.007559003735865e6,161882.50138868473,24.91898445409281,392.0159533483364,3.040685971720933,3040.6859717209327,39.30063912708592,1.0007825573994362,0.06232799351517932,2.071197506088661e6,2.102738584861585e6,0.17982123036314027,375.29345902478855,2.071197506088661
862,4.005045968324032e6,162506.31539282404,24.917670191824726,391.6961929593484,3.0711886091233103,3071.1886091233105,39.30269494541647,1.000834908383341,0.06323926576053307,2.171534152621924e6,2.204603200631395e6,0.1868123515913108,375.3130906437529,2.171534152621924
863,4.00246923013436e6,162700.417223073,24.916467415888174,391.4137423966653,3.0999948880214827,3099.994888021483,39.30495148497809,1.0008923706914234,0.06405379062639122,2.2569136764525385e6,2.291282920256384e6,0.19249199040667495,375.33463900928376,2.2569136764525384
864,4.0000194756276635e6,161859.10156869728,24.915275854222457,391.24978328837574,3.1246967404604096,3124.6967404604097,39.307636519410686,1.0009607445317945,0.06477953683383968,2.333945539888888e6,2.3694878577552163e6,0.19757113545732297,375.3602791994229,2.333945539888888
865,3.9978025948518743e6,162074.3346292137,24.91425664039806,391.0018613886504,3.145610686353975,3145.610686353975,39.31038427386664,1.0010307155244453,0.06541205094749622,2.4150745389236314e6,2.4518523237803364e6,0.20320832920403092,375.386518321667,2.415074538923631
866,3.9950170899427785e6,161463.1210830439,24.913218098365878,390.78022108661924,3.1707558098940196,3170.7558098940194,39.312926798681644,1.001095460387204,0.06608261424715296,2.4906986055631493e6,2.528628025952436e6,0.2080274131397165,375.4107976452015,2.4906986055631495
867,3.9905732637139065e6,162187.02715514912,24.912091643712255,390.2534389968152,3.2328930986312474,3232.8930986312475,39.3155344376075,1.0011618633671797,0.06745750035693952,2.608476609418772e6,2.648199603470835e6,0.2139654373821408,375.4356987626924,2.6084766094187724
868,3.9851349027263857e6,162185.9532458705,24.911062556301935,389.69917935581196,3.3500388681099107,3350.0388681099107,39.31810269106471,1.0012272634044321,0.07022201373906482,2.880588247673559e6,2.924455073780263e6,0.22834768313254394,375.4602237766621,2.880588247673559
869,3.9802505811302275e6,161978.4206849963,24.910204755357363,389.2224424510939,3.513695111068728,3513.695111068728,39.32014189700151,1.0012791913572041,0.07443279032308604,3.3302556232950874e6,3.380970175934099e6,0.25200571186432613,375.47969675895155,3.3302556232950873
870,3.9757579382031057e6,162077.1572770036,24.909357847477875,388.7544119190726,3.717846977282518,3717.846977282518,39.32194292437583,1.0013250541426868,0.07988894811519125,3.9559651153055397e6,4.016208238888873e6,0.2832568191089719,375.49689530350753,3.9559651153055397
871,3.971273551927417e6,162421.07422196853,24.90850371945139,388.2622301432669,3.9622306319555776,3962.2306319555773,39.32352276575002,1.0013652844729273,0.0865089000126425,4.759905512534276e6,4.8323913832835285e6,0.3202050654675651,375.51198167734776,4.759905512534275
872,3.966841960006871e6,162098.40253014144,24.907619021015343,387.8433799670468,4.244406600664358,4244.406600664358,39.32462852126302,1.0013934423058466,0.09426719107253521,5.702701760104508e6,5.789544934116252e6,0.35851064663469,375.5225408646925,5.7027017601045085
873,3.9622929066728847e6,161523.79009264542,24.90664460841249,387.43823818351063,4.561274543231051,4561.274543231051,39.325300379611534,1.0014105510382023,0.10315845746571624,6.817711299850246e6,6.921534314568778e6,0.39924976994400396,375.5289566393258,6.817711299850246
874,3.9578930154724354e6,162015.21633064872,24.905609976711368,386.9396329400394,4.9195002524186675,4919.5002524186675,39.325471417472,1.0014149064815543,0.11314893135494024,8.053640049909839e6,8.176284314629279e6,0.43784739975174525,375.53058993058283,8.05364004990984
875,3.953312562755995e6,161333.39330758277,24.904435550674954,386.5422191078911,5.320974817066277,5320.974817066277,39.32533891116298,1.0014115322361028,0.12422199250270717,9.44416914961208e6,9.587988984377747e6,0.47519337797312017,375.52932458853854,9.44416914961208
876,3.9494028876340124e6,162401.08182420573,24.90327940543624,386.03484259019433,5.754103726029806,5754.103726029806,39.32517050523908,1.0014072438144652,0.13627277076314806,1.0970132451137261e7,1.1137190305723108e7,0.5110959529594016,375.52771643042445,10.970132451137262
877,3.947043654955429e6,161247.0507688797,24.902330801018348,385.91198819434754,6.186259494825005,6186.259494825004,39.324452316033735,1.0013889552765283,0.1486445266664105,1.2609219088696169e7,1.2801237653498648e7,0.5465961263176854,375.5208582286981,12.609219088696168
878,3.9455367256677533e6,161498.43768917857,24.901499101533584,385.73275106815237,6.603760718971257,6603.760718971257,39.32342328049709,1.0013627511017644,0.16065425116384818,1.4241199065871619e7,1.445807011763616e7,0.5785800783162094,375.51103166316165,14.24119906587162
879,3.9436873562819916e6,160846.33786870848,24.90082040771688,385.6107052409055,7.014557173597166,7014.557173597166,39.32221100661177,1.0013318808007674,0.1722494245270083,1.5845350794958984e7,1.6086650553257853e7,0.6062437563722254,375.49945530028776,15.845350794958984
880,3.9419627406806424e6,161437.0819826581,24.900361851573162,385.3746848825672,7.4193114635774,7419.3114635774,39.32086478567583,1.0012975995661357,0.1836004430485368,1.7401750759000115e7,1.7666752039594024e7,0.6298554917917836,375.4865998373009,17.401750759000116
881,3.9396779986675344e6,161148.17246273352,24.900105920405515,385.17123610650367,7.8254485588827665,7825.4485588827665,39.3193606183269,1.0012592962591247,0.19477682972591212,1.8929721527681056e7,1.9217991398660973e7,0.6499439403519207,375.47223609717173,18.929721527681057
882,3.937978514625653e6,161357.49704426972,24.90001528451782,384.9766582651767,8.224687228495526,8224.687228495526,39.31800794817157,1.0012248507964696,0.20578350984494645,2.045409395498016e7,2.07655776192692e7,0.6685304896034775,375.4593190486761,20.45409395498016
883,3.936374313546654e6,162008.13900089776,24.900036944958778,384.74680678346135,8.62656312075212,8626.56312075212,39.31658427421621,1.0011885972368941,0.2166285922940595,2.194674386817654e7,2.2280958241803594e7,0.6843086485839497,375.4457239638353,21.94674386817654
884,3.9345579104990917e6,162352.34007223952,24.900337118729226,384.5265617152755,9.025278110520297,9025.278110520298,39.31486031579354,1.0011446969961497,0.22736946241231482,2.3469922381638877e7,2.3827332367146067e7,0.699873383428183,375.42926137355613,23.469922381638877
885,3.933084128352202e6,162581.56490244312,24.900822097538498,384.3529626350417,9.416895238405782,9416.895238405783,39.31298184807208,1.0010968622084202,0.23799164271828283,2.49706194017864e7,2.5350882641407512e7,0.7139800968205371,375.4113233281576,24.970619401786397
886,3.9314840254651536e6,161508.54220978665,24.90132766144769,384.2992337671118,9.809104281036497,9809.104281036496,39.31079530535105,1.001041182355247,0.2485060038131941,2.6456448523540724e7,2.6859338602579415e7,0.7263190527503983,375.3904433832176,26.456448523540725
887,3.9302575812560585e6,162507.89728562493,24.901785756730952,384.07234291237853,10.194995917641991,10194.99591764199,39.308548774946736,1.0009839749282625,0.25887444516261937,2.791045537234902e7,2.833548768766398e7,0.73766910283479,375.36899059809843,27.91045537234902
888,3.9290063670926685e6,161702.9700523648,24.90205520647168,384.0268498512032,10.579896562519693,10579.896562519692,39.30617504499737,1.0009235283914613,0.26912472544979793,2.9360568274370972e7,2.9807683527280174e7,0.7478529440901348,375.346323146798,29.360568274370973
889,3.928101751486845e6,162066.94362021942,24.90243818150226,383.89753393135834,10.954696498380832,10954.696498380832,39.303820919076315,1.000863581067142,0.2792388269272799,3.0791185904197358e7,3.1260087212383106e7,0.7577143387079224,375.32384290017825,30.79118590419736
890,3.9267926202283716e6,161059.45359433297,24.902730059784684,383.86678558960637,11.333621320941287,11333.621320941287,39.30174545577622,1.0008107298281954,0.2892384325101204,3.2226727790143825e7,3.2717490142277997e7,0.7665875098272162,375.30402368557327,32.226727790143826
891,3.92605283631355e6,161786.67214717087,24.903019019284287,383.7172440536574,11.707890211271408,11707.890211271408,39.299840534167814,1.0007622213977665,0.29919946848369217,3.364795228689804e7,3.416035765167314e7,0.7751101853250986,375.28583302416246,33.64795228689804
892,3.9250557100511696e6,162347.6646691568,24.903437787809498,383.55841441202983,12.089021977627013,12089.021977627013,39.29796907714556,1.0007145651360263,0.30920550788592566,3.5085323350995496e7,3.5619617615223855e7,0.7830645504221584,375.2679619260099,35.085323350995495
893,3.924023628622141e6,162447.74114624035,24.9039594818343,383.4430058589094,12.472080689392412,12472.080689392411,39.296361214419974,1.000673621247932,0.31926964179066325,3.650818804274792e7,3.7064150297206014e7,0.7900331386008296,375.2526079679745,36.508188042747925
894,3.9231650574082453e6,162889.94813242042,24.904616361589913,383.31040869274466,12.862773628233935,12862.773628233936,39.29517887735099,1.0006435132817033,0.3293886421858451,3.795901218541916e7,3.853706820854737e7,0.7967543168298342,375.2413174806387,37.959012185419155
895,3.922425755633652e6,163947.34643404634,24.905416108083767,383.1272588378803,13.258834566810824,13258.834566810825,39.29432990721727,1.0006218944347722,0.3395891353136789,3.942954883514314e7,4.00299988174042e7,0.8032822409725053,375.23321041303956,39.429548835143144
896,3.9219853205338954e6,165555.41423199864,24.906423395398445,382.91844100936765,13.654682616589788,13654.68261658979,39.29397145987603,1.0006127666481808,0.34986270003178416,4.092283959914897e7,4.1546030049897425e7,0.8099768964885075,375.2297874930678,40.922839599148965
897,3.921341361989709e6,166576.28984476166,24.90749766109793,382.7487331442352,14.059232304169326,14059.232304169325,39.29401026436905,1.0006137547964813,0.3602178893231025,4.243911384296916e7,4.308539476443569e7,0.8161795335402114,375.2301580486805,42.43911384296916
898,3.921134945703903e6,168321.51528802508,24.908915267829634,382.549789033219,14.463633859610757,14463.633859610758,39.29464546471504,1.0006299300404682,0.3706406864542714,4.3965398767005175e7,4.4634922606096625e7,0.8223191281448347,375.23622376517557,43.965398767005176
899,3.920610979809364e6,169946.42542742257,24.910260798780694,382.33073948847516,14.877587636183076,14877.587636183076,39.29570542160727,1.0006569216210863,0.38114982111177265,4.551743073023656e7,4.6210589573844224e7,0.8281342910880968,375.24634560790736,45.51743073023656
900,3.9208096215839675e6,172287.7815181095,24.91206160399047,382.1123180495268,15.287728647018346,15287.728647018346,39.29702395164607,1.0006904977128126,0.3916962361166321,4.706568319002667e7,4.778241948226058e7,0.8338062105488446,375.2589366423047,47.06568319002667
901,3.9206630509541626e6,173360.1989587544,24.914039798575512,381.98805830738104,15.692050970180107,15692.050970180107,39.29840334668033,1.0007256237189213,0.40214499334822523,4.865095799213287e7,4.939183552500799e7,0.8399562427370145,375.2721088945955,48.650957992132874
902,3.920962821641929e6,174041.68666150174,24.916235589118394,381.9491472966796,16.08918213276446,16089.18213276446,39.29993490566546,1.0007646245482205,0.41237821763015375,5.0212778931526706e7,5.0977440539621025e7,0.8456088246552561,375.28673420558266,50.21277893152671
903,3.9217976474495134e6,175421.23331324995,24.9184317148325,381.8936201973765,16.475627014261445,16475.627014261445,39.301515303645495,1.0008048690523126,0.4223528873055624,5.1746529328553796e7,5.253454754167898e7,0.8511216425887596,375.3018258946172,51.7465293285538
904,3.9228250882788324e6,176963.8040474916,24.920699706845248,381.8411095037045,16.85368161166112,16853.68161166112,39.3032305513329,1.000848547476005,0.4320520920877166,5.3253081634154245e7,5.40640422681769e7,0.8563711696801677,375.3182053035018,53.25308163415424
905,3.9235164171005785e6,177830.92540441855,24.92317644070907,381.8231897753476,17.221222663550215,17221.222663550216,39.30502755086947,1.0008943076934413,0.4414766480003009,5.469232545106545e7,5.5525203503619745e7,0.8607853522015781,375.3353653850405,54.69232545106545
906,3.924319903793242e6,179329.11122383905,24.925781642913556,381.7523743699697,17.577001941832663,17577.001941832663,39.30671189279795,1.0009371991084455,0.4506313110180912,5.614606462694538e7,5.7001080839538455e7,0.8659394705270526,375.351449665667,56.146064626945375
907,3.9253053984225825e6,180208.95125020127,24.92857945685352,381.76314446201644,17.928964771534854,17928.964771534855,39.30845501854242,1.0009815874410315,0.4595217350194749,5.753997211973172e7,5.841621534998144e7,0.8699918740500422,375.3680952903868,57.539972119731715
908,3.9262778752657245e6,180748.37809151364,24.931438160234208,381.8072881930898,18.26583837878781,18265.83837878781,39.310046365378604,1.001022110755456,0.46813064472753213,5.8919714016381785e7,5.981696854455004e7,0.8743223243617316,375.38329153329596,58.91971401638178
909,3.927308932146765e6,181410.8928540388,24.934503343060157,381.84485619701593,18.597636158533597,18597.636158533598,39.311479095145366,1.001058594919375,0.4764770682047513,6.0228001766042784e7,6.1145179457911454e7,0.8777049041530178,375.39697309476566,60.22800176604279
910,3.9282482618491203e6,182210.263915718,24.937481786363982,381.8591231328646,18.922124006008364,18922.124006008366,39.312574616324255,1.0010864921371163,0.4846009198341263,6.1526792154592134e7,6.246374838029658e7,0.8812233161833698,375.4074345514186,61.52679215459214
911,3.9295122527285954e6,183308.78072598018,24.940436921301618,381.87599102982824,19.245938609283634,19245.938609283636,39.313701505313155,1.0011151881295801,0.49257651605838654,6.276770804874663e7,6.372356147080876e7,0.8838317161320799,375.41819554859256,62.76770804874663
912,3.9303291790801575e6,183858.13221100532,24.94326018032438,381.90326675526524,19.569088203606025,19569.088203606025,39.314493895634065,1.001135366183409,0.5004733493435122,6.40007819401318e7,6.497541313718964e7,0.88624965304738,375.4257623187784,64.0007819401318
913,3.93107034914814e6,184702.8413256215,24.946303842364042,381.89271231626077,19.886093843588394,19886.093843588395,39.31509033632744,1.001150554420947,0.508382292531145,6.526840351606235e7,6.6262338594987154e7,0.8894200115527311,375.4314579078551,65.26840351606235
914,3.931422492318349e6,184231.84728788078,24.949240933916936,381.97662028852886,20.198717360503167,20198.717360503168,39.31540164081066,1.0011584817245167,0.5163616163738024,6.649506778205412e7,6.750768302746612e7,0.8919153149984785,375.4344306466938,66.49506778205412
915,3.9319414560080054e6,184281.88727167054,24.95204931971621,382.02442087016664,20.52103524606671,20521.03524606671,39.31534672886581,1.0011570834033234,0.524454617311826,6.777658169469732e7,6.880871238040337e7,0.8947135843607673,375.4339062762463,67.77658169469731
916,3.9324335403798614e6,183340.19705185044,24.954768717553012,382.17057526279416,20.84960429762825,20849.60429762825,39.315117034887,1.0011512342941835,0.5326675001783704,6.901760899952804e7,7.006863857820106e7,0.8963953787333081,375.4317128603188,69.01760899952804
917,3.9330553807410127e6,182777.76295500403,24.957596906386,382.29129641039845,21.175613568554628,21175.61356855463,39.31498836243225,1.0011479576770292,0.5410101863226248,7.02719144458249e7,7.134204512266488e7,0.898351162048103,375.430484128886,70.2719144458249
918,3.9331259540171227e6,182329.80549296385,24.960486026556126,382.34415377412427,21.51423130897235,21514.23130897235,39.31489887268956,1.0011456788394444,0.5494948425467066,7.152689458113086e7,7.261613663058971e7,0.8998784354909378,375.42962956479164,71.52689458113086
919,3.933628404403914e6,180810.63108821376,24.963350274227647,382.55023173452605,21.853984950768158,21853.984950768157,39.31481958998682,1.0011436599219976,0.5581214966065234,7.28495501580553e7,7.395893417061453e7,0.9017840039800026,375.42887247074907,72.84955015805531
920,3.9338500683744815e6,179241.63450662605,24.966184258729868,382.7327659396387,22.186942723824714,22186.942723824715,39.31456001475477,1.001137049892992,0.566925269439819,7.41620919440235e7,7.529146390256193e7,0.9038234970882156,375.426393709872,74.1620919440235
921,3.9336975915268646e6,177638.9188025869,24.969182770411297,382.8805986467154,22.527015340763214,22527.015340763213,39.31418831220112,1.0011275845651881,0.5758873855628639,7.549550742998056e7,7.664518520810209e7,0.9058344960984811,375.4228442119456,75.49550742998056
922,3.933476349428998e6,175535.2820132429,24.972508339389194,383.07248393636644,22.86675634836078,22866.75634836078,39.313985105252165,1.0011224099427247,0.5850256184711214,7.682757194177797e7,7.799753496627206e7,0.9076665860721621,375.4209037285218,76.82757194177798
923,3.932966305333588e6,173624.63358591424,24.9758835276751,383.2152570588862,23.223152400580137,23223.152400580137,39.31401800543414,1.001123247738979,0.5943686053223078,7.815631647926995e7,7.934651419215223e7,0.9088555869727634,375.4212179021172,78.15631647926995
924,3.932678045743804e6,172608.49690326155,24.97937577451429,383.289454519933,23.591859123496622,23591.859123496622,39.31413951707182,1.001126342007424,0.6039072394031233,7.954273168388814e7,8.075404231866816e7,0.9103454520534321,375.422378252784,79.54273168388814
925,3.931934404707146e6,171768.59978647254,24.98295312691582,383.29926655664354,23.96318092084706,23963.18092084706,39.314145624139464,1.0011264975226246,0.6136310678387479,8.091506205712959e7,8.214727112398943e7,0.9116784281194709,375.4224365709842,80.91506205712959
926,3.9307952881471417e6,170732.53702548178,24.98665045665344,383.2887615822283,24.347002441512863,24347.002441512865,39.31430551526115,1.0011305691166041,0.62352595038203,8.232651928524567e7,8.35802226246149e7,0.9129835056088709,375.42396341872654,82.32651928524567
927,3.9295166522581917e6,169145.06431760677,24.990118585129274,383.32024341901985,24.742793049167823,24742.793049167823,39.31417696952928,1.0011272957264215,0.633612041985308,8.378651198388098e7,8.506244871459998e7,0.9142361617178026,375.4227358974081,83.78651198388098
928,3.9286971946704253e6,168326.989781999,24.993546143920405,383.32010243510973,25.142053815839866,25142.053815839867,39.313773386425375,1.0011170185670721,0.6438945926785142,8.523784385916114e7,8.653588209051892e7,0.9153029675008859,375.41888196265205,85.23784385916115
929,3.926974567897526e6,167895.7410917561,24.99696469498464,383.1884634868267,25.54305897142967,25543.05897142967,39.31329085789653,1.0011047310789845,0.6543571612497532,8.669244016302282e7,8.801262960712977e7,0.9166228049398365,375.41427415461914,86.69244016302281
930,3.9249115501225134e6,166763.772996438,25.000266452839497,383.09355526259685,25.943634564279204,25943.634564279204,39.31311109955288,1.0011001535703516,0.6649804309750962,8.820549546829404e7,8.95487263637503e7,0.9184483571323088,375.41255758888184,88.20549546829405
931,3.9233801522181835e6,165856.60541125535,25.003417523294004,383.0299232219091,26.35546896688387,26355.46896688387,39.31301527561616,1.0010977134338404,0.6757532550820321,8.972242444935471e7,9.108875578614691e7,0.9197976818782841,375.4116425376901,89.7224244493547
932,3.9218225982063985e6,165504.66055812052,25.006443407292824,382.9070272832088,26.76523606683186,26765.23606683186,39.31297170731794,1.0010966039762366,0.6864960167653936,9.12567113095376e7,9.264640742085037e7,0.9214996208482567,375.4112264910887,91.25671130953761
933,3.920212310106997e6,164647.69724274083,25.009435997615793,382.8302357659792,27.174642094693212,27174.642094693212,39.312862305512866,1.001093818082147,0.6970366016418512,9.278382766367735e7,9.419677935398716e7,0.9229899731710405,375.4101817808051,92.78382766367734
934,3.918543020096998e6,163555.49543789675,25.012441617720455,382.7714092414986,27.561770399359133,27561.770399359135,39.312739628024765,1.0010906941255648,0.7072977969397131,9.42473759271025e7,9.56826151544188e7,0.9245223780848767,375.4090102970868,94.24737592710251
935,3.917058510330001e6,162230.3353682949,25.01547854840451,382.7551656433951,27.946544958007404,27946.544958007406,39.313052834325866,1.0010986698585294,0.7172338650865594,9.56941693336614e7,9.71514409478796e7,0.925829585579984,375.4120011969485,95.6941693336614
936,3.915528739648948e6,161198.5619615258,25.018496737430432,382.70440139525203,28.309287367491677,28309.287367491677,39.31348520106798,1.001109679987207,0.7268541306795653,9.707447961629713e7,9.8552771184058e7,0.9272726262760498,375.4161299952026,97.07447961629713
937,3.9137460261499295e6,160579.60207386586,25.021734407752373,382.5857720770707,28.63272729262066,28632.72729262066,39.31423058402688,1.001128661008392,0.7361295471613769,9.839635867038523e7,9.989478037602562e7,0.9295703375935319,375.423247878147,98.39635867038523
938,3.911551564894817e6,159453.0084116354,25.02496272121071,382.4769170726994,28.946381545279564,28946.381545279564,39.31524651934293,1.0011545315887775,0.7450796088937297,9.966934136636253e7,1.0118714859529191e8,0.9316586876841105,375.4329493457916,99.66934136636253
939,3.9095852162358444e6,158431.76373709211,25.028201424977286,382.3805761976302,29.264436232920918,29264.436232920918,39.316670615382925,1.0011907958966502,0.7536999720770782,1.0088581235355167e8,1.0242214452137226e8,0.9330155290590413,375.4465484612438,100.88581235355167
940,3.907721442910723e6,157731.0694635884,25.031580272215812,382.2620156419097,29.590543661849033,29590.54366184903,39.31823164620894,1.0012305472202148,0.7619921383060255,1.0202355972693603e8,1.0357721799688937e8,0.9334286887712522,375.46145520758057,102.02355972693603
941,3.905384629752817e6,156828.5756525903,25.034910854796742,382.1158057186775,29.891680902289696,29891.680902289696,39.31992548845366,1.0012736805587854,0.7699924331247073,1.031168797787757e8,1.0468718759266569e8,0.934284590182126,375.4776302095445,103.11687977877571
942,3.902879549654774e6,156179.04949119323,25.038071547458742,381.92665648966164,30.195548561767705,30195.548561767704,39.32169140676887,1.001318649299419,0.777869180847263,1.0418057608296193e8,1.0576708231772785e8,0.9348859262487187,375.49449348728217,104.18057608296193
943,3.9000920559172295e6,155599.77514719922,25.040985763574966,381.70155767278595,30.484424338388614,30484.424338388613,39.32356981600285,1.001366482597777,0.7857202113335865,1.0521236950905666e8,1.0681458833406767e8,0.9357495633043443,375.5124309741664,105.21236950905666
944,3.8969880973864677e6,154845.31862493904,25.04386868307727,381.46205695836176,30.772218279815824,30772.218279815825,39.32585263008981,1.0014246139811531,0.793637238429322,1.0622959527097304e8,1.0784730484362745e8,0.9365482102705666,375.53423024293244,106.22959527097304
945,3.893767943060369e6,154229.5697609272,25.046731813511325,381.196572201778,31.058488956369818,31058.488956369816,39.32815615361846,1.0014832727261311,0.8016945161264069,1.0721438600122422e8,1.0884709238702966e8,0.937170296854763,375.55622727229917,107.21438600122423
946,3.890417369802158e6,153694.50301455602,25.04960231771252,380.90956847987786,31.352773448603838,31352.77344860384,39.330535822971356,1.0015438705086013,0.8099037588056628,1.0821043144437087e8,1.0985830603489429e8,0.9377045948733115,375.57895144072546,108.21043144437087
947,3.886829764353561e6,153070.06979642095,25.052320933483127,380.60751218727216,31.672348638985994,31672.348638985994,39.33273091558709,1.0015997680830555,0.8182988078574913,1.0923067104065436e8,1.10894082274776e8,0.9377384821442385,375.5999130311458,109.23067104065436
948,3.8832911564057996e6,152563.9248347573,25.054961817458523,380.2983926168239,31.993545866050304,31993.545866050303,39.334905472274,1.0016551427143763,0.8268695143342614,1.1028563118360688e8,1.1196510780061612e8,0.9380518180199916,375.6206785178911,110.28563118360688
949,3.879609774682541e6,152110.50218673257,25.05767966512838,379.96934480079597,32.31454933464115,32314.54933464115,39.33636236711768,1.001692242236926,0.8356729971183212,1.1134927130361247e8,1.1304494548590098e8,0.9385025951056256,375.6345908388473,111.34927130361247
950,3.875765851434372e6,151554.50991665994,25.060380153721432,379.63418364094923,32.63465884419274,32634.65884419274,39.337189490228255,1.0017133047539812,0.8447199089270288,1.1244498221579461e8,1.1415734235106052e8,0.9392700062549509,375.64248928274293,112.44498221579461
951,3.8719929233350125e6,151117.61104414295,25.063284496251732,379.294119499579,32.97410266680329,32974.102666803294,39.33746308978308,1.0017202719094334,0.8540138788453077,1.1354216939924358e8,1.1527123796877521e8,0.9395131315797619,375.64510196603754,113.54216939924358
952,3.8681030159624447e6,150679.5994014914,25.066131999327027,378.94224429775267,33.31598437816877,33315.984378168774,39.33764023178682,1.0017247827935176,0.8635011950284723,1.1465225787515223e8,1.1639823134533222e8,0.9398351880338244,375.6467935475691,114.65225787515223
953,3.8642921193200042e6,150129.3476011901,25.0691420325196,378.6098645992675,33.66554169744591,33665.54169744591,39.33756275049844,1.0017228097487108,0.873181510527676,1.1580015415460567e8,1.1756360827878748e8,0.9402132506801943,375.64605365576654,115.80015415460568
954,3.860699993806755e6,149667.3939481679,25.0722073689657,378.29078489893857,34.03238602701001,34032.38602701001,39.33715432853041,1.001712409368698,0.88299319196219,1.1696932939437313e8,1.187505882176377e8,0.9402613863052155,375.64215351326175,116.96932939437313
955,3.857164097897784e6,149198.32712963526,25.075157029439858,377.97816215781336,34.39996984080085,34399.96984080085,39.336466362730064,1.0016948904634495,0.892886202369501,1.1816006962301014e8,1.199594615462032e8,0.9404608678938184,375.63558392379355,118.16006962301014
956,3.853578662080221e6,148563.08710309074,25.07809102065887,377.6774286419093,34.77958995346947,34779.58995346947,39.335385401034394,1.0016673639999039,0.902856438038663,1.193565641013436e8,1.211741767526331e8,0.9403631074274831,375.625261499964,119.35656410134361
957,3.850128888469767e6,147821.0074143545,25.081052202644187,377.40141499035803,35.1562039965164,35156.2039965164,39.33380760769677,1.0016271858224863,0.9128779152767306,1.2055979381793505e8,1.2239572976440106e8,0.9403548281350563,375.6101946834324,120.55979381793505
958,3.8469156046419404e6,146919.14026374364,25.0841311693871,377.16579657270097,35.535727690303695,35535.7276903037,39.331741981015924,1.001574585070992,0.9227979099774575,1.2175653649627061e8,1.2361069695052855e8,0.9401335098125377,375.59046940162204,121.75653649627061
959,3.8438350901798443e6,145991.08112902072,25.087144177224367,376.94638216624094,35.89479032561137,35894.790325611364,39.32970353931552,1.0015226765793401,0.9325707581215806,1.2294154530003455e8,1.2481375157363914e8,0.940334628324697,375.57100371725255,122.94154530003455
960,3.840841722564253e6,145082.91433117448,25.090100988018154,376.73382346922307,36.24996167901072,36249.96167901072,39.32780590622184,1.0014743537494148,0.942115820470608,1.2409592654275994e8,1.2598571222615223e8,0.9403945922460029,375.5528826560306,124.09592654275994
961,3.8384060706592742e6,144040.96333608037,25.092841948537643,376.59175405944893,36.58531115183025,36585.31115183025,39.32606180861042,1.0014299406684402,0.9511799992294635,1.2525317110370962e8,1.2716057980072044e8,0.9408186820824178,375.53622775066503,125.25317110370962
962,3.836740818573697e6,142948.94466592796,25.095637067142274,376.53332047989494,36.90687916959522,36906.879169595224,39.32396818689754,1.001376627029309,0.9595957708419425,1.2636432931364688e8,1.2828865920167196e8,0.9410409482556965,375.5162351359909,126.36432931364688
963,3.8354331940034414e6,141833.3509528874,25.098295785020376,376.51374546896574,37.210070464687114,37210.070464687116,39.321548078326565,1.0013149994706068,0.9672209667734782,1.2738869764913033e8,1.2932862705495465e8,0.9409885341367462,375.4931248014775,127.38869764913034
964,3.83445227970628e6,140507.31546688123,25.100684731951965,376.5489260182874,37.48363579251303,37483.63579251303,39.318902650640254,1.0012476342077476,0.9739716698128855,1.2832515019195074e8,1.3027934029639669e8,0.9408998962966654,375.4678628279054,128.32515019195074
965,3.8338912492815894e6,139104.40995029893,25.102863037728838,376.63474407046795,37.71593757312353,37715.937573123534,39.316030250592505,1.0011744891411658,0.979808259789791,1.2917891526318265e8,1.3114610686617528e8,0.9411115569626023,375.4404334279372,129.17891526318266
966,3.8337480536333914e6,137687.5049849382,25.104940861963023,376.764581921351,37.89682568602232,37896.82568602232,39.3130137315467,1.0010976741144344,0.98470025377862,1.2993821812703218e8,1.3191697271779917e8,0.9418001712635289,375.4116277929129,129.93821812703217
967,3.8339879183976287e6,136358.4853575258,25.106881265991515,376.9245089745263,38.04829862327844,38048.29862327844,39.31030366154853,1.0010286627486211,0.9886361913651038,1.3057953421171874e8,1.325680550372779e8,0.9422806176945177,375.38574853073294,130.57953421171874
968,3.834360010119835e6,135168.83099781396,25.108615777124403,377.08370837125597,38.16966288505474,38169.66288505474,39.307859176370926,1.0009664144447281,0.9917478867424621,1.3111606376700376e8,1.3311275509340483e8,0.9427457239389271,375.3624054167731,131.11606376700377
969,3.835096539588108e6,134018.54966602338,25.110134661430468,377.27604382488124,38.26419430923822,38264.19430923822,39.305712448026725,1.0009117484563352,0.9940217048210621,1.3155865608584335e8,1.3356208739679529e8,0.9431100827000811,375.34190567112574,131.55865608584335
