t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
970,3.836064255296482e6,132858.73136827917,25.111283586522195,377.49291783162107,38.34285165616337,38342.851656163366,39.30366051813877,1.000859496490808,0.9955202212946973,1.3190860915049976e8,1.3391736969593884e8,0.9431367889510706,375.322311184053,131.90860915049976
971,3.836973632037074e6,131924.02819071265,25.112192040219426,377.6808974359186,38.399222277387466,38399.22227738747,39.30171400803333,1.0008099290179984,0.9964788409551141,1.3216863815726663e8,1.3418135853529607e8,0.9431390555528893,375.3037233817494,132.16863815726663
972,3.837496332313509e6,131048.6783384438,25.11292525522345,377.8234101911382,38.43741310574915,38437.413105749154,39.30006679395679,1.0007679830559806,0.9971139266536143,1.3235756560470031e8,1.3437316305045718e8,0.9431928893114936,375.2879936459927,132.3575656047003
973,3.838241600573444e6,130323.8659008695,25.113645719755134,377.9732655119852,38.45692230271011,38456.92230271011,39.29881911565057,1.000736211188809,0.9975601472785187,1.3250987389515905e8,1.3452779075650665e8,0.9434250319156345,375.2760791958034,132.50987389515905
974,3.8388770011285557e6,129750.48816816925,25.114443566945326,378.09648450156845,38.45588113224355,38455.88113224355,39.297851708371,1.0007115763647247,0.9978961200504473,1.3264184287380064e8,1.3466176941502604e8,0.944082403950018,375.26684113677175,132.64184287380064
975,3.839630164434749e6,129277.67302229961,25.115216541636904,378.22145682084096,38.46510522227431,38465.10522227431,39.297232499476685,1.0006958083397108,0.9981609530432775,1.327554630886811e8,1.347771198869859e8,0.9443523735582114,375.26092812739154,132.7554630886811
976,3.840517905132535e6,128953.07224966655,25.115891506673652,378.34503902985404,38.48898595412863,38488.98595412863,39.29698388284871,1.0006894773692663,0.998378402538365,1.3286487252268893e8,1.3488819545450652e8,0.9442357174720685,375.25855401347485,132.86487252268893
977,3.8415590266908696e6,128605.24943964381,25.116554014512886,378.48662357300975,38.50752830244508,38507.528302445084,39.296821486513316,1.0006853419805435,0.9985569299241566,1.3297772116277176e8,1.3500276260179874e8,0.9442292934025794,375.25700324270383,132.97772116277176
978,3.8427261676517203e6,128340.1330022595,25.117266714244337,378.6326233077942,38.532430460634295,38532.43046063429,39.2969850857412,1.0006895080006721,0.9987062358903759,1.3309119437302072e8,1.351179638304779e8,0.9440601173511932,375.258565500252,133.09119437302073
979,3.844016314638654e6,128052.158935271,25.117906598025325,378.79349191675664,38.55767108234486,38557.67108234486,39.29728414392102,1.0006971234546866,0.998834884522327,1.332045437226898e8,1.3523303931237543e8,0.9438446063736198,375.2614212955075,133.2045437226898
980,3.8456610154969417e6,127896.33597878768,25.118688887684105,378.9770315512899,38.58266403284939,38582.66403284939,39.2974709324597,1.0007018799857657,0.9989426648751132,1.3333560018723992e8,1.3536609156064966e8,0.9437039683833642,375.26320499466215,133.33560018723992
981,3.847362126762096e6,127575.533331235,25.119735334171214,379.1831389837779,38.596992032066815,38596.99203206682,39.29785018769654,1.0007115376410676,0.9990385948431288,1.3346915142094357e8,1.3550167656948587e8,0.9437852457403741,375.2668266154003,133.46915142094358
982,3.8492548285009945e6,127266.17671826473,25.120928948760728,379.4076097637849,38.62021118205847,38620.21118205847,39.29823661252355,1.0007213778684838,0.9991201763946856,1.3361647512113376e8,1.3565124377780077e8,0.9437002959358524,375.27051670068147,133.61647512113376
983,3.8512969334435477e6,126935.34634101654,25.122201677726785,379.6494991949573,38.64009802390052,38640.09802390052,39.298828733916565,1.0007364561159413,0.9991913300517385,1.3377364509896597e8,1.3581080720707205e8,0.9437224191629194,375.276171043478,133.77364509896597
984,3.853666230799425e6,126611.15581801691,25.12287101467991,379.9240647279723,38.68200606867812,38682.00606867812,39.29949533716505,1.0007534310282735,0.9992572475568131,1.3394015074877666e8,1.359798484759154e8,0.9431912296187113,375.2825366356026,133.94015074877666
985,3.856143286496624e6,126265.41334362813,25.123515521030825,380.2118117383278,38.702461295989316,38702.46129598931,39.3000897580908,1.0007685678328513,0.9993130438701638,1.3412055336411029e8,1.3616299833919826e8,0.9432480349243767,375.2882129373192,134.1205533641103
986,3.8587787855267804e6,125914.81349496367,25.12422593042551,380.51620510008325,38.740947570217614,38740.94757021761,39.300617802550924,1.0007820143746116,0.9993591922300149,1.3430756608020896e8,1.3635285896467915e8,0.9428700596769152,375.2932553904793,134.30756608020894
987,3.86169049064098e6,125599.64334450517,25.124626753324257,380.84514243593014,38.76209834338999,38762.09834338999,39.30120336944707,1.0007969257131768,0.9994035420070515,1.3452175150908446e8,1.3657030610059336e8,0.9430431736024754,375.2988471424413,134.52175150908445
988,3.8647897483045e6,125251.33139963864,25.124775946419543,381.1965766467748,38.76049922217672,38760.49922217672,39.301512038094565,1.0008047858957407,0.9994410360748985,1.3473962242866743e8,1.36791494851439e8,0.9437386343902622,375.3017947109028,134.73962242866742
989,3.8679998379533053e6,125028.38690259233,25.12487845295508,381.5465291590941,38.78271121685092,38782.71121685092,39.30193567363079,1.0008155736860862,0.9994732620714748,1.349691156525316e8,1.3702448289597115e8,0.9439380456467039,375.30584013228236,134.9691156525316
990,3.8710738435222995e6,124539.68325149266,25.125173543295166,381.90970033341557,38.797048525477585,38797.048525477585,39.302627172074885,1.0008331825493693,0.9995025431662485,1.3518433873299176e8,1.3724298348527083e8,0.9441951508885781,375.3124434560135,135.18433873299176
991,3.8742166143415445e6,124193.90191624817,25.12548014118093,382.26531217383246,38.822460808602344,38822.46080860234,39.30331487370678,1.0008506947276234,0.9995325750583246,1.3540774682702807e8,1.374697937330234e8,0.9442572385081901,375.31901052285883,135.40774682702806
992,3.877428813353855e6,123781.75740887814,25.125667865002573,382.6347661513738,38.85056565932032,38850.56565932032,39.303983675109706,1.0008677256154992,0.9995568184558601,1.356335170508598e8,1.3769900208209118e8,0.9442348200242752,375.32539710581216,135.6335170508598
993,3.880441767916276e6,123289.29170115701,25.125752816944775,382.9920974735086,38.88595251408161,38885.95251408161,39.30459304738478,1.0008832431530608,0.9995777047763656,1.3587803603151083e8,1.3794724470204145e8,0.9441945050738628,375.3312161823978,135.87803603151082
994,3.88354464163152e6,122827.63543839645,25.126399543805114,383.35545425006353,38.930672767706234,38930.67276770624,39.304893078406344,1.000890883380287,0.9995964830356856,1.3612114274616888e8,1.3819405354941005e8,0.9439017536667528,375.3340812676076,136.12114274616889
995,3.886653481832105e6,122502.73681010205,25.12710495356223,383.7054785955151,38.97178823393413,38971.78823393413,39.30511348847258,1.0008964960765345,0.9996181312558561,1.3636371634956828e8,1.3844032116707438e8,0.9437245580314264,375.33618602870047,136.36371634956828
996,3.889558376715561e6,122049.89149012088,25.12782340706652,384.0477558843466,38.9851051903885,38985.1051903885,39.30527660322917,1.000900649759703,0.9996406954209791,1.365961705755162e8,1.3867631530509257e8,0.9441681459221588,375.33774365988864,136.5961705755162
997,3.892282830618082e6,121701.17837091061,25.128560909469225,384.36102469390124,39.02997398535604,39029.97398535604,39.305085667928196,1.0008957876321893,0.9996637355999185,1.3680097260778275e8,1.3888423615003327e8,0.9437269184791486,375.335920362071,136.80097260778274
998,3.894808040070712e6,121380.39108154048,25.129214814580145,384.6511364922703,39.08466845256299,39084.66845256299,39.30494737428308,1.0008922660134345,0.9996831730620447,1.3699702443277043e8,1.3908327353580755e8,0.9430450597519173,375.3345997550379,136.99702443277044
999,3.8972151854346157e6,121000.47851261323,25.1301011330105,384.9352402570849,39.13320300644267,39133.20300644267,39.30443308510333,1.0008791697470125,0.9997036652486616,1.3718370850333568e8,1.392728005110007e8,0.9424628351522057,375.3296886551297,137.18370850333568
1000,3.8995983443220947e6,120807.09828424366,25.13059425368764,385.19788440752814,39.17420962419339,39174.20962419339,39.30401950843877,1.0008686381037306,0.9997287218942914,1.3736895540810063e8,1.3946086843461993e8,0.9421048113068154,375.325739288899,137.36895540810065
1001,3.9018131760019097e6,120507.93880637626,25.130732972681866,385.45415261932044,39.21232510772102,39212.32510772102,39.303695093987024,1.000860376957554,0.9997454531554218,1.3754178289552262e8,1.3963632781271333e8,0.941746659151578,375.3226413590827,137.54178289552263
1002,3.9038858968490437e6,120232.37508167354,25.130796264183104,385.6935292321478,39.23936449143734,39239.36449143734,39.30359365622708,1.000857793866208,0.9997636679698169,1.3770580319341454e8,1.3980284588163912e8,0.9416352045534043,375.32167269982796,137.70580319341454
1003,3.9058170492712543e6,120060.27454600268,25.130908714131923,385.9079281065496,39.26513656788374,39265.13656788374,39.30352931902491,1.000856155532808,0.9997855188081136,1.37841929641803e8,1.399410453216274e8,0.9414240594554444,375.321058324803,137.841929641803
1004,3.907451444382135e6,119837.82104539796,25.13113100248702,386.0972093105746,39.265776819946126,39265.77681994613,39.303941015317,1.0008666392927983,0.9998115011132629,1.379712416833153e8,1.40072326582046e8,0.9418299103628692,375.3249897347993,137.9712416833153
1005,3.908709107171098e6,119406.7701499301,25.13099919639948,386.2693513783046,39.27997551044631,39279.97551044631,39.304791647469926,1.0008883004627007,0.9998381481724007,1.3808672156264934e8,1.4018956503822267e8,0.9418575472980981,375.3331126735128,138.08672156264933
1006,3.910045599887602e6,119198.23791099282,25.13045369125163,386.42684627692245,39.29798507411134,39297.98507411134,39.30598725437321,1.0009187463424851,0.9998634421310412,1.3819417077528962e8,1.4029865053328896e8,0.9417744682926291,375.3445298784319,138.19417077528962
1007,3.911043148022684e6,118862.02705046386,25.13040161402123,386.56280539981856,39.28995427643206,39289.954276432065,39.30762405085486,1.0009604270226276,0.9998873663356396,1.3828620700721687e8,1.4039208833219987e8,0.9422627853667349,375.36016013348535,138.28620700721686
1008,3.9120183971721465e6,118509.92884820349,25.1304839544209,386.69811094025926,39.28421707166463,39284.21707166463,39.30938688103116,1.00100531712445,0.9999110490638408,1.3837879917522597e8,1.4048609053322434e8,0.9427014325179367,375.3769939216687,138.37879917522596
1009,3.9127948840119485e6,118147.15903607983,25.13033478925657,386.81424311680615,39.26317698839103,39263.17698839103,39.311567190936465,1.0010608382602741,0.9999337603352733,1.3847476718249285e8,1.4058351998222625e8,0.9435773577382797,375.3978143476028,138.47476718249285
1010,3.9134492085710713e6,117852.8757811668,25.130566909301173,386.9109411610504,39.274873340380054,39274.87334038006,39.31347426293453,1.001109401449926,0.9999481281808674,1.3856660166213536e8,1.406767529564826e8,0.9436860258857788,375.41602554372224,138.56660166213535
1011,3.913900552093523e6,117619.43978385245,25.131044360723163,386.9807453934425,39.25545907893302,39255.459078933025,39.315215350390346,1.0011537378779178,0.9999683747277018,1.386451180967743e8,1.4075646507286733e8,0.9445173211319782,375.43265170421915,138.6451180967743
1012,3.914193030410316e6,117365.786600831,25.13139799430535,387.03641629046734,39.24442267198745,39244.42267198745,39.31668750754178,1.001191226051943,0.9999814047385485,1.3871380980168143e8,1.4082620284434664e8,0.9451150691679896,375.4467097694787,138.71380980168144
1013,3.9143958909119284e6,117125.96625357747,25.131678504696776,387.0815417592611,39.2293271068638,39229.3271068638,39.31773317301841,1.0012178537046514,0.9999930649953516,1.3877325489930543e8,1.408865531972644e8,0.945773662515554,375.4566951392443,138.77325489930544
1014,3.914398964555892e6,116914.09896203311,25.131811386125367,387.10345215024046,39.23079098589021,39230.790985890206,39.31843317944119,1.0012356792218324,0.9999965650153056,1.3882288915362856e8,1.409369433031762e8,0.9460230796030029,375.4633797081872,138.82288915362855
1015,3.9144494084774153e6,116817.78477427078,25.13208114310638,387.1184122021554,39.22756333186856,39227.56333186856,39.31850269278529,1.0012374493646041,1.0,1.3886121570315847e8,1.4097585350574464e8,0.9463255485671418,375.4640435117266,138.86121570315848
1016,3.9142963289545123e6,116623.97195709312,25.13240850764314,387.122564423794,39.21640503304278,39216.405033042785,39.31806062589471,1.0012261922236743,1.0,1.388941699596513e8,1.410093096037069e8,0.9468092963760685,375.45982208387784,138.8941699596513
1017,3.9141917045246856e6,116492.0572695191,25.132383928419355,387.1253463053177,39.23972873486119,39239.728734861186,39.317046548530925,1.0012003689556543,1.0,1.389272338710648e8,1.4104287702646175e8,0.9464649761038597,375.4501383583704,138.9272338710648
1018,3.913832329251032e6,116394.18957832357,25.132392223907388,387.0986890593994,39.23118029310814,39231.18029310814,39.31570424333174,1.0011661874344402,0.9999932939815893,1.3895357722872198e8,1.41069621552002e8,0.9469159217959754,375.4373202879151,138.95357722872197
1019,3.9134484250931977e6,116265.98296103234,25.132184082571445,387.0726240705571,39.22956633822082,39229.56633822082,39.31374452285428,1.0011162835622696,0.9999780934587658,1.3896176272114056e8,1.410779316965894e8,0.9470744329770783,375.4186063358511,138.96176272114056
1020,3.9128309842616413e6,116114.96455598484,25.13171323681584,387.0250784613309,39.181815513837016,39181.81551383701,39.31186919006172,1.001068528604849,0.9999483960253773,1.3895962548768136e8,1.410757619164278e8,0.9483305345746218,375.4006982268184,138.95962548768136
1021,3.9120067052715784e6,115935.87674536053,25.13117341561349,386.9593097376369,39.183186605674706,39183.18660567471,39.30980955249876,1.0010160803649895,0.9998924692592603,1.389485883288715e8,1.4106455667905736e8,0.9483831928026928,375.38103013687106,138.9485883288715
1022,3.911066471556292e6,115856.15870272342,25.130813944465665,386.87159152431894,39.200836631771104,39200.836631771104,39.3079016480289,1.0009674959766175,0.9998115011132634,1.3892341510254285e8,1.4103900010410443e8,0.9479993443708811,375.3628109912316,138.92341510254283
1023,3.910041200358006e6,115807.58798506267,25.130484582866977,386.772029803562,39.18150784297696,39181.507842976964,39.30638228953199,1.0009288058301995,0.9996814161130908,1.388817269194144e8,1.409966770755476e8,0.9484264678217423,375.3483021863248,138.8817269194144
1024,3.9088699612052026e6,115789.1823667953,25.130118813293052,386.65451364305886,39.17146206970499,39171.46206970498,39.30497558669357,1.0008929844365684,0.9994941317384359,1.3882710727675202e8,1.4094122566167718e8,0.9485848198583293,375.3348691637131,138.82710727675203
1025,3.907584334282922e6,115743.77613283561,25.12973537740203,386.52808951580903,39.17758121600393,39177.58121600393,39.30380072237488,1.000863066762363,0.9992251256448914,1.3876257687233138e8,1.4087571256074253e8,0.948305869519878,375.32365003588615,138.76257687233138
1026,3.9063336022597607e6,115770.69763061797,25.12937145126989,386.3978496054172,39.19406807745234,39194.06807745234,39.30294048170387,1.0008411609135568,0.9988750487084905,1.3867856396484703e8,1.4079042026888025e8,0.9476523731559283,375.3154353425838,138.67856396484703
1027,3.905034113805881e6,115808.8759780979,25.129102155149308,386.2614921333112,39.15207143983523,39152.071439835236,39.3026737856212,1.000834369553579,0.998430653034514,1.385811337323584e8,1.406915063272674e8,0.9483370406554842,375.31288858259217,138.58113373235838
1028,3.903709674595118e6,115801.0817004623,25.128792456929634,386.1272775631657,39.156371159285946,39156.37115928595,39.30292492695872,1.000840764815224,0.9978906271563238,1.384717600519201e8,1.4058046705778688e8,0.9478138596686461,375.315286805709,138.47176005192009
1029,3.902313396490141e6,115834.23792225387,25.128709334463746,385.98156560325043,39.14177661429101,39141.77661429101,39.30384716045876,1.0008642492984585,0.9972506925007572,1.3834582688233423e8,1.4045261612419719e8,0.9476625713183277,375.324093486922,138.34582688233422
1030,3.9009216987173446e6,115923.67629823605,25.12863974453641,385.8305833250875,39.16260007477286,39162.60007477286,39.304962085833736,1.0008926406399956,0.99650865635111,1.382066417480027e8,1.403113114192921e8,0.9465760441276018,375.3347402399984,138.2066417480027
1031,3.899560857919243e6,115956.26659427126,25.12859304401122,385.6885414194671,39.13076736831413,39130.76736831413,39.30642487719013,1.0009298903160089,0.9956804214546686,1.3805313651103845e8,1.4015546853912532e8,0.9466423707063562,375.3487088685033,138.05313651103845
1032,3.898215505876019e6,116039.27710546386,25.128716708230886,385.54293871259483,39.066553979017,39066.553979017,39.30804824299693,1.0009712289868247,0.9947652009314516,1.3788401478532076e8,1.3998377135565558e8,0.9473944251887192,375.36421087005925,137.88401478532074
1033,3.896803256875935e6,116092.37685807374,25.12883822176846,385.3935657510562,39.004920165637294,39004.9201656373,39.30976059360452,1.0010148336369853,0.9937897833957265,1.3769542827371004e8,1.3979231296823356e8,0.9479609122837566,375.3805626138695,137.69542827371004
1034,3.895533058441004e6,116238.15486508113,25.12909154139358,385.24922564484433,38.94297909060234,38942.97909060234,39.31159543941424,1.0010615576018538,0.9927668796654008,1.3748427088486078e8,1.3957793998463023e8,0.9483678679531501,375.39808410069514,137.4842708848608
1035,3.894270333179631e6,116412.10257125119,25.129279572455523,385.10277580105804,38.88367503360881,38883.67503360881,39.31371241517765,1.001115465946998,0.9917161436986801,1.3727679324060962e8,1.393673027823448e8,0.9487415782706714,375.4182997301243,137.2767932406096
1036,3.892976088000745e6,116625.35814941661,25.129429966581043,384.94910599911606,38.81626606171635,38816.26606171635,39.3160296452471,1.0011744737261716,0.9906438427795117,1.3705629475290087e8,1.3914344644964555e8,0.9492414136984774,375.4404276473143,137.05629475290087
1037,3.8916003008555267e6,116789.00098050642,25.129736899638047,384.7921814347625,38.78992017783719,38789.920177837186,39.31815048800769,1.0012284805435907,0.9895597400484111,1.3683046403530654e8,1.389141766855904e8,0.9487077251018957,375.4606802038465,136.83046403530653
1038,3.8903079842375596e6,117028.025494665,25.12996302849686,384.6360814212941,38.7229422520524,38722.942252052395,39.32019914064721,1.001280649054672,0.9884911056846432,1.3658579150584382e8,1.3866577817852163e8,0.949034314889772,375.480243395502,136.58579150584382
1039,3.8889744446299626e6,117251.02909744404,25.130054586105445,384.47741238863597,38.656674756953436,38656.674756953435,39.32190775195529,1.0013241584843524,0.9874243087619612,1.363463686857516e8,1.3842270932563612e8,0.9493864173376603,375.49655943163214,136.3463686857516
1040,3.8877354647748983e6,117414.86367311577,25.130003276975792,384.33441397571687,38.59734901210544,38597.34901210544,39.323546189985535,1.0013658809661865,0.9863860837706135,1.361125601337469e8,1.381853402373065e8,0.9495683136771861,375.51220536231995,136.11256013374688
1041,3.8866675241662925e6,117709.92181814757,25.12992493069998,384.1954742454786,38.562321336858574,38562.32133685857,39.32505371646536,1.0014042698127634,0.9853642916643888,1.3588213891321868e8,1.379514100641814e8,0.9491650158284475,375.5266011797863,135.88213891321868
1042,3.8856465922300727e6,118007.35815447466,25.129765472985696,384.06108400362876,38.51370386785601,38513.703867856006,39.326209421260586,1.0014336995937099,0.984373830426718,1.3565849826136678e8,1.3772436371712363e8,0.9491310410162905,375.53763734764124,135.6584982613668
1043,3.8847502935432107e6,118313.79205876886,25.12956714937378,383.9384812930114,38.491956883288,38491.956883287996,39.3272275401092,1.0014596257772959,0.9834002211883754,1.3543256842338574e8,1.3749499332323426e8,0.9483884222985934,375.54735966648593,135.43256842338573
1044,3.8839107668683846e6,118593.64374149489,25.129040232263925,383.82437544616613,38.44371526889552,38443.71526889552,39.32808430467435,1.0014814431077934,0.9824508151015033,1.352241828938534e8,1.3728343441000345e8,0.9483992984407702,375.55554116542254,135.2241828938534
1045,3.883174719540342e6,118849.42193849958,25.1286627875587,383.72327192679336,38.40167576707546,38401.67576707546,39.32867037553761,1.0014963672797759,0.9815185982482381,1.350197208397249e8,1.370758587205329e8,0.9482517490576251,375.56113772991597,135.0197208397249
1046,3.8825479372418374e6,119084.78864551814,25.12872807612188,383.6353872167502,38.33598673411388,38335.98673411388,39.328800028632436,1.0014996688687243,0.9806046156385027,1.348360593823049e8,1.3688940038812682e8,0.9488018159917875,375.56237582577165,134.8360593823049
1047,3.8819870273522055e6,119377.74853703624,25.12865787171395,383.5483464643394,38.25193437993646,38251.93437993646,39.32887813281247,1.0015016577753368,0.9797186734344692,1.346642044238946e8,1.3671492834913158e8,0.9498902171880181,375.56312166575134,134.6642044238946
1048,3.8815891411277116e6,119633.68869305674,25.128523775289654,383.4816974958873,38.21923180637116,38219.231806371165,39.328598024575975,1.0014945248776668,0.9788512818913122,1.3451797679406765e8,1.3656647390260676e8,0.9498357117705479,375.560446829125,134.51797679406766
1049,3.8813322206528545e6,119933.43271265933,25.128379679590225,383.4249528991025,38.19789019030953,38197.89019030953,39.328252649186396,1.001485729965591,0.9780191792091404,1.343804562756992e8,1.364268591631464e8,0.949535321756266,375.5571487370966,134.3804562756992
1050,3.8811861924308077e6,120315.21944525508,25.12861963426241,383.3711491320645,38.15417683624935,38154.176836249346,39.32747378312031,1.001465896304083,0.97721638537765,1.3424933564626116e8,1.3629374177285397e8,0.9498289282989798,375.54971111403114,134.24933564626116
1051,3.881169679127943e6,120648.94204751398,25.12901950750934,383.33544720493666,38.066196269430286,38066.196269430286,39.326431619094116,1.001439357815078,0.9764494049937986,1.3413170624317855e8,1.361743210590645e8,0.9512786466282576,375.53975918065424,134.13170624317854
1052,3.881221027062397e6,120820.84106521404,25.129438429654698,383.32315861337236,38.00018861938021,38000.18861938021,39.325341881352145,1.0014116078713486,0.9757169585102435,1.340259677749905e8,1.3606697236039644e8,0.9522103628558899,375.52935295175575,134.0259677749905
1053,3.8815675653524357e6,121057.33869294643,25.129721244348357,383.33437580626804,37.96688436130505,37966.88436130505,39.32403163216564,1.0013782426497946,0.9750207098936488,1.3395090347517256e8,1.3599076494941378e8,0.9524839869410138,375.51684099367293,133.95090347517257
1054,3.881918683974657e6,121263.39058540463,25.13014999818322,383.34916344436823,37.9393711184287,37939.3711184287,39.32255853336579,1.0013407304968889,0.9743570397736568,1.3388493877800618e8,1.3592379571371186e8,0.9526685731118837,375.50277393633337,133.8849387780062
1055,3.882337904904312e6,121454.21972657555,25.130715781190688,383.37244497224634,37.91213546985951,37912.13546985951,39.32107771811782,1.0013030218462458,0.9737341111627066,1.338239173310437e8,1.3586184500613573e8,0.9528605756529807,375.48863319234215,133.8239173310437
1056,3.8828375829847846e6,121621.92340074693,25.13095527500244,383.40628538063584,37.88260699563747,37882.60699563746,39.319729471565516,1.0012686890297169,0.973153521413284,1.3377200314821206e8,1.3580914025199193e8,0.9531492396714786,375.4757583861438,133.77200314821206
1057,3.883574293255644e6,121770.58688447268,25.131149450870325,383.466228987887,37.86138179834183,37861.381798341834,39.31834846130203,1.0012335218921335,0.9726040779556291,1.3372174464295113e8,1.357581163887829e8,0.9531762520867335,375.4625707095501,133.72174464295114
1058,3.884353672936822e6,121957.37379854085,25.131473421798344,383.52663599778606,37.8376134955067,37837.6134955067,39.31707645512874,1.0012011305209143,0.9720894945301858,1.3366569389982615e8,1.3570121208104178e8,0.953225060647164,375.45042394534283,133.66569389982615
1059,3.885252382324832e6,122120.57729253033,25.13182982054321,383.60161111440385,37.81776102686797,37817.76102686797,39.315887037175585,1.0011708422414505,0.971601799640277,1.3361545710208943e8,1.3565021025592837e8,0.953180673647565,375.43906584054395,133.61545710208944
1060,3.8861885781156956e6,122211.66597503556,25.1321879091097,383.68775862799794,37.796243606193535,37796.24360619354,39.31486030409604,1.0011446966982753,0.971136999210792,1.335717399038951e8,1.3560582731359908e8,0.9531972096045233,375.42926126185324,133.5717399038951
1061,3.8871115150502454e6,122345.91580445385,25.13244537647882,383.76815486705317,37.83355955468983,37833.559554689826,39.313810057100184,1.0011179523781382,0.9706952861452897,1.335349454905842e8,1.3556847257927328e8,0.9517953043384363,375.4192321418018,133.5349454905842
1062,3.888310175928608e6,122591.49942605277,25.132609289177438,383.8653085119832,37.85296471133003,37852.96471133003,39.31261353486786,1.001087483189691,0.9702822962808175,1.335034070115956e8,1.355364538188788e8,0.95084197704797,375.4078061961341,133.5034070115956
1063,3.8893428600329245e6,122727.2948471133,25.13272496514936,383.95673447357916,37.845466289097374,37845.46628909737,39.3111870301185,1.0010511575445382,0.969896906890911,1.3348213555314666e8,1.3551485842959052e8,0.9506524208716642,375.3941840792018,133.48213555314666
1064,3.8905271772394544e6,122881.73277477175,25.132787488549866,384.0617170708137,37.84592807671575,37845.928076715754,39.30957600516986,1.001010133131095,0.9695374123750451,1.3347724002757348e8,1.3550988835286647e8,0.9503461095115405,375.3787999241606,133.4772400275735
1065,3.891747293358034e6,123068.03520799096,25.132731570815753,384.1671007288525,37.81296340747515,37812.96340747515,39.30781706441094,1.0009653420724731,0.9692047578218758,1.3347894167401919e8,1.3551161591270983e8,0.9509258035711544,375.3620032771774,133.47894167401918
1066,3.892926427557097e6,123205.5305006182,25.13263479012211,384.27328206488056,37.815959860784005,37815.959860784,39.30594635115447,1.0009177047505728,0.9688906830732866,1.3348494396410365e8,1.3551770960822707e8,0.9506304640178628,375.34413928146483,133.48494396410365
1067,3.8941471463509626e6,123373.9653173581,25.132426481200543,384.3805485253419,37.805167595653074,37805.167595653074,39.30403849932334,1.000869121702635,0.9685944525977246,1.3349882624512489e8,1.3553180329454303e8,0.9507353445042748,375.3259206384882,133.4988262451249
1068,3.895434400496518e6,123427.30754309225,25.132344448041174,384.5063295569241,37.79105550311898,37791.05550311898,39.30207711097792,1.0008191753585558,0.9683215037774979,1.3354314008100931e8,1.3557679196041554e8,0.9510948514266754,375.3071907594584,133.5431400810093
1069,3.896848819127635e6,123493.10385866239,25.13254676577694,384.6438037990798,37.79323958259586,37793.23958259586,39.2999843480562,1.000765883588362,0.9680739405104067,1.3358934550417712e8,1.3562370101946917e8,0.9510289181072226,375.28720634563575,133.58934550417712
1070,3.898366114430245e6,123591.52979652298,25.13236795192391,384.78843880058326,37.81666558561462,37816.665585614624,39.29814368566665,1.0007190115055045,0.9678393794982537,1.3365293498318769e8,1.356882588661804e8,0.9505347843897558,375.26962931456416,133.6529349831877
1071,3.900008525122443e6,123645.67088044864,25.13203505706179,384.9503419206926,37.81634323453232,37816.343234532316,39.29643744602588,1.0006755624698358,0.9676206643337776,1.3372135055561654e8,1.3575771630011833e8,0.9506294743463588,375.2533359261884,133.72135055561654
1072,3.9014642270107223e6,123654.4627418497,25.131739338275644,385.09783529754054,37.83428891109772,37834.28891109772,39.29489531737842,1.0006362924862955,0.9673966824858254,1.3379119228046934e8,1.358286216045374e8,0.950310729754577,375.23860968236085,133.79119228046935
1073,3.9030944033945943e6,123755.89260059406,25.132051801657994,385.2536708250765,37.830329240836974,37830.329240836974,39.29367088979486,1.0006051126939146,0.9671740315336446,1.3385881217636387e8,1.3589727124503946e8,0.950505912054507,375.226917260218,133.85881217636387
1074,3.904622848190015e6,123808.42596204809,25.132534015304607,385.40412051253486,37.82800270693861,37828.00270693861,39.29247236826553,1.0005745925937874,0.9669668100905251,1.3392519697797112e8,1.359646669827118e8,0.9506645312317848,375.21547222267026,133.92519697797113
1075,3.9061251368779824e6,123835.20760728947,25.13282835150941,385.55452897764457,37.8430780675752,37843.078067575196,39.29140106967625,1.0005473121992254,0.9667576568362339,1.3398502243611299e8,1.360254034884396e8,0.9503394388915112,375.20524207470953,133.98502243611298
1076,3.907684137310456e6,123902.90647589583,25.133166162216284,385.706547485684,37.87898123649466,37878.98123649466,39.290442004660825,1.0005228898091534,0.9665459750187565,1.3404521787985274e8,1.360865156140637e8,0.9494908541902004,375.1960836784325,134.04521787985274
1077,3.908947585782174e6,123869.99133103008,25.133653906188236,385.8386946433378,37.903384062524964,37903.384062524965,39.289611590654744,1.0005017434901324,0.9663364803668015,1.3410608689530267e8,1.361483115688352e8,0.9489853035316974,375.18815380879965,134.10608689530267
1078,3.910261237105301e6,123950.41119606899,25.134137656036327,385.96440631082896,37.90640440316409,37906.40440316409,39.28878826338158,1.0004807776332836,0.9661221117774627,1.3414933802018106e8,1.3619222134028533e8,0.948906559240024,375.1802916124813,134.14933802018106
1079,3.9113465347621734e6,124048.24468040341,25.134491443238673,386.0650652478869,37.903564317239976,37903.56431723997,39.2880111382928,1.0004609883053985,0.9659047233453723,1.3419202411097088e8,1.362355574730669e8,0.9490321170286024,375.17287061452447,134.1920241109709
1080,3.9123530627590315e6,124081.63546352828,25.134928799801862,386.1642637406221,37.90290304228092,37902.903042280916,39.28702164809058,1.0004357911443067,0.9656957838115696,1.342191415972522e8,1.3626308791599208e8,0.9489966154495947,375.163421679115,134.2191415972522
1081,3.913227002192745e6,124080.52967438588,25.13552530683906,386.2534630497818,37.91440461278447,37914.40461278447,39.28590761757403,1.0004074225901525,0.965491544740728,1.3424347844543844e8,1.3628779537607965e8,0.9486616234931003,375.1527834713072,134.24347844543846
1082,3.914224490060298e6,124202.35124363878,25.136123657318024,386.3427256693842,37.922118788248675,37922.11878824868,39.28464550748227,1.0003752832205797,0.9653002787811208,1.3426849509028655e8,1.3631319298506248e8,0.9484262151242664,375.14073120771735,134.26849509028656
1083,3.914987175636028e6,124292.25013239721,25.136242252072773,386.411307390788,37.93664975304759,37936.64975304759,39.283181882679294,1.0003380123210237,0.9651223370449806,1.3429005449266085e8,1.3633508070320898e8,0.9480468742483713,375.12675462038385,134.29005449266086
1084,3.915664823728758e6,124407.15423661731,25.13611413286881,386.46867171173704,37.928084943102476,37928.084943102476,39.281918908922414,1.000305850958399,0.9649385998753235,1.343085137094133e8,1.3635382102478507e8,0.9482505336877738,375.1146941093997,134.3085137094133
1085,3.916367663648485e6,124549.16483490926,25.136292485861386,386.525840857653,37.92387560676227,37923.875606762274,39.28062583263467,1.000272923041121,0.9647715814766383,1.3432672105503815e8,1.3637230563963264e8,0.9483440609950494,375.1023461404203,134.32672105503815
1086,3.916836846359433e6,124659.69255520665,25.136500948403103,386.56240099941147,37.9001798866288,37900.1798866288,39.2794530992098,1.0002430596296814,0.9646173349588574,1.343386127880035e8,1.363843784649782e8,0.9489312306795049,375.09114736113054,134.3386127880035
1087,3.917381062143617e6,124803.57848066589,25.13651354525529,386.6032093438278,37.90116361497137,37901.16361497137,39.27835267775493,1.000215037627437,0.9644650119254766,1.3433687634567326e8,1.3638261557936373e8,0.9487941740146936,375.08063911028887,134.33687634567326
1088,3.9176435272311163e6,124933.06704079919,25.13642859331308,386.6167645453942,37.91586439976287,37915.86439976287,39.27730872011269,1.0001884534643746,0.9643120171991302,1.3432970935114145e8,1.363753394427832e8,0.9483424559071043,375.07067004914046,134.32970935114145
1089,3.9180189336674036e6,125061.34393341052,25.136330583658243,386.6419561400605,37.916041483140674,37916.041483140674,39.27642314071601,1.0001659023702174,0.9641633551699689,1.3432011223118642e8,1.3636559617379332e8,0.9482084888199654,375.06221338883154,134.3201122311864
1090,3.918282182232778e6,125235.21950266269,25.13637835952447,386.6510665372187,37.86485538444912,37864.855384449125,39.27560131657108,1.0001449747902145,0.9640148596762531,1.3431035182595676e8,1.3635568713295102e8,0.9493989212262367,375.0543655463304,134.31035182595676
1091,3.91843574389591e6,125373.69911517047,25.13642459918922,386.65260395318444,37.82127568690719,37821.27568690719,39.27500824475653,1.0001298723404712,0.9638633429519903,1.3429833894585207e8,1.3634349131558585e8,0.9504040772011082,375.04870212767673,134.29833894585207
1092,3.918484319524045e6,125515.19312004997,25.136443340847347,386.64313215127373,37.766084445071336,37766.084445071334,39.27468439665854,1.0001216256163745,0.9636992347602221,1.342858730807917e8,1.3633083561501697e8,0.9517279617609398,375.04560960614043,134.2858730807917
1093,3.918351369355727e6,125538.44284870818,25.136560860261064,386.627209633743,37.750991028272885,37750.99102827289,39.274626149952574,1.0001201423761865,0.963522818211207,1.342724152137934e8,1.3631717280588162e8,0.9520522654143037,375.04505339107,134.2724152137934
1094,3.9182923674451257e6,125555.91115244152,25.13689544494481,386.6194145048608,37.74132105846039,37741.321058460395,39.27460238843926,1.0001195372942189,0.963344279723052,1.3424634782900038e8,1.3629070845583797e8,0.9521305172425498,375.04482648533207,134.24634782900037
1095,3.918162490920772e6,125582.95249058756,25.13741852155095,386.60341880022264,37.72696574482247,37726.965744822475,39.27471655502432,1.0001224445224344,0.9631519659779308,1.3422181050544262e8,1.3626579746745443e8,0.9523581151426727,375.0459166959129,134.22181050544262
1096,3.9180812502920805e6,125636.56488071443,25.13801257066577,386.58967231512395,37.709569374552345,37709.569374552346,39.27459632621201,1.0001193829208697,0.9629486969760612,1.3419692905377895e8,1.362405371104355e8,0.9526547100187784,375.0447685953261,134.19692905377894
1097,3.9179504697547955e6,125750.21426796155,25.138668067840044,386.56475591099223,37.69656740349385,37696.56740349385,39.27465177916606,1.0001207950187487,0.9627349209753511,1.3417789889721437e8,1.3622121715453234e8,0.9529095677546844,375.0452981320308,134.17789889721436
1098,3.9178134816620545e6,125822.09893940746,25.13948624875174,386.5434640899742,37.7087968470379,37708.796847037906,39.27510286092679,1.0001322817214624,0.9625171439605537,1.3414034663592258e8,1.361830930313935e8,0.9523863805193891,375.0496056455484,134.14034663592258
1099,3.9175135904392325e6,125915.87088256104,25.140159565863268,386.50333532687785,37.699791067768686,37699.79106776869,39.27598569531111,1.0001547629144536,0.9622716984692163,1.3409567462588711e8,1.3613774073694122e8,0.9523955165745998,375.0580360929201,134.0956746258871
1100,3.917080086105277e6,125956.95704593397,25.140809686332332,386.45495709065676,37.72518821031579,37725.18821031579,39.27758692360694,1.0001955378581817,0.961995767276713,1.3403930401600698e8,1.3608051169137764e8,0.9514733503677869,375.0733266968181,134.03930401600698
1101,3.916789476081874e6,126064.72285307245,25.141292975319974,386.41434793361896,37.745194437658654,37745.194437658654,39.27993213018738,1.0002552580533575,0.9616808168292375,1.339720732594084e8,1.3601225711615065e8,0.9505919444849682,375.09572177000905,133.9720732594084
1102,3.9164094290458765e6,126138.31763487349,25.14189055769819,386.36810513873627,37.769331075965646,37769.331075965645,39.282725078893485,1.0003263799081379,0.9613388862517319,1.3389743257554272e8,1.359364797721246e8,0.9495688306688576,375.12239246555174,133.89743257554272
1103,3.9159561569625055e6,126264.92467418392,25.142381527693274,386.3089941170562,37.76630004485107,37766.30004485107,39.28621745987027,1.0004153126594366,0.9609477569401232,1.3381085849941877e8,1.3584858730905458e8,0.9491762445219559,375.15574224728874,133.81085849941877
1104,3.915527534298374e6,126552.6597585442,25.142860361696595,386.23597090110394,37.759512615960844,37759.51261596084,39.290366038198165,1.0005209553390666,0.9605066503412029,1.3371392067658064e8,1.357501732757164e8,0.9488384759018695,375.19535825215,133.71392067658064
1105,3.914962285146673e6,126764.32343782009,25.14326499716814,386.1567748938688,37.73598738077774,37735.98738077774,39.29505190395752,1.0006402799307894,0.9600095975470306,1.33598081984639e8,1.3563257054278073e8,0.948802037450408,375.240104974046,133.598081984639
1106,3.9144241563828904e6,126959.61203671929,25.14369329014257,386.08201267545064,37.694396111667025,37694.396111667025,39.30052159552121,1.0007795644827173,0.9594655054283715,1.3345858863538522e8,1.354909529293251e8,0.94904090439314,375.292336681019,133.4585886353852
1107,3.9139446679245345e6,127149.71817981247,25.14420223369503,386.01375634502773,37.64793561232324,37647.935612323236,39.30587491454709,1.0009158856323037,0.9588734302843636,1.3332300407703365e8,1.3535330363150626e8,0.9494145955598118,375.3434571121139,133.32300407703366
1108,3.9134712062190482e6,127375.67427683373,25.144625303584405,385.94245993294743,37.591711997924044,37591.711997924045,39.311132030442415,1.0010497569892876,0.9582376798318742,1.3320290049502273e8,1.3523137106093678e8,0.9501535130470924,375.39365887098285,133.20290049502273
1109,3.9128743768823068e6,127553.50946478263,25.14526743580575,385.8634931108587,37.560477241981374,37560.477241981374,39.31599679575427,1.0011736372207058,0.9575715991113027,1.3308015418154185e8,1.3510675551425567e8,0.9502617846274376,375.4401139577647,133.08015418154184
1110,3.912396214309583e6,127750.66129046278,25.145747037909825,385.79465372264224,37.50859856416345,37508.59856416345,39.32032365464217,1.0012838197775171,0.956881701046378,1.329520248808758e8,1.3497667500596526e8,0.9508295610267895,375.4814324165689,132.9520248808758
1111,3.911711997056224e6,127959.38597208119,25.14640990885123,385.703630079933,37.46222742491817,37462.22742491817,39.32386901650221,1.001374101675929,0.9561910174892669,1.3282185475369678e8,1.3484452259258556e8,0.9512988688165928,375.51528812847334,132.82185475369678
1112,3.9110121705129296e6,128128.42673893194,25.14682468325258,385.6150605274208,37.39364224497468,37393.642244974675,39.32699502313472,1.0014537047811614,0.9554944718844604,1.3268631760074757e8,1.3470692142207876e8,0.9522898327136772,375.5451392929355,132.68631760074757
1113,3.91040093723683e6,128358.41994366178,25.14698475544747,385.5293085925758,37.33721085683757,37337.21085683757,39.32914485618929,1.0015084498303544,0.9548122150209113,1.3255817154059583e8,1.3457682389908206e8,0.9530199570364343,375.5656686863829,132.55817154059582
1114,3.9096351177496095e6,128421.9348710265,25.14707723477695,385.4447688968994,37.317086113554105,37317.086113554105,39.3303646037997,1.001539510448198,0.954151643848008,1.3243958333531839e8,1.3445642978204912e8,0.9528898197874949,375.5773164180742,132.4395833353184
1115,3.9089135346284555e6,128559.83738819063,25.14710212124104,385.3571556819842,37.27911528392377,37279.11528392377,39.33061636218012,1.0015459214227111,0.9535278492527391,1.3232540351323044e8,1.3434051118094462e8,0.9532547199055275,375.5797205335167,132.32540351323044
1116,3.908099199780628e6,128719.85429200421,25.147097359016406,385.2578333831421,37.27151768067738,37271.517680677374,39.3297838172802,1.0015247208409244,0.9529483683518264,1.3222327759208347e8,1.3423683004272434e8,0.9529588007237036,375.5717703153466,132.22327759208346
1117,3.9071718633164847e6,128872.71032686175,25.147054038134492,385.14772201729085,37.26049738617087,37260.49738617087,39.32857831137103,1.001494022885025,0.9524154174544966,1.321130606700944e8,1.3412493469045117e8,0.9527183599418652,375.5602585818844,132.1130606700944
1118,3.9062293394351066e6,128964.99880920252,25.14716264757959,385.04223655717675,37.222944814998165,37222.94481499816,39.32658847276603,1.0014433520610344,0.9519305050943301,1.3199737233468142e8,1.3400748460373749e8,0.953105439578039,375.5412570228879,131.99737233468142
1119,3.905277413819253e6,129006.36328145897,25.14726157895532,384.94098374493313,37.15448122003129,37154.481220031295,39.32435120092971,1.0013863804015481,0.9514968856514976,1.3187390887482767e8,1.3388214098967277e8,0.9542195010786748,375.5198926505805,131.87390887482766
1120,3.904318497170069e6,129152.29324139352,25.147408593437582,384.8283592180097,37.14354205037666,37143.54205037666,39.321941054726075,1.0013250065324468,0.9511107926493323,1.3175093000353129e8,1.337572893436866e8,0.9538894957275367,375.4968774496675,131.7509300035313
1121,3.9032881634993735e6,129268.60238661565,25.14739615020553,384.7114741195472,37.1236806303829,37123.6806303829,39.31947508709727,1.001262211182426,0.9507586506734025,1.3163068452454157e8,1.3363521271527064e8,0.9538184845819507,375.47332919340977,131.63068452454158
1122,3.9022837448660177e6,129349.07647069286,25.14757358147722,384.6008836284735,37.09662579918532,37096.62579918532,39.317077732105375,1.001201163038857,0.9504430743302091,1.3151375024107915e8,1.3351649770667934e8,0.9539403903374468,375.4504361395714,131.51375024107915
1123,3.9014014282458154e6,129382.63200523036,25.14804703877535,384.5075225525571,37.08874523081875,37088.74523081875,39.31505949490474,1.0011497690505669,0.9501659676750172,1.3139996227172776e8,1.3340097692561194e8,0.9535490133361149,375.4311633939626,131.39996227172776
1124,3.900557019901165e6,129444.01889351531,25.148606830597014,384.41518868579504,37.06310297459561,37063.10297459561,39.313304240806616,1.0011050718719912,0.9499131030295651,1.3128231674761608e8,1.3328153984529552e8,0.9535833933040065,375.4144019519967,131.28231674761608
1125,3.899685551436128e6,129481.87983855621,25.14909826145254,384.3224945563274,37.067436913797835,37067.436913797836,39.311967394438845,1.0010710293587775,0.9496703748415867,1.3117309501984784e8,1.3317065484248511e8,0.9529084238583543,375.40163600954156,131.17309501984784
1126,3.8990258630669527e6,129497.83024191594,25.14946525998766,384.25362210245027,37.05029486431178,37050.29486431178,39.311006173185014,1.0010465520605454,0.9494364466641277,1.3107572352536619e8,1.330718005333667e8,0.9528123707365763,375.3924570227045,131.0757235253662
1127,3.8984037213681587e6,129512.91407146119,25.149791549183373,384.18866537173267,37.0424097946924,37042.409794692394,39.310407616219685,1.0010313099325845,0.9492081418335593,1.3097594026108854e8,1.3297049772699344e8,0.9524507041456397,375.3867412247192,130.97594026108854
1128,3.8977805551213743e6,129506.32401495604,25.149739932813436,384.1258135684422,37.03194294967978,37031.94294967978,39.310316772491845,1.001028996616051,0.9489824696508317,1.3088757004694247e8,1.3288078177354565e8,0.9522328844451255,375.3858737310191,130.88757004694247
1129,3.89736639666413e6,129542.82948403849,25.149411492935634,384.07987433028455,37.047882499706326,37047.88249970633,39.31009869315166,1.0010234432712548,0.9487603210805794,1.3080983907353224e8,1.3280186707972816e8,0.9513717077230956,375.3837912267205,130.80983907353223
1130,3.8968960688701374e6,129485.13414435516,25.14907306774816,384.03781189865265,37.02191395380466,37021.913953804666,39.309715273606294,1.001013679572707,0.948544586900585,1.3074706282861228e8,1.3273813485138303e8,0.9516863710070378,375.3801298397651,130.7470628286123
1131,3.89659587630967e6,129424.84047942678,25.148925592405458,384.0133573731135,36.99417145393833,36994.17145393833,39.309225851353204,1.001001216537373,0.9483439491587602,1.3069390078236134e8,1.326841632308237e8,0.9520734328706354,375.37545620151485,130.69390078236134
1132,3.896359145456927e6,129403.87516407057,25.14867995378777,383.9913629248579,37.020153247845435,37020.15324784543,39.30850738238276,1.000982920875276,0.9481529399412988,1.3065031973503639e8,1.326399185127273e8,0.951142463046949,375.36859532822854,130.6503197350364
1133,3.8960418971858365e6,129411.25011678309,25.148320789880227,383.9582718724825,37.04185874927671,37041.85874927671,39.30744434514994,1.0009558508544292,0.9479747595043523,1.3060925995281371e8,1.3259823345463322e8,0.9503682768040582,375.35844407041094,130.60925995281372
1134,3.895877668170123e6,129363.73725211927,25.14815365115849,383.94637420163133,37.03891748746545,37038.91748746545,39.30607150656212,1.0009208918068582,0.9478185950533535,1.3058307477277848e8,1.3257164951551116e8,0.9502826422958308,375.3453344275718,130.58307477277847
1135,3.8959295585123375e6,129327.04259815191,25.148262567843894,383.9554042725979,37.05130918071325,37051.309180713244,39.30458905074035,1.0008831413793462,0.9476803484285365,1.3056709564067788e8,1.3255542704637349e8,0.9498262393402921,375.3311780172548,130.56709564067788
1136,3.895808601582233e6,129295.63558027096,25.148619273829055,383.9462758411786,37.04301408788287,37043.01408788287,39.30302376689979,1.0008432817536554,0.947556421076476,1.3055003512271577e8,1.3253810672356932e8,0.9499373831153889,375.3162306576208,130.55003512271577
1137,3.895869471786222e6,129252.8781673988,25.14890961591001,383.95683930874856,37.04456180274296,37044.56180274296,39.30159435239832,1.0008068820122737,0.9474491084107337,1.3053740357816838e8,1.3252528282047552e8,0.9497796551048724,375.3025807546026,130.53740357816838
1138,3.895914913502863e6,129254.95827033305,25.149318245505413,383.9612594528573,37.059126015432,37059.126015432,39.30016580156197,1.0007705042639434,0.9473546953030714,1.3052301404338065e8,1.3251067415571639e8,0.9492908080414586,375.2889390989788,130.52301404338064
1139,3.895960897627262e6,129250.57234572117,25.149744695038034,383.9663940144282,37.06488910240312,37064.88910240312,39.299394681187735,1.0007508678448591,0.9472620363687725,1.305083724778512e8,1.3249580962218396e8,0.9490240440847748,375.28157544182216,130.5083724778512
1140,3.896086073284377e6,129205.28222892938,25.1501791328184,383.9837707497908,37.044486713661904,37044.48671366191,39.29915127871855,1.0007446696518778,0.9471740001808925,1.3049092888593078e8,1.324781003918079e8,0.949376842452427,375.2792511194542,130.49092888593077
1141,3.896363424451464e6,129198.32985893627,25.150494207743268,384.0127517423575,37.03628195279143,37036.281952791425,39.29944621255628,1.0007521800803836,0.9470687136964087,1.3047885567167765e8,1.3246584332150015e8,0.9494276459968114,375.2820675301439,130.47885567167765
1142,3.8966421617717138e6,129174.6063536169,25.150787775847334,384.0435836307948,37.02262341262909,37022.62341262909,39.300097790371304,1.0007687723731946,0.9469470304094817,1.3046608223015161e8,1.3245287536056001e8,0.9496086898687024,375.288289639948,130.4660822301516
1143,3.8970131084108776e6,129133.80850521607,25.15104739389856,384.085555545939,37.01291881386028,37012.918813860284,39.3010644529103,1.000793388232616,0.9468139103008074,1.3045380407133083e8,1.3244041022470136e8,0.9496644930369076,375.297520587231,130.45380407133084
1144,3.897357898942584e6,129130.00107214623,25.151035257906827,384.12109050667055,37.00571491678343,37005.714916783436,39.302492323342314,1.0008297486545918,0.9466551243043317,1.3044391134597126e8,1.3243036684870179e8,0.9496894702967201,375.311155745472,130.44391134597126
1145,3.897716852343535e6,129066.79284303263,25.150825720024077,384.16412431197784,36.99136134226591,36991.36134226591,39.30420655334757,1.0008734011632212,0.9464794266333243,1.3042850746326476e8,1.3241472838910128e8,0.9498393707018657,375.32752543620796,130.42850746326476
1146,3.8981813944547744e6,129034.41686345366,25.15049021361944,384.2147785516127,37.00101259095874,37001.01259095874,39.306140738191516,1.000922654775824,0.9462806346593589,1.3041621222572999e8,1.3240224591444668e8,0.9493769201424967,375.34599554093404,130.41621222573
