t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
1147,3.8985063569695386e6,128936.61712058088,25.15018005453932,384.25787358297225,37.013258607297246,37013.25860729725,39.307829273672276,1.0009656529787598,0.946069208196231,1.3041594072206207e8,1.3240197027620515e8,0.9489543999615475,375.36211986703495,130.41594072206206
1148,3.8990729922743984e6,128879.15773842923,25.149967444253583,384.3214917977543,37.0058228445498,37005.822844549795,39.30931917105101,1.001003592903964,0.9458485293012888,1.3041683887088019e8,1.3240288210241644e8,0.948994497912872,375.3763473389865,130.41683887088018
1149,3.8996542725887327e6,128829.82260213779,25.14995008517679,384.3857747183073,37.00188286727012,37001.88286727012,39.310436268261064,1.001032039550827,0.9456175723937436,1.3042402645563741e8,1.324101791427791e8,0.9489891230593128,375.3870148315601,130.4240264556374
1150,3.9002826821105117e6,128838.74221569355,25.15002075044516,384.4489235366787,37.02014685402041,37020.14685402041,39.3111967029728,1.0010514038617504,0.9453848391081097,1.3044038020214637e8,1.3242678193111306e8,0.9484840492275983,375.3942764481564,130.44038020214637
1151,3.9008470875168103e6,128794.24956089485,25.1501519420521,384.5109926560566,37.002400050988484,37002.400050988486,39.31121275291195,1.0010518125700947,0.9451664278708225,1.3045493876831822e8,1.3244156220133829e8,0.9488916675121345,375.3944297137855,130.45493876831821
1152,3.901439698126541e6,128778.0701809956,25.15045395926434,384.5730507589751,36.97610035610129,36976.10035610129,39.31053337307358,1.0010345123045727,0.9449700978458652,1.304741679637269e8,1.324610842271339e8,0.9495532921728654,375.38794211421475,130.4741679637269
1153,3.9021240961824856e6,128760.65958679655,25.15088778256412,384.6445908864107,36.9594740581168,36959.47405811679,39.30974780921631,1.0010145080852126,0.944777326128268,1.304928259000952e8,1.3248002629451288e8,0.9499395865657384,375.3804405319548,130.4928259000952
1154,3.902737740159733e6,128739.81480990324,25.15134987197125,384.70926863912644,36.97056366168655,36970.563661686545,39.30856237913445,1.000984321356058,0.9446049785953141,1.3050766315257172e8,1.3249508949499668e8,0.9496029470812918,375.36912050852175,130.50766315257172
1155,3.903136892002329e6,128709.55709601518,25.151739606288356,384.7530412748536,36.99957786777443,36999.577867774424,39.307274237240385,1.0009515190920828,0.9444462592130157,1.3052156458729087e8,1.3250920262669124e8,0.9488513998887688,375.3568196595311,130.52156458729087
1156,3.903671826587091e6,128697.89069478336,25.152079106816874,384.80876002979693,37.01936348257873,37019.36348257873,39.30570613820249,1.0009115877779806,0.9443065609542294,1.305401872489322e8,1.3252810888216467e8,0.9483422430884454,375.34184541674273,130.5401872489322
1157,3.904256301080448e6,128741.23125319232,25.152407239454384,384.86392149105563,37.01129099716031,37011.29099716031,39.30405053604661,1.0008694282152764,0.9441817523521007,1.3055315877161752e8,1.3254127794072844e8,0.9485073738919817,375.3260355807286,130.55315877161752
1158,3.9045028555403706e6,128692.92837292695,25.152700653938307,384.89397830453044,36.98881833902761,36988.81833902761,39.30232094625446,1.0008253845728856,0.9440732531213067,1.3056478362972526e8,1.3255307982713225e8,0.9490940298690171,375.3095192148321,130.56478362972527
1159,3.9046962540399763e6,128672.19063791189,25.152900052891244,384.91580666687713,37.003681782727675,37003.681782727675,39.30042309480753,1.0007770561826401,0.9439844911164412,1.3057314358040904e8,1.3256156708670968e8,0.9487197436268567,375.2913960684901,130.57314358040904
1160,3.904898933739003e6,128617.02590785046,25.153090388255404,384.9420905026659,37.00478024186643,37004.78024186643,39.29858813884639,1.000730329412789,0.943909390569321,1.3057341332832135e8,1.3256184094245823e8,0.9486287647021344,375.2738735297958,130.57341332832135
1161,3.9050747341202283e6,128567.25841545076,25.153185939987857,384.9650841697021,37.04041563739397,37040.41563739397,39.29723804019057,1.0006959494328311,0.9438417744026983,1.3056637051359764e8,1.3255469087674887e8,0.947608398584061,375.2609810373117,130.56637051359763
1162,3.9052520411896696e6,128501.3538945037,25.15316719832973,384.98987638075084,37.07511027108309,37075.11027108309,39.296337529915185,1.00067301812697,0.9437751741022955,1.3056174824744807e8,1.3254999822075947e8,0.9466271537140162,375.25238179761374,130.56174824744807
1163,3.905420910805094e6,128421.1260067465,25.153159363702166,385.01526858291004,37.096223346263145,37096.22334626314,39.29525705366558,1.0006455040252071,0.9437165203182522,1.3056702828350691e8,1.325553586634588e8,0.9460642495324075,375.2420640094527,130.56702828350691
1164,3.905615936527975e6,128341.96830507221,25.153102985107616,385.04321796359864,37.09440340790891,37094.40340790891,39.294523457883365,1.000626823162012,0.9436583258944807,1.3057397117977317e8,1.3256240728910981e8,0.9460922954588156,375.23505868575444,130.57397117977317
1165,3.905901905951668e6,128316.8125328817,25.152973483322295,385.0749330702127,37.060861248392335,37060.861248392335,39.293766485630414,1.0006075470218774,0.9436076741386126,1.305846209550428e8,1.3257321924369827e8,0.9469477985189194,375.227830133204,130.5846209550428
1166,3.9061922146374285e6,128267.33894024778,25.152957814067133,385.1095693880918,37.04317326855061,37043.173268550614,39.293413258296724,1.0005985521616865,0.9435484111123964,1.3059066809670326e8,1.3257935847381042e8,0.9473586230157632,375.22445706063246,130.59066809670327
1167,3.9064436507671755e6,128214.98987698411,25.15293630724632,385.14053627830697,37.017143035025136,37017.14303502513,39.29315756370893,1.0005920409524756,0.9434896018952699,1.3059713119283669e8,1.3258591999272761e8,0.9479954899866526,375.22201535717835,130.59713119283668
1168,3.9069404360062685e6,128216.8712543444,25.152612475972973,385.19098519387603,36.99952518265625,36999.52518265625,39.293524788071245,1.0006013922440733,0.9434204563781353,1.3060512706364588e8,1.3259403762806688e8,0.9483807338780654,375.2255220915275,130.60512706364588
1169,3.907493571384699e6,128169.62366737882,25.15220999118353,385.2521863116534,36.9650281437356,36965.0281437356,39.29412796262308,1.0006167519579088,0.9433360090291146,1.3061531236174102e8,1.3260437803222439e8,0.9491890123762236,375.2312819842158,130.61531236174102
1170,3.9080009034413146e6,128138.08261445032,25.151860812585657,385.307117311607,36.95302979860315,36953.029798603144,39.29473305361466,1.0006321604734816,0.9432325641491035,1.3063127984200872e8,1.3262058867209008e8,0.9494778996704965,375.2370601775556,130.63127984200872
1171,3.9085283648525183e6,128103.877149552,25.15147768393494,385.3643718351648,36.98981204173721,36989.81204173721,39.29524760501328,1.000645263417252,0.943119396374643,1.3065561876517896e8,1.3264529823876037e8,0.9485695262063241,375.24197378146954,130.65561876517896
1172,3.908993750709159e6,128088.43868561013,25.150948308902702,385.413385527375,36.99589159747161,36995.891597471615,39.29569816331107,1.0006567367900914,0.9429960990816858,1.3067417311196439e8,1.3266413513905014e8,0.9484277024996373,375.24627629628424,130.6741731119644
1173,3.909324137301505e6,128061.8513446478,25.150407873219752,385.4497743075288,36.97463284538227,36974.632845382264,39.296176234119194,1.000668910763253,0.9428727448891181,1.3068273593223196e8,1.326728283575959e8,0.9489455954897714,375.25084153621987,130.68273593223196
1174,3.9096196289947336e6,128025.24581467909,25.150183434182583,385.48362723547956,36.9484589809715,36948.4589809715,39.29663672554058,1.0006806370810075,0.9427406614635949,1.3068828938732858e8,1.326784663830747e8,0.9495747739620756,375.2552389053778,130.68828938732858
1175,3.9098605183069576e6,128052.53800313982,25.150079740582246,385.50540064259104,36.94889197080199,36948.89197080199,39.29686963243159,1.0006865680062849,0.9426022399765605,1.3069153577951118e8,1.3268176221270171e8,0.9495336012729841,375.2574630023568,130.69153577951118
1176,3.9097931994773974e6,128033.4156696876,25.149957151703624,385.5004876460458,36.93717909716911,36937.17909716911,39.29695709558312,1.0006887952371495,0.9424710891495343,1.3068563755785209e8,1.3267577417040822e8,0.9498039385257535,375.2582982139311,130.6856375578521
1177,3.909683150969986e6,128029.04743025558,25.150108313929884,385.48971493779106,36.91343954097127,36913.43954097127,39.29724001804217,1.0006959997984086,0.9423304346997298,1.3067952018596603e8,1.3266956364057465e8,0.950396840738145,375.2609999244032,130.67952018596603
1178,3.9094789645827417e6,128048.35569079636,25.15054428791174,385.466932608761,36.94390197400191,36943.901974001914,39.297257829429235,1.0006964533616558,0.9421851769326411,1.3067147866551013e8,1.3266139966041638e8,0.9496108684525602,375.2611700106209,130.67147866551014
1179,3.9091791938949763e6,128058.33990564136,25.151019435031504,385.4353571854572,36.94996306436965,36949.96306436965,39.29749664453046,1.000702534738271,0.9420421965377749,1.3065994223364118e8,1.3264968754684384e8,0.9494490494507757,375.2634505268516,130.65994223364117
1180,3.9091031965412837e6,128099.17289170221,25.15134679956828,385.4234478745751,36.977494874913866,36977.494874913864,39.29787452238715,1.0007121573188753,0.941902585710097,1.3064471201112908e8,1.3263422539200923e8,0.9486608546262895,375.26705899457824,130.6447120111291
1181,3.9089368581620655e6,128179.30397636948,25.15163053598284,385.39832356632985,36.942066588166426,36942.066588166424,39.29836692945126,1.0007246963617982,0.941756244074815,1.3062538417417613e8,1.3261460322251384e8,0.9494920545484941,375.2717611356743,130.62538417417613
1182,3.9087007902521375e6,128190.59991962269,25.15191073913396,385.3731080869026,36.93968143568027,36939.68143568027,39.29903216116836,1.0007416363483705,0.9416085201953317,1.3059685011231983e8,1.3258563463179678e8,0.9494080568550268,375.2781136306389,130.59685011231983
1183,3.908460744685316e6,128213.05637488305,25.15206113325949,385.34634947099215,36.91170691669154,36911.706916691546,39.30010139125045,1.0007688640688293,0.9414489084606021,1.3056457948322836e8,1.3255287257180543e8,0.9499587743708341,375.288324025811,130.56457948322836
1184,3.908248000308997e6,128281.97738249955,25.151913043436185,385.3176374033127,36.91081259959808,36910.81259959808,39.3011762224835,1.0007962344214258,0.9412777183489976,1.3053417410508564e8,1.3252200416759963e8,0.9498313346515415,375.2985879080347,130.53417410508564
1185,3.9079594393815687e6,128292.0707335204,25.1517131836228,385.28719354210483,36.868089316554894,36868.08931655489,39.3022522829284,1.0008236360756453,0.9411044548710917,1.30502163008601e8,1.3248950559248832e8,0.9507739350600349,375.308863528367,130.502163008601
1186,3.9077569404851296e6,128321.90586468909,25.151368306389088,385.26351015498886,36.86148290963869,36861.48290963869,39.30326312106062,1.0008493768573106,0.9409261814518554,1.3047057377231292e8,1.3245743530184053e8,0.950772593861906,375.3185163214915,130.47057377231292
1187,3.9075357586547914e6,128369.12296798929,25.150740768081878,385.2361504267892,36.90352103039254,36903.52103039254,39.30390843096742,1.0008658095391496,0.9407498689874942,1.3043919841898495e8,1.3242558215125376e8,0.9495285863486683,375.3246785771811,130.43919841898494
1188,3.9073168067230135e6,128408.66447051894,25.15019019346912,385.20980043348567,36.879717280191485,36879.717280191486,39.30438133050757,1.0008778518270538,0.9405763459918515,1.3040071576681688e8,1.3238651346884963e8,0.9499261131215921,375.32919443514515,130.4007157668169
1189,3.907036502447019e6,128460.69613134357,25.149833948344412,385.1759231718324,36.87461802570943,36874.61802570943,39.30465206222631,1.00088474595366,0.9404031088820575,1.3036193719001608e8,1.3234714435534628e8,0.9498584819789792,375.3317797326225,130.36193719001608
1190,3.9065214561467273e6,128496.30524104551,25.149536846976936,385.11979112188396,36.82945219920668,36829.45219920668,39.30491705827291,1.0008914940225746,0.9402321657980306,1.3031401894741207e8,1.3229849639331175e8,0.9508123287076923,375.3343102584655,130.31401894741208
1191,3.9060782487406493e6,128522.12606907958,25.14928798233613,385.0719798849714,36.799759633859274,36799.75963385928,39.30528742828682,1.0009009254175325,0.9400654471631472,1.3025821592544685e8,1.3224184357913387e8,0.9512901234009321,375.3378470315747,130.25821592544685
1192,3.905752563015543e6,128586.20715490045,25.149267704476518,385.03224830383715,36.75196139286911,36751.96139286911,39.305776063883314,1.000913368420821,0.9398935631538513,1.3021049767937197e8,1.3219339865926088e8,0.9522766468256034,375.34251315780784,130.21049767937197
1193,3.9055845371455215e6,128711.67350010818,25.149363256208964,385.0023306468311,36.769702569335024,36769.70256933502,39.30592303512079,1.000917111012651,0.9397155062306944,1.3016727384851313e8,1.3214951659747526e8,0.951575158605923,375.34391662974406,130.16727384851313
1194,3.905379507012876e6,128772.74065895677,25.14965313742945,384.9752055406646,36.76687046290453,36766.87046290453,39.30595700074968,1.000917975940288,0.939544539554147,1.3012401985057999e8,1.3210560390921827e8,0.9513992590294974,375.344240977608,130.12401985058
1195,3.90522841631842e6,128853.84396311836,25.149956998083464,384.95153642765564,36.77314316330519,36773.14316330519,39.306009953363976,1.0009193243675385,0.9393733563815195,1.3008338192855394e8,1.3206434713558775e8,0.9509983677059198,375.3447466378269,130.08338192855393
1196,3.9051310842595673e6,128943.63301760168,25.150106470488094,384.93246190030226,36.75990804781111,36759.90804781111,39.305965636426016,1.0009181958459803,0.9392022786813403,1.3004593836449789e8,1.3202633336497247e8,0.9511140587404107,375.3443234422426,130.04593836449789
1197,3.905030678556749e6,129034.0875933281,25.150346578780436,384.913006214416,36.762000874617264,36762.00087461727,39.305998985011996,1.0009190450607488,0.9390406588066925,1.3000667503952561e8,1.319864721213458e8,0.9508208271907804,375.34464189778083,130.00667503952562
1198,3.904844090287885e6,129056.3867435674,25.150572400398943,384.8917128995227,36.77208987014639,36772.08987014639,39.30598241843345,1.0009186231962903,0.9388847968950869,1.2997338256065038e8,1.3195267265040648e8,0.9503691068337937,375.3444836986089,129.97338256065038
1199,3.9047397069281717e6,129140.7099139671,25.150619254544274,384.87247675985776,36.77345681878547,36773.45681878547,39.30567466414023,1.0009107862975664,0.9387423008408096,1.2994191989838274e8,1.3192073086130227e8,0.9501512189384139,375.3415448615874,129.94191989838274
1200,3.90467473853223e6,129218.63198004672,25.150444588435267,384.8579109635253,36.77473814131985,36774.73814131985,39.30510818560777,1.0008963610401913,0.9386073557812077,1.2991949411040607e8,1.3189796356386404e8,0.9499900920444595,375.3361353900717,129.91949411040608
1201,3.9045507682256885e6,129263.23865771573,25.15021584803393,384.84072676533873,36.78093212094685,36780.93212094685,39.30414825497766,1.000871916607422,0.9384828011456344,1.2989646003290637e8,1.3187457871361053e8,0.9497041167630271,375.32696872778325,129.89646003290636
1202,3.9042863143097432e6,129311.28789526958,25.149822580453414,384.8088711941359,36.79267358776523,36792.67358776523,39.302689205845155,1.0008347622263578,0.9383752636570397,1.2987227705275999e8,1.3185002746473096e8,0.9493028706603499,375.31303583488415,129.87227705275998
1203,3.9038012812387464e6,129270.2166246797,25.149481543723425,384.7636151492423,36.783256608821205,36783.256608821204,39.30112307296135,1.0007948809799583,0.9382971293892132,1.298451100860924e8,1.3182244678791107e8,0.9494589387085698,375.2980803674844,129.8451100860924
1204,3.9033203463597e6,129290.01983755764,25.148927743087555,384.71257151092175,36.78167416270359,36781.67416270359,39.29941875560907,1.000751480894964,0.9382403796604349,1.2981636964314109e8,1.317932686732397e8,0.9494155725268255,375.2818053356115,129.8163696431411
1205,3.902901306232631e6,129350.12897159584,25.14840789250454,384.66372856891286,36.79878669829335,36798.78669829335,39.29746820109442,1.00070181043212,0.9382049228762093,1.2978889605769268e8,1.3176537670831744e8,0.9488937016647125,375.26317891204496,129.78889605769268
1206,3.902420974028873e6,129356.38580208004,25.148186065009885,384.61412724024393,36.82332323199251,36823.32323199251,39.29539881951739,1.0006491140629794,0.9381930516745084,1.2976234025360282e8,1.3173841650111961e8,0.9481896689518368,375.2434177736173,129.76234025360282
1207,3.902012782056971e6,129377.81302641093,25.148140747066027,384.57033323451174,36.80740291459163,36807.40291459163,39.29311130303708,1.0005908629341402,0.9381922703457077,1.2973789231396864e8,1.317135962578362e8,0.948529072359152,375.2215736003026,129.73789231396864
1208,3.901811548778633e6,129425.98978341973,25.148202963226215,384.544909173824,36.83717133627909,36837.17133627909,39.29079488691839,1.0005318758820527,0.9382132427095271,1.2971526509293553e8,1.3169062445983303e8,0.9476599116795129,375.19945345576974,129.71526509293554
1209,3.9016205007126466e6,129448.41203181903,25.14846273489759,384.5231486932546,36.86439077010804,36864.39077010804,39.28866322689847,1.000477593605387,0.9382449274659032,1.2969231289749445e8,1.3166732273857304e8,0.9468462131672707,375.1790976020201,129.69231289749445
1210,3.9013708123412337e6,129504.2478679172,25.149044801640816,384.49200453346754,36.88256734048264,36882.56734048264,39.28661198326361,1.000425359115151,0.9382848959729171,1.2966341730958997e8,1.3163798711633499e8,0.9462453717846149,375.1595096681816,129.66341730958996
1211,3.90108863977185e6,129520.27436409034,25.149584161982723,384.4616070752048,36.87996761122874,36879.96761122874,39.284944951679456,1.0003829085044458,0.9383318506418863,1.2963683357302392e8,1.3161099855129331e8,0.946192865053332,375.1435906891671,129.63683357302392
1212,3.9008533553397963e6,129580.62294615622,25.150134890215615,384.4314711920122,36.89390077896342,36893.90077896342,39.28361264686446,1.000348981640924,0.9383895912565676,1.2960880053998227e8,1.3158253861927135e8,0.9457051291654217,375.13086811534646,129.60880053998227
1213,3.9007310725240596e6,129655.6744283005,25.15066641592993,384.4113555653169,36.89541493902979,36895.41493902979,39.282347479827116,1.000316764426871,0.938442492628751,1.2958436361372441e8,1.3155772955708063e8,0.945537494550976,375.1187866600766,129.5843636137244
1214,3.9005843813591967e6,129689.81869316834,25.15100100061367,384.39292178043104,36.906585053644214,36906.585053644216,39.281069775023745,1.000284227941228,0.9385043799760355,1.2956268721417868e8,1.3153572306007989e8,0.9451385233026609,375.1065854779605,129.56268721417868
1215,3.9006940682614343e6,129684.28043946702,25.15122467155011,384.40466746401296,36.92237191912923,36922.37191912923,39.280040849638524,1.000258026571447,0.9385627811813192,1.2954247718982248e8,1.3151520526885532e8,0.9445581831525552,375.09675996429263,129.54247718982248
1216,3.9008825248236866e6,129679.7202227533,25.151371225171914,384.42434297664965,36.93258060706277,36932.580607062766,39.27917105211337,1.0002358773593483,0.9386183318548871,1.2953305101662147e8,1.3150563554986951e8,0.9441800547515284,375.0884540097556,129.53305101662147
1217,3.9011467376695173e6,129688.5732841847,25.15142207344113,384.4503735357118,36.9450969543232,36945.0969543232,39.278415834484804,1.0002166459003567,0.9386805259049505,1.2952944293877655e8,1.315019725266767e8,0.943769986872072,375.0812422126338,129.52944293877655
1218,3.901253772800493e6,129732.34922379862,25.15118473031147,384.45682197519824,36.911018378462586,36911.018378462584,39.277748070259854,1.0001996414240015,0.9387424909687766,1.2952909354340371e8,1.3150161781056215e8,0.9446229423513441,375.07486553400054,129.52909354340372
1219,3.901377321234332e6,129737.01764588921,25.150899304075274,384.4689402230828,36.89862540644979,36898.62540644979,39.27726745817075,1.000187402737651,0.9387987730105114,1.2952865827561857e8,1.3150117591433357e8,0.9449072492691735,375.0702760266191,129.52865827561857
1220,3.9014892983026607e6,129697.49801713473,25.15076826608848,384.48438331147054,36.862205258414356,36862.20525841435,39.276742660740524,1.0001740388808282,0.9388615693637715,1.2953546613831452e8,1.315080874500655e8,0.945852544879565,375.06526458031055,129.53546613831452
1221,3.9016587705933717e6,129794.93730811749,25.150849377526956,384.4917261248985,36.849530241992184,36849.530241992186,39.276193929258916,1.0001600655483918,0.938925842331318,1.2954804245636621e8,1.3152085528565098e8,0.9462516778085049,375.0600245806469,129.5480424563662
1222,3.9017712900694604e6,129786.12729613707,25.151042324433654,384.50409406455896,36.83669164595065,36836.691645950654,39.27577876855847,1.0001494935679671,0.9389841450031294,1.2955426629088984e8,1.3152717389938055e8,0.9465964995878595,375.05606008798765,129.55426629088984
1223,3.9019496819544192e6,129830.33791885655,25.151061834192532,384.51777207294214,36.825961375347134,36825.961375347135,39.275685153498884,1.0001471096800503,0.9390485206675342,1.2951863259167266e8,1.3149099755499762e8,0.946578208378454,375.05516613001885,129.51863259167266
1224,3.902223899210016e6,129925.6580133495,25.15134449526604,384.53600827692827,36.787682158748346,36787.68215874834,39.27581375966783,1.00015038460925,0.93909504650773,1.2950133313132903e8,1.3147343465109546e8,0.9473916703758872,375.0563942284688,129.50133313132903
1225,3.902265905677522e6,129998.48884191932,25.151822100308177,384.53286614022454,36.76536576569918,36765.36576569918,39.275976083868656,1.0001545181610814,0.9391441036867035,1.2949887459458736e8,1.3147093867470798e8,0.947956481549575,375.0579443104055,129.49887459458736
1226,3.9024071727647986e6,130071.64940601416,25.152051608810265,384.5398087012013,36.73407791543352,36734.07791543352,39.27566046593382,1.000146481016368,0.9391999971457314,1.2949581271636125e8,1.3146783016889468e8,0.948724331747444,375.05493038113804,129.49581271636126
1227,3.902460810865344e6,130094.11633276261,25.15217942077394,384.54298619088496,36.720459988847715,36720.45998884772,39.27521882990101,1.000135234847141,0.9392562070221059,1.2949760007560517e8,1.3146964474680728e8,0.9490814271091802,375.0507130676779,129.49760007560516
1228,3.902615457343995e6,130077.8436402695,25.152494495698818,384.5604091441106,36.7205416252056,36720.541625205595,39.27482268348012,1.0001251470613695,0.9393112400479965,1.2949673448807351e8,1.314687659777396e8,0.9490299744506172,375.04693014801353,129.4967344880735
1229,3.9027757087028157e6,130111.98418194155,25.152652570831766,384.5732644771533,36.711315079946026,36711.31507994603,39.274236975239226,1.0001102321234898,0.9393776169133429,1.2950660534629461e8,1.3147878715359859e8,0.9493091149734952,375.0413370463087,129.5066053462946
1230,3.902977183051267e6,130185.19919777443,25.15238143126941,384.586338822986,36.75479539187181,36754.79539187181,39.27373476567355,1.0000974434619145,0.9394458090150498,1.2951836364183106e8,1.3149072450947316e8,0.9482399494147833,375.03654129821797,129.51836364183106
1231,3.9030806021305206e6,130175.93053461568,25.15201811961787,384.5978258507548,36.751635103190594,36751.635103190594,39.272980078331464,1.0000782255065574,0.9395250229876836,1.2953049766907506e8,1.3150304331885792e8,0.9483820064217182,375.029334564959,129.53049766907506
1232,3.903282377816616e6,130241.11345368343,25.151687529057988,384.6117496802174,36.7568393187042,36756.8393187042,39.27179341221421,1.0000480073020197,0.9396171670498957,1.2955160791723327e8,1.3152447504287642e8,0.948367936239584,375.0180027382574,129.55160791723327
1233,3.903435758677164e6,130286.08174674124,25.151537288552614,384.62280091033875,36.77330546415955,36773.30546415955,39.27016469187867,1.000006532279249,0.9397218789870908,1.2961411186041446e8,1.315879308227558e8,0.9483733794678144,375.00244960471844,129.61411186041445
1234,3.903598782342304e6,130266.9761676699,25.151418079317256,384.6413665825315,36.80289644441501,36802.89644441501,39.26829863909951,0.9999590136354295,0.9398496588591333,1.296588220182316e8,1.3163332184592041e8,0.9478919719753243,374.9846301132861,129.6588220182316
1235,3.9039107270708694e6,130222.93727735516,25.151333741855645,384.6776544132023,36.80648532397509,36806.48532397509,39.26656767777597,0.9999149350672786,0.9399893113206718,1.2969515801970573e8,1.316702111875185e8,0.9479757265926413,374.9681006502295,129.69515801970573
1236,3.9041564377853894e6,130244.81035437903,25.151354173335402,384.70047170550566,36.8179426492095,36817.9426492095,39.26527683668473,0.9998820640688119,0.9401225646577026,1.297288455436005e8,1.3170441171939138e8,0.947870658307691,374.95577402580443,129.7288455436005
1237,3.9044135390628343e6,130292.66970894883,25.1515262279019,384.7218011573787,36.82002319987161,36820.02319987161,39.264309533707824,0.9998574319007734,0.9402599064399302,1.2975200252399512e8,1.3172792134415749e8,0.9479337285770086,374.94653696279,129.75200252399512
1238,3.904580359582281e6,130318.16708435079,25.151843760749152,384.7362071863334,36.81782607699169,36817.826076991696,39.26333908507932,0.9998327196293745,0.9403915901803833,1.2977575709976475e8,1.317520376647358e8,0.9481283490385045,374.9372698610154,129.77575709976475
1239,3.904839630490759e6,130316.9542533301,25.152286186777264,384.7627600649775,36.796574281383975,36796.574281383975,39.262785601490016,0.999818625285509,0.9405151122961917,1.297937749833944e8,1.3177032993238011e8,0.9487421734987956,374.9319844820659,129.7937749833944
1240,3.905121140117327e6,130292.58011955062,25.15270818132559,384.7939408764298,36.77702089030446,36777.02089030446,39.2623167658549,0.9998066864840968,0.9406332456025305,1.2980970878507662e8,1.3178650638078845e8,0.9492861977591492,374.9275074315363,129.80970878507662
1241,3.9054984148470033e6,130192.63604861655,25.153078866744263,384.84258703347473,36.79757933952681,36797.57933952681,39.26229235805494,0.9998060649445747,0.9407338912992553,1.298280808525036e8,1.3180515822589198e8,0.948770174169744,374.9272743542155,129.8280808525036
1242,3.905903713977527e6,130110.25801530469,25.153258448698026,384.89229928259147,36.80954980758218,36809.54980758218,39.263079105308876,0.9998260992988832,0.9408129345730573,1.2984706248636669e8,1.3182442892016923e8,0.9484777846202133,374.9347872370812,129.8470624863667
1243,3.906326852296548e6,130031.51289026116,25.15345615782934,384.9434596744431,36.810780235269384,36810.78023526938,39.26451986248219,0.9998627878790317,0.940866958671705,1.2985953792827596e8,1.3183709434342737e8,0.9484111417582177,374.94854545463687,129.85953792827596
1244,3.9067515575713143e6,129986.37402829743,25.153793046815313,384.99135408185697,36.81289454532762,36812.894545327625,39.26649180489328,0.9999130029801864,0.9408908232011018,1.2987101242985506e8,1.3184874358360921e8,0.9483224787288455,374.96737611756987,129.87101242985506
1245,3.906996966948191e6,129989.22064415996,25.153903653322338,385.0160801533161,36.82427703723397,36824.27703723397,39.26879383406682,0.9999716236717241,0.9408894256911517,1.2987492441304025e8,1.3185271514014238e8,0.9479970209621312,374.9893588768965,129.87492441304025
1246,3.9071227452805927e6,129972.01459302829,25.154047902641917,385.03065552370686,36.83267039036729,36832.67039036729,39.27165539735942,1.000044492782602,0.9408641955710988,1.2987741614952494e8,1.3185524482185273e8,0.9477632981343732,375.01668479347575,129.87741614952495
1247,3.907363996197989e6,129935.92705267051,25.154156204846718,385.0589265183811,36.829000999762535,36829.00099976253,39.27464650944416,1.0001206608263826,0.9407982988829544,1.2988512631100693e8,1.3186307239696136e8,0.9478444005324507,375.0452478098935,129.88512631100693
1248,3.907572341044713e6,129966.4609811444,25.15424822331576,385.07705199424754,36.84969024106953,36849.69024106953,39.27757571253193,1.0001952523705007,0.9407172363668709,1.2989504633038595e8,1.3187314348262534e8,0.947339991878641,375.07321963893776,129.89504633038595
1249,3.9076146488498626e6,129973.7828783172,25.154156051226572,385.0806183457233,36.84911367150436,36849.11367150436,39.280051852108194,1.0002583067470365,0.9406251450408836,1.2990716136354615e8,1.3188544300867629e8,0.9474343978798295,375.0968650301387,129.90716136354615
1250,3.9076103698553233e6,129966.14008820933,25.154131011142344,385.0809612402766,36.835779937653136,36835.77993765313,39.282370110582484,1.0003173407143242,0.9405264616868293,1.299187708986955e8,1.3189722933877715e8,0.9478612049655044,375.11900276787156,129.9187708986955
1251,3.907680943131435e6,130039.92614919278,25.15425513622245,385.0806337392704,36.85221344902557,36852.21344902557,39.28430852602078,1.0003667020581275,0.9404259228503488,1.2992576646763106e8,1.3190433143921936e8,0.9474903464384821,375.1375132717978,129.92576646763106
1252,3.907661416452134e6,130068.53239305905,25.15454916518697,385.0757272231473,36.855327088359424,36855.32708835942,39.2857897399584,1.0004044208613194,0.9403249718386398,1.2993621113871884e8,1.3191493516621202e8,0.9474985342970884,375.15165782299476,129.93621113871885
1253,3.9076254970050273e6,130120.28900279653,25.154736428148173,385.0667898065475,36.85847259451719,36858.47259451719,39.286743941739914,1.0004287194101569,0.9402294679238073,1.2995141454605389e8,1.3193037009751664e8,0.9475505210602043,375.1607697788088,129.95141454605388
1254,3.9075661937567843e6,130142.38896206242,25.154733202125055,385.05849182413067,36.86103764366416,36861.03764366416,39.2870859004859,1.000437427318118,0.9401367937237594,1.2996971366981462e8,1.3194894788813667e8,0.9476384251112617,375.16403524429427,129.9697136698146
1255,3.90751249538871e6,130161.68465681747,25.154701863614726,385.0510510430064,36.861898201361505,36861.8982013615,39.28700694823741,1.0004354168156195,0.9400521520833846,1.2998926512619068e8,1.3196879708242708e8,0.9477771674292802,375.16328130585737,129.98926512619067
1256,3.9075976534067662e6,130157.25731165268,25.154880370227442,385.0601830881869,36.86335988091211,36863.35988091211,39.28612393741587,1.0004129311296914,0.9399821558476809,1.3001787117402832e8,1.3199783875535871e8,0.9479256694350845,375.15484917363426,130.01787117402833
1257,3.9077100523477974e6,130164.02515075558,25.15502308334553,385.07095078461185,36.85517813781171,36855.178137811716,39.28485424929636,1.0003805987872263,0.939938343147457,1.3004020725885314e8,1.3202051498360725e8,0.9482724716129367,375.1427245452099,130.04020725885314
1258,3.9078217280784827e6,130139.09509730843,25.15472659645863,385.08487594099637,36.84206261242083,36842.062612420836,39.2836248561258,1.0003492925472106,0.9399083764817637,1.3005815395457219e8,1.320387349792611e8,0.9487066590874526,375.130984705204,130.0581539545722
1259,3.9080198877128577e6,130159.34253398112,25.154479114399162,385.10301174096605,36.87329506658651,36873.29506658651,39.28240573823059,1.000318247964933,0.9398813561056677,1.3007348313785684e8,1.3205429760188513e8,0.9479701631520389,375.1193429868499,130.07348313785684
1260,3.9082075607972373e6,130173.8145959221,25.15456867494583,385.12066729880894,36.9013487667043,36901.3487667043,39.281042247891556,1.0002835269685628,0.9398593581610608,1.3008879460397097e8,1.3206984223753399e8,0.9473175564406617,375.10632261321103,130.08879460397097
1261,3.908368896971574e6,130161.84940823007,25.154815849765008,385.1383330849484,36.91467866426052,36914.67866426052,39.27971447878059,1.0002497156057957,0.9398453900005367,1.3010633619897905e8,1.3208765096343051e8,0.9470597307639314,375.0936433521734,130.10633619897905
1262,3.9085748311171485e6,130170.4190413839,25.155001115664273,385.15845179161715,36.906782597262094,36906.78259726209,39.27815694160669,1.0002100532473515,0.939841252982502,1.3011651319713843e8,1.3209798294125728e8,0.947286962061957,375.0787699677568,130.11651319713843
1263,3.908714772318794e6,130187.88269112258,25.15520036099707,385.1709367612305,36.89022970038885,36890.22970038885,39.27684229416173,1.0001765760250654,0.9398376502656894,1.3012880795583075e8,1.3211046492977741e8,0.9477708436945066,375.0662160093995,130.12880795583075
1264,3.9087201361288503e6,130219.68413505497,25.15541389300369,385.16824179345514,36.907784228314725,36907.784228314726,39.27596242509262,1.0001541703432058,0.9398470692329504,1.301356190108097e8,1.3211737970640579e8,0.9473762655989205,375.0578138787022,130.1356190108097
1265,3.9088105976894316e6,130268.89570778687,25.15584034253633,385.17244668518293,36.92134558233673,36921.345582336726,39.27527982161935,1.000136787988495,0.9398531297353848,1.3013692976220381e8,1.3211871041848104e8,0.9470274905373152,375.0512954956856,130.1369297622038
1266,3.9087578636018173e6,130211.27320312067,25.156203654187877,385.1729449947703,36.91080538736345,36910.805387363456,39.27524697407611,1.0001359515326749,0.9398494048925777,1.301224016823345e8,1.3210396109881675e8,0.9471909435182579,375.0509818247531,130.1224016823345
1267,3.908638955767689e6,130166.58764024134,25.156647309177163,385.16537901401097,36.93013867741041,36930.13867741041,39.27558968828538,1.0001446786783506,0.9398339559543807,1.301112738626877e8,1.3209266381998752e8,0.9466327149820098,375.05425450438145,130.1112738626877
1268,3.9085622954711798e6,130187.69955643086,25.15737715850338,385.1554124275993,36.942614257642504,36942.614257642505,39.27636378177314,1.0001643908071496,0.9397998980679003,1.3010076726131001e8,1.3208199721960407e8,0.9462611055387321,375.06164655268105,130.10076726131
1269,3.9083739594439846e6,130213.64743852038,25.158133123254867,385.13356901177,36.937368200937954,36937.368200937955,39.27756979164943,1.000195101596466,0.9397469411839022,1.3008246686063609e8,1.3206341813262548e8,0.9463160445283318,375.07316309867474,130.0824668606361
1270,3.908150487447555e6,130230.52584842466,25.158604122630628,385.1090684606657,36.93701418763414,36937.014187634144,39.279291664018665,1.000238948716296,0.9396731451644409,1.3006421737687574e8,1.3204489073794492e8,0.9462525492819244,375.08960576861097,130.06421737687575
1271,3.9079400332373255e6,130282.72388956,25.158858824837086,385.08229453086295,36.92737444782635,36927.374447826354,39.28110666697619,1.0002851673870827,0.9395852283269642,1.300421650860084e8,1.3202250262538923e8,0.9464048832263103,375.10693777015604,130.0421650860084
1272,3.9076670213323035e6,130332.9772590071,25.159083571114557,385.04934190349604,36.94199784175979,36941.997841759796,39.28306359272693,1.0003350000921218,0.9394808799921593,1.3002149968248434e8,1.3200152252028868e8,0.9459608633712049,375.1256250345457,130.02149968248435
1273,3.9075209931102567e6,130316.84721145175,25.15929464519879,385.0361004993685,36.947144717450605,36947.1447174506,39.2848473126813,1.0003804221477743,0.9393686462039915,1.2999946766261391e8,1.319791549874253e8,0.9457013392180242,375.1426583054154,129.9994676626139
1274,3.9074757924637296e6,130345.84625247135,25.159257929983276,385.0285368207195,36.92133289698788,36921.33289698788,39.28659917060645,1.0004250328435156,0.9392378659183324,1.2997697515592279e8,1.3195631995525156e8,0.9462173299495694,375.1593873163184,129.9769751559228
1275,3.9073318736051894e6,130314.99748125549,25.159218295984914,385.01701081793414,36.89322722786031,36893.227227860305,39.28827959387381,1.0004678244706335,0.9390932090666444,1.2995547896075164e8,1.3193449640685445e8,0.9468099029452919,375.17543417648756,129.95547896075163
1276,3.907186749396075e6,130379.7880685695,25.15921322652001,384.99561277548474,36.889961159737936,36889.96115973793,39.28986339485035,1.00050815563132,0.9389402656887276,1.29939224015401e8,1.3191799392426498e8,0.9468279125939528,375.190558361745,129.939224015401
1277,3.9069888308318164e6,130450.71169010842,25.158954837429977,384.9682078635788,36.8798691463234,36879.8691463234,39.291495614686745,1.0005497197681479,0.938775743933935,1.2991961254410473e8,1.3189808380112155e8,0.9470114764456483,375.2061449130555,129.91961254410472
1278,3.9067203992589754e6,130432.97415278124,25.158473238263976,384.94265291602386,36.86350964986942,36863.50964986942,39.292729495796564,1.0005811402925984,0.9386107114704418,1.298999019524218e8,1.3187807304814395e8,0.9473508951396831,375.21792760972437,129.8999019524218
1279,3.9066340961578744e6,130428.60986924473,25.158114996077334,384.9343003352324,36.85775919709654,36857.759197096544,39.293652765499786,1.0006046511625304,0.938444502156465,1.2987851700831266e8,1.3185636244498748e8,0.9473632712783234,375.22674418594886,129.87851700831266
1280,3.906525976211381e6,130452.42017156533,25.157840630491854,384.9208517879527,36.86784420287886,36867.844202878856,39.2943796196252,1.0006231603508449,0.9382811308840455,1.2984699225614099e8,1.3182435762044771e8,0.9469073215865844,375.23368513156686,129.846992256141
1281,3.906336615636198e6,130452.42878145556,25.157593148432397,384.9015480993621,36.85195830983189,36851.95830983189,39.29502997700148,1.0006397215654388,0.9381113577115262,1.2981423464428002e8,1.317911011617056e8,0.9471240186464126,375.23989558703954,129.81423464428002
1282,3.9062054132262142e6,130447.84273507124,25.157444904988953,384.8886412325324,36.82257003940493,36822.57003940493,39.295673856889415,1.0006561178321465,0.9379409211728138,1.2978719584777443e8,1.317636506068776e8,0.9477142701249519,375.2460441870549,129.78719584777443
1283,3.905947769541012e6,130447.51928243911,25.15737423972058,384.8624108316588,36.82419258759308,36824.19258759308,39.29609717464366,1.0006668975302404,0.9377762314947798,1.2976311262647142e8,1.3173920063601159e8,0.9475612393636093,375.2500865738401,129.7631126264714
1284,3.905681206261561e6,130418.71826889443,25.157689007405146,384.8381741073054,36.816360765748485,36816.36076574848,39.296296136376405,1.0006719640491606,0.9376165323289418,1.2973411328936987e8,1.3170975968463945e8,0.9476106815959838,375.2519865184352,129.73411328936987
1285,3.9053855337657467e6,130430.75792050178,25.157954155781706,384.8068069159271,36.79505838219719,36795.05838219719,39.29627328726777,1.000671382201387,0.9374737476132252,1.2970554251625921e8,1.316807538236134e8,0.948027760231696,375.2517683255202,129.70554251625921
1286,3.905212505690841e6,130466.21437917727,25.158273532070737,384.78555466989434,36.775618647751266,36775.61864775127,39.29593344576854,1.0006627282086717,0.9373481937649764,1.2967061654617995e8,1.316452959859695e8,0.9483258543173383,375.24852307825194,129.67061654617996
1287,3.9049895761021725e6,130537.01885845163,25.158634385799907,384.7556123591968,36.764685360415655,36764.68536041566,39.29521735821329,1.0006444931888152,0.9372362958232905,1.296335428081078e8,1.3160765767320588e8,0.9484104602228454,375.2416849458057,129.6335428081078
1288,3.904867293286435e6,130592.27434140982,25.158953608468796,384.7375146732951,36.77287677097949,36772.876770979485,39.294468407518146,1.0006254213159727,0.9371376554908928,1.295906369286343e8,1.3156409840470487e8,0.9479299496269801,375.2345329934898,129.5906369286343
1289,3.9046945665491745e6,130595.35784560296,25.159091098501847,384.7195931400175,36.784220951086304,36784.2209510863,39.29376556932657,1.0006075236883916,0.9370531984273038,1.2955861210533282e8,1.3153158589373891e8,0.9474475601455784,375.2278213831468,129.55861210533283
1290,3.9048147400014075e6,130625.42684000568,25.159191258838764,384.728778100041,36.7648164594039,36764.816459403904,39.29286498496704,1.0005845904959931,0.9369849716307125,1.2954099836472926e8,1.31513703923583e8,0.9477961201448204,375.2192214359974,129.54099836472926
1291,3.904981560520855e6,130694.9707848137,25.159271602176503,384.7386941626953,36.787848040144716,36787.848040144716,39.291796864197465,1.0005573910239456,0.9369254352088063,1.295339312886548e8,1.3150652922706072e8,0.9471266524518062,375.2090216339796,129.5339312886548
1292,3.9050749751903433e6,130753.37632408937,25.15924164624752,384.74226288137146,36.79916403627084,36799.164036270835,39.29060066267149,1.0005269300022186,0.9368871792412944,1.2952102121741694e8,1.3149342255575325e8,0.9467322560136785,375.19759875083196,129.52102121741694
1293,3.905210456594866e6,130772.20126727986,25.159197710885,384.75415446764384,36.809759934247694,36809.7599342477,39.289477751805975,1.000498335311835,0.9368480836575761,1.2950762176919733e8,1.3147981905502267e8,0.9463325696872568,375.18687574193814,129.50762176919733
1294,3.9053381032206556e6,130720.28991221833,25.15910400259432,384.77245803347984,36.81183322152459,36811.83322152459,39.288353134080864,1.0004696971566285,0.9368239485080802,1.2950280445455731e8,1.3147492838026123e8,0.946199059507999,375.1761364337357,129.50280445455732
1295,3.9054617119220244e6,130639.7520684136,25.158957909832957,384.7932680788594,36.82280098436472,36822.800984364716,39.287149803905926,1.0004390546053463,0.9368026833194353,1.2950033825633642e8,1.3147242462572226e8,0.9458480628304117,375.1646454770049,129.50033825633642
1296,3.9055946620903425e6,130623.51870217577,25.158671101015432,384.80847537086305,36.83509099021938,36835.090990219374,39.28589395684842,1.0004070747226312,0.9367882419206857,1.2950910075390473e8,1.3148132056233983e8,0.9455590904690542,375.15265302098675,129.50910075390473
1297,3.9057159806256206e6,130596.73077404156,25.15856617845391,384.8235728696818,36.84911356920316,36849.11356920316,39.28473849380144,1.0003776510977536,0.9367857230720668,1.2951701697725347e8,1.3148935733731316e8,0.9452199575538267,375.14161916165756,129.51701697725346
1298,3.905897868027244e6,130598.38387296154,25.15897957027392,384.8419453776027,36.84019822419505,36840.198224195046,39.28360462335708,1.000348777323986,0.9367841659656474,1.295291350430825e8,1.3150165994221574e8,0.9454920203921899,375.1307914964948,129.5291350430825
1299,3.906016655326319e6,130588.79175717063,25.15948467332268,384.8550319642353,36.805359192361635,36805.35919236163,39.28254301614314,1.0003217437182708,0.9367884861726724,1.2954279833349091e8,1.3151553130303645e8,0.9464546441673036,375.1206538943515,129.5427983334909
1300,3.906001528176613e6,130599.59972907873,25.1599533683962,384.8523882209515,36.790197642963754,36790.19764296375,39.28184072675908,1.000303860065958,0.9367962411732693,1.295490817040923e8,1.3152191035948457e8,0.9468971166885706,375.1139475247343,129.5490817040923
1301,3.905872736467776e6,130567.32474118496,25.16043281688011,384.8425496153507,36.74973178935809,36749.731789358084,39.28161947642272,1.0002982259724074,0.9367991874628663,1.2954956581380709e8,1.3152240184142852e8,0.9479675405275935,375.11183473965275,129.54956581380708
1302,3.905864841421516e6,130519.54217752782,25.160979397368994,384.8466156212017,36.7342188864876,36734.21888648759,39.281709571510824,1.0003005202249866,0.9367948519900918,1.2955209505961694e8,1.3152496960367203e8,0.9483763637072098,375.11269508437,129.55209505961693
1303,3.9059238433321165e6,130490.32532955604,25.161478201991642,384.85560835907853,36.73465162056508,36734.651620565084,39.282255809476226,1.0003144300605542,0.936781891369015,1.2955359495377786e8,1.3152649233886078e8,0.9483540113149691,375.11791127270783,129.55359495377786
1304,3.9060152691731574e6,130502.92718372401,25.161719385625034,384.86364342399935,36.77750968543974,36777.50968543974,39.283072359025304,1.0003352233240768,0.9367489006971836,1.2955501663700576e8,1.3152793567208707e8,0.9472394808392619,375.1257087465288,129.55501663700576
1305,3.9062795422865185e6,130551.81227872723,25.16191048908995,384.8855993891734,36.791042906631645,36791.04290663164,39.28447652253232,1.000370980054165,0.9367025844140902,1.2955331754438643e8,1.3152621070496085e8,0.9468246147467134,375.13911752031186,129.55331754438643
1306,3.9064581149740643e6,130543.47208751248,25.162112499585415,384.90465268976067,36.790852831001395,36790.85283100139,39.286383597454765,1.0004195433182854,0.936628223561909,1.2955339671300447e8,1.3152629107919236e8,0.9467832156332714,375.157328744357,129.55339671300447
1307,3.9066724263061294e6,130509.99031879116,25.16211142424436,384.9299119253148,36.75642259476458,36756.42259476458,39.28877034379268,1.000480321314699,0.9365242554830394,1.2955675371779256e8,1.3152969920588078e8,0.9476324483256516,375.18012049301217,129.55675371779256
1308,3.9067728922764775e6,130480.99174317105,25.161761016685304,384.94310912673865,36.75937198952127,36759.37198952127,39.29135903569957,1.0005462418127988,0.9363977676484981,1.2955758163638498e8,1.3153053973237054e8,0.9475299843568284,375.2048406797996,129.55758163638498
1309,3.9069243445761064e6,130523.33169271801,25.16157544354574,384.95423169045756,36.78342555925358,36783.42555925358,39.29387748121929,1.0006103735013383,0.9362496385327632,1.2955325689100969e8,1.3152614912792861e8,0.9468514045677684,375.22889006300187,129.55325689100968
1310,3.9069824424737757e6,130493.37579038672,25.161513073765395,384.9632076129856,36.788422103330475,36788.42210333048,39.29638250678686,1.0006741634536025,0.936074822111824,1.295407844817692e8,1.3151348678352204e8,0.9466095894569505,375.2528112951009,129.5407844817692
1311,3.9070650692556254e6,130481.77570857941,25.161401699157633,384.972812797864,36.79355107631123,36793.55107631123,39.298486897019494,1.0007277513108372,0.9358956077673177,1.2952885523947875e8,1.315013758776434e8,0.9463668607017837,375.27290674156393,129.52885523947876
1312,3.907156736166783e6,130509.72922968799,25.161298159177434,384.9793075369108,36.81069210278528,36810.69210278528,39.30018092934852,1.0007708894898648,0.9357036881560853,1.2951722926407203e8,1.3148957285692592e8,0.9458253225787135,375.2890835586993,129.51722926407203
1313,3.9072543092957507e6,130621.8348868908,25.161272197372313,384.9778261374985,36.78059994894931,36780.59994894931,39.30121048152457,1.000797106820743,0.9355224115476408,1.2950527177007714e8,1.3147743326911385e8,0.9465154010602864,375.29891505777863,129.50527177007714
1314,3.907293242119292e6,130743.81306306562,25.161515992548214,384.96936076006386,36.74648572112038,36746.48572112038,39.301716288070224,1.0008099870786613,0.9353495519181916,1.2949056939155678e8,1.3146250699650435e8,0.9473073903353113,375.303745154498,129.4905693915568
1315,3.9072487646831083e6,130856.1812055699,25.1619150976944,384.9533724238062,36.75254430510871,36752.544305108706,39.30167824683882,1.0008090183666583,0.9351809264524535,1.2947577762911277e8,1.314474899787947e8,0.9470823688123895,375.3033818874968,129.47577762911277
1316,3.9072217648302494e6,130907.4642713459,25.162302220468998,384.94539251364967,36.76204788201883,36762.04788201883,39.301043429585825,1.0007928528780543,0.9350365527110232,1.2945627613196544e8,1.3142769150453344e8,0.9467145462375539,375.29731982927035,129.45627613196544
1317,3.907183494949523e6,130937.40225579754,25.162471202632513,384.9384396221942,36.784313329070216,36784.31332907022,39.29966774460733,1.0007578213477402,0.9349205815898899,1.2943867101052587e8,1.3140981828479783e8,0.9460299212196055,375.28418300540255,129.43867101052587
1318,3.907154325465631e6,130941.30230336203,25.162529117428548,384.93506862000703,36.76588560924876,36765.88560924876,39.29805453320176,1.000716741256628,0.9348291008938706,1.2942606149273118e8,1.3139701674388953e8,0.9464201708628328,375.2687779712355,129.42606149273118
1319,3.907028547133229e6,130939.46862944742,25.162641413757207,384.9224340982448,36.7686738796149,36768.6738796149,39.29629779352166,1.0006720062480179,0.9347628295009737,1.2941438045044294e8,1.3138515781770857e8,0.946294050482351,375.2520023430067,129.41438045044293
1320,3.9068508784586163e6,130979.74383424262,25.162811317641605,384.9002175967761,36.76827459802993,36768.27459802993,39.29437324741432,1.0006229980838273,0.9347211998028873,1.2941267210020302e8,1.3138342345198277e8,0.9463464549820043,375.23362428143525,129.41267210020303
1321,3.9067397451356878e6,130969.70958895455,25.16286662089511,384.8899118804009,36.75474393436804,36754.74393436804,39.29265078139716,1.0005791358468772,0.934692836040861,1.2939872581390788e8,1.3136926478569327e8,0.9466181613169532,375.21717594257893,129.39872581390787
1322,3.906625960041498e6,130928.85379831966,25.162871997600313,384.8824777006298,36.7343927473776,36734.3927473776,39.29139463410393,1.000547148318722,0.9346648372690199,1.2938253247961888e8,1.3135282485240495e8,0.9470423603803741,375.2051806195208,129.38253247961887
1323,3.906563342079177e6,130883.0750120837,25.1630207019042,384.8807611689188,36.74264149776422,36742.64149776422,39.29079418214426,1.0005318579351268,0.9346321477487862,1.293627709710222e8,1.3133276240712914e8,0.9466893547917169,375.19944672567254,129.3627709710222
