t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
1324,3.9063710886626164e6,130828.39546097048,25.163240685957074,384.86673732942364,36.69358249678095,36693.582496780946,39.29069485188315,1.0005293285107981,0.9345936225489703,1.2934563463633919e8,1.3131536511303471e8,0.9478640343740168,375.19849819154933,129.34563463633918
1325,3.9062189734201715e6,130762.60449749423,25.16330474555905,384.8579377087337,36.65473387170101,36654.73387170101,39.29099092915111,1.0005368680565154,0.9345575162765053,1.2933389645218548e8,1.313034481748076e8,0.9488042139979647,375.20132552119327,129.33389645218548
1326,3.9062349443152775e6,130770.52885428193,25.163422264972766,384.8587579470943,36.62918404461238,36629.18404461238,39.29143682697159,1.0005482227512743,0.9345018157210365,1.2932444905030258e8,1.312938569038605e8,0.9493946514040543,375.2055835317279,129.32444905030258
1327,3.9062278930144194e6,130773.32730129927,25.163904017758924,384.8577538953231,36.62814399945902,36628.14399945902,39.292121584733685,1.0005656599644996,0.9344371833144859,1.2931531273639658e8,1.3128458145827064e8,0.9493570126710397,375.21212248668735,129.31531273639658
1328,3.906332517444247e6,130834.55502296527,25.164380547460034,384.86217761684827,36.63499945864748,36634.99945864748,39.292657047355796,1.0005792954082036,0.9343695269017969,1.2930879712720804e8,1.3127796662660715e8,0.9491206263191515,375.2172357780763,129.30879712720804
1329,3.906546406903613e6,130852.79426092186,25.164627261418765,384.8821215741785,36.62250551534993,36622.50551534993,39.29305313431441,1.0005893816797808,0.9342952798488368,1.2930054667183068e8,1.3126959052977735e8,0.9493346492409408,375.2210181299178,129.3005466718307
1330,3.906874563597397e6,130832.67131860754,25.164750464777978,384.9176240855035,36.63308524973713,36633.08524973713,39.29325837662765,1.0005946081323702,0.9342238569594793,1.2928986976215564e8,1.3125875102756917e8,0.948894582295802,375.2229780496388,129.28986976215563
1331,3.9071798186302744e6,130815.61908200101,25.165028210006717,384.9504790569086,36.659376146721094,36659.37614672109,39.293249015706564,1.0005943697584723,0.9341533652808236,1.2929350800707479e8,1.312624446772333e8,0.9481598183195044,375.2228886594271,129.2935080070748
1332,3.907530515379793e6,130845.25804729274,25.165159401613654,384.98320665978594,36.684481935449604,36684.48193544961,39.29278193372104,1.00058247561338,0.9340974593316372,1.2930026734706937e8,1.3126930695133947e8,0.9474799078128245,375.2184283550175,129.30026734706937
1333,3.9076878136297064e6,130805.98740725506,25.164981202241226,385.0032442632468,36.68775767103541,36687.75767103541,39.29180767268367,1.0005576662597866,0.9340564694072214,1.2931291692801557e8,1.3128214916549805e8,0.9474386826793333,375.20912484741996,129.31291692801557
1334,3.9080701508317944e6,130769.72301509832,25.16464769289852,385.0459151698977,36.72823825601393,36728.23825601393,39.29047905550426,1.0005238333011337,0.934034118962588,1.2932517593313842e8,1.3129459485597809e8,0.9463792783184884,375.19643748792515,129.3251759331384
1335,3.908470929897666e6,130784.66373430638,25.164523875058713,385.08524629595917,36.73570281654928,36735.70281654928,39.28853576513455,1.0004743478182214,0.9340238909106194,1.2933723398404734e8,1.3130683653202775e8,0.9461785494009055,375.17788043183305,129.33723398404734
1336,3.9086557101406665e6,130742.2246546721,25.164619119550878,385.10840830642144,36.748985911306335,36748.985911306336,39.28635983691624,1.0004189382611404,0.9340463190717951,1.2934869316266806e8,1.3131847021590666e8,0.9458634575168955,375.15710184792766,129.34869316266807
1337,3.9088145150787975e6,130692.97352298514,25.1645206490356,385.1296168762296,36.772815697162876,36772.81569716288,39.28381767277403,1.000354202582839,0.9340895724904799,1.2936998473249985e8,1.313400860228425e8,0.9453540438967256,375.1328259685646,129.36998473249986
1338,3.9089345077284444e6,130649.51382231161,25.16444276362023,385.1462786856405,36.77904261777638,36779.04261777638,39.28108237225202,1.000284548727012,0.9341533944245276,1.2938509875591126e8,1.3135543020904696e8,0.9452635198008791,375.1067057726295,129.38509875591126
1339,3.9090180385232265e6,130630.72820537644,25.164469032665657,385.15670849315495,36.76290393846336,36762.90393846336,39.27800095354946,1.000206081044092,0.9342463142643582,1.2940073806948808e8,1.3137130768475947e8,0.9457671810225514,375.07728039153454,129.40073806948809
1340,3.9090238844735106e6,130635.78802842193,25.164397906536834,385.1567886284494,36.74947828698362,36749.47828698362,39.274747518295925,1.0001232329956713,0.9343647362321363,1.2941695438821451e8,1.3138777095250204e8,0.9462310658775603,375.04621237337676,129.41695438821452
1341,3.9090335272781025e6,130723.06974325687,25.1643352295162,385.14887436644705,36.74168493039035,36741.68493039035,39.27134331011875,1.0000365455462776,0.934507955327808,1.2942616524192823e8,1.3139712207302359e8,0.9465185815354071,375.0137045798541,129.42616524192823
1342,3.9088121646451787e6,130728.78019476241,25.164439691217275,385.1257272630394,36.71457516344818,36714.57516344818,39.267935162809835,0.9999497577877178,0.9346812729297339,1.2943496413152261e8,1.3140605495586053e8,0.9473388134695054,374.98115917039416,129.4349641315226
1343,3.9086522748915325e6,130744.62425434309,25.16461051682257,385.10781352061053,36.69603373584253,36696.03373584253,39.264472521741546,0.9998615823569703,0.9348716201687984,1.2944457258408219e8,1.3141580973003268e8,0.9479319281699229,374.94809338386386,129.44457258408218
1344,3.9083837227836354e6,130768.86830897041,25.164886418609537,385.0779668169893,36.719442552259636,36719.442552259636,39.260855646265625,0.9997694793792837,0.935087999673646,1.2946044190164804e8,1.3143192071233304e8,0.9475171898693898,374.9135547672314,129.46044190164804
1345,3.907960162591915e6,130758.16575004236,25.164997946837453,385.03588143138353,36.74850207777928,36748.50207777928,39.257044457836784,0.999672428262883,0.9353401162973866,1.2947681655761065e8,1.3144854472853872e8,0.9469911720076764,374.87716059858116,129.47681655761065
1346,3.907538048820883e6,130708.40337703686,25.164681182090945,384.9979251216968,36.73569539971225,36735.69539971225,39.25340525574038,0.9995797567424746,0.9356091293299079,1.2948883278961238e8,1.3146074394884506e8,0.9475026296355775,374.84240877842797,129.4888327896124
1347,3.907222970180826e6,130665.13891144132,25.164259955643345,384.97021725477924,36.70394059561759,36703.94059561759,39.25018528019904,0.9994977607386283,0.9358931152868112,1.2948855154948138e8,1.3146045842586942e8,0.9483885663713201,374.8116602769856,129.48855154948137
1348,3.9068460570563194e6,130579.16589991802,25.163962239795268,384.94055975090737,36.690607322121764,36690.60732212177,39.24748365676769,0.9994289644628728,0.9361898342663478,1.2949138007182111e8,1.314633300221534e8,0.9488270284592951,374.7858616735773,129.4913800718211
1349,3.9064875255280696e6,130518.81173305855,25.163662526885254,384.91016450509795,36.69489312860923,36694.893128609234,39.245514409654625,0.9993788179969184,0.9364829213853689,1.2949293854437485e8,1.3146491222779173e8,0.9488025459282831,374.7670567488444,129.49293854437485
1350,3.906092170539781e6,130482.09520531606,25.163375871687883,384.87360604836545,36.70621321678337,36706.21321678337,39.243995051157704,0.9993401278505003,0.9367684089368753,1.2950275098381726e8,1.3147487409524596e8,0.9486719162682606,374.7525479439376,129.50275098381726
1351,3.9056988043799414e6,130387.42573928327,25.163352982285726,384.8431578634718,36.702697329129734,36702.69732912973,39.242789826963225,0.9993094370684066,0.9370423611331637,1.2951624013518889e8,1.314885686651664e8,0.9489366897047128,374.7410389006525,129.5162401351889
1352,3.9053902949005137e6,130351.50783703248,25.163550537796898,384.8153707506097,36.74087802967259,36740.87802967259,39.24192121673391,0.999287318090548,0.9373022549622264,1.2952868860230695e8,1.315012067028497e8,0.9481101350025228,374.7327442839555,129.52868860230694
1353,3.905061414996384e6,130331.52079136363,25.16368265112473,384.7838832013273,36.789593554375685,36789.593554375686,39.24140730772277,0.9992742315050405,0.937562554027542,1.2953447956325772e8,1.3150708585102308e8,0.9469744980956868,374.7278368143902,129.53447956325772
1354,3.9048483692824207e6,130327.10531388535,25.163600157104916,384.7626161028069,36.770034076374756,36770.03407637476,39.24145833025024,0.9992755307830335,0.9378023095578107,1.2952786722789466e8,1.3150037282019763e8,0.9474822341152358,374.7283240436376,129.52786722789466
1355,3.9048145591988196e6,130288.69310317135,25.163576806842332,384.7630852289142,36.767497876166274,36767.49787616627,39.242328307136994,0.9992976845625379,0.9380029237071142,1.2952564603739302e8,1.3149811780445991e8,0.9475301867041203,374.7366317109517,129.52564603739302
1356,3.904942446894725e6,130303.1325871494,25.163644860568166,384.7746497765113,36.79441731172519,36794.41731172519,39.24353748508508,0.9993284760261404,0.9381824572445583,1.2952585465308613e8,1.3149832959704176e8,0.9468100245413332,374.74817850980264,129.52585465308613
1357,3.9050339330032947e6,130331.26831215083,25.163813689111528,384.78110751183937,36.79690875515852,36796.90875515852,39.245167564279726,0.9993699856519738,0.9383417345206003,1.2952611163186643e8,1.314985904892045e8,0.9467319071560742,374.7637446194902,129.52611163186643
1358,3.905202983421304e6,130388.43076944025,25.163911391526064,384.7925130124224,36.78140025123965,36781.400251239655,39.24717190680483,0.999421025815257,0.938463927128433,1.2952622240408604e8,1.314987029483107e8,0.9471038234425169,374.7828846807214,129.52622240408604
1359,3.9053217104528476e6,130411.36146676121,25.163845027621853,384.8022781841067,36.78083871995093,36780.83871995093,39.2496265873249,0.9994835337414137,0.9385627312206852,1.2952918548115367e8,1.3150171114837936e8,0.9471159136866506,374.8063251530302,129.52918548115366
1360,3.905485698398446e6,130380.79077172915,25.16381476445257,384.82211086918625,36.74604705357328,36746.047053573275,39.25233558115344,0.9995525177027927,0.938625982770831,1.2952758758390501e8,1.3150008891767007e8,0.9479521038935597,374.83219413854727,129.52758758390502
1361,3.905558381038062e6,130332.86230533796,25.163647625730842,384.83440557927867,36.7169478351879,36716.9478351879,39.2554991084788,0.9996330762646227,0.9386634310414309,1.2952762972204044e8,1.3150013169750299e8,0.9486733821125497,374.8624035992335,129.52762972204044
1362,3.9057769713646667e6,130313.74718557742,25.163326559620156,384.85863651162987,36.70508120285089,36705.08120285089,39.25885084656339,0.9997184275740806,0.9386749830501943,1.2952935658752179e8,1.3150188486042821e8,0.9489329877738469,374.8944103402802,129.5293565875218
1363,3.905947046330664e6,130302.41447576608,25.1629704681156,384.8771286294493,36.65029328349741,36650.29328349741,39.26268574874076,0.999816082556129,0.9386390183328581,1.2953410861997478e8,1.3150670925885764e8,0.9503407344888221,374.9310309585484,129.53410861997477
1364,3.9060828290728307e6,130279.97314598852,25.1626755174302,384.8932574848973,36.626605798610555,36626.60579861055,39.26670161215428,0.999918345678216,0.9385787297258541,1.2954338172320664e8,1.3151612357685953e8,0.9509835720240359,374.969379629331,129.54338172320664
1365,3.9061585853564097e6,130287.89238338203,25.162430493293108,384.9001725762515,36.60585625074595,36605.85625074595,39.27086177685185,1.0000242834023272,0.9384923394632976,1.2954521090135759e8,1.3151798061051533e8,0.9515189649992353,375.0091062758727,129.5452109013576
1366,3.906079333556167e6,130283.12785630069,25.162510375770403,384.89257958204547,36.56341675123253,36563.41675123253,39.27521536061869,1.000135146502592,0.9383709476134006,1.2954536397132674e8,1.3151813601149923e8,0.9526433205333337,375.05067993847206,129.54536397132674
1367,3.9060193673651093e6,130334.34995474605,25.162816694346795,384.8812454037067,36.5558380225576,36555.838022557604,39.27961043832781,1.000247066237421,0.9382173200523607,1.2954522606470172e8,1.3151799600477332e8,0.9528678671959487,375.09264983903284,129.54522606470172
1368,3.9059085353798256e6,130362.2550743097,25.163020548284056,384.8671029873105,36.545538849212356,36545.53884921235,39.283660832749185,1.0003502086844023,0.9380395226469397,1.2953892944612598e8,1.3151160349860506e8,0.9531250968003101,375.1313282566509,129.538929446126
1369,3.9056992865201705e6,130366.5921319772,25.163519506526878,384.8453307225477,36.557735760974694,36557.73576097469,39.287350981339344,1.000444177546621,0.9378454963623172,1.2953142406959765e8,1.3150398382700269e8,0.952805797855639,375.16656657998294,129.53142406959765
1370,3.905601472321087e6,130400.45948416002,25.164220628885293,384.83190752670004,36.58888003150567,36588.880031505665,39.29072344543705,1.000530056639669,0.9376421926655629,1.2951930744029596e8,1.3149168268050352e8,0.9519389259667341,375.19877123987595,129.51930744029596
1371,3.905639079258998e6,130505.8596657889,25.164799930465833,384.8249969004291,36.629250744995005,36629.250744995006,39.293661119461426,1.0006048638944167,0.9374207463197743,1.295017430204645e8,1.3147385078219746e8,0.9507778732745098,375.22682396040625,129.5017430204645
1372,3.905584296075407e6,130543.35410874666,25.164947098568224,384.8155904145423,36.62587188979924,36625.871889799244,39.2964469931321,1.0006758055848994,0.9371828323939777,1.2948149197527198e8,1.314532913454538e8,0.9507401319171629,375.25342709433727,129.48149197527198
1373,3.905674817903518e6,130567.61235805789,25.165073067090113,384.82234511166774,36.65269255354922,36652.69255354922,39.29889886527836,1.0007382419964046,0.9369487099251655,1.2946151035876352e8,1.3143300544036905e8,0.9498811419427182,375.2768407486517,129.46151035876352
1374,3.9057074226365453e6,130588.49250531096,25.165317015886156,384.82354027841325,36.67306742326755,36673.067423267545,39.30089605575953,1.0007891000343843,0.9367037890204829,1.2944239033943291e8,1.3141359425323138e8,0.9492102488449504,375.2959125128941,129.4423903394329
1375,3.905720500690273e6,130647.77276289181,25.165473401197488,384.81883057363723,36.651704733158645,36651.704733158644,39.30239998428458,1.0008273972597954,0.9364560078695168,1.294244308745819e8,1.3139536129399177e8,0.9496433498779,375.31027397242326,129.4244308745819
1376,3.905702782036834e6,130704.67459647765,25.165237287029022,384.8112240000363,36.67548321496321,36675.483214963206,39.30362665973693,1.0008586342936852,0.9362160386187585,1.2940097828878279e8,1.3137155156221603e8,0.9488744361660568,375.3219878601319,129.4009782887828
1377,3.905765580801743e6,130733.58940019296,25.164928510530245,384.81467802258413,36.6710680997585,36671.0680997585,39.30436231135405,1.0008773675082863,0.9359839645359307,1.2937432847195897e8,1.3134449591061825e8,0.9487847204456711,375.32901281560737,129.37432847195896
1378,3.9057996922229887e6,130795.00723754274,25.16505524715288,384.81189449392923,36.708051108998255,36708.051108998254,39.30496589824261,1.0008927377221903,0.9357570030912921,1.2934999114493021e8,1.3131978796439616e8,0.9476573823830541,375.33477664582136,129.34999114493021
1379,3.9058805712465066e6,130837.57569822986,25.16529381924373,384.8157997500792,36.66631912458645,36666.31912458645,39.305185177550904,1.0008983216239236,0.9355338039599359,1.2932680192247741e8,1.3129624560657606e8,0.9485562530802241,375.33687060897137,129.32680192247742
1380,3.9059001581933354e6,130919.8832235219,25.165403350409715,384.8094062150676,36.625587697064674,36625.58769706467,39.304939482372525,1.0008920650475823,0.9353274582157037,1.2930805970983826e8,1.3127721797953123e8,0.9494893017835384,375.3345243928434,129.30805970983826
1381,3.905846459825261e6,130978.00417102124,25.165446517671484,384.7980077119511,36.604761423299806,36604.7614232998,39.30457663189888,1.000882825136145,0.9351477026309983,1.2928937080832495e8,1.312582444754568e8,0.9499203435116628,375.33105942605437,129.28937080832495
1382,3.9057209225629736e6,130995.03569735134,25.16591690256665,384.7834747059758,36.59268645456829,36592.68645456829,39.304038285844044,1.0008691162664296,0.9349834889667802,1.292656930069611e8,1.3123420609843767e8,0.9500956603372651,375.32591859991106,129.2656930069611
1383,3.90555205294755e6,131032.56132207363,25.166666261651738,384.7624354358284,36.5959336481192,36595.9336481192,39.303436417512586,1.0008537898152228,0.9348209614739525,1.2924123293665159e8,1.312093735397478e8,0.9498835311274535,375.32017118070854,129.24123293665158
1384,3.9055257160375076e6,131091.68590353153,25.167369227451942,384.7537237649313,36.58207904770639,36582.079047706386,39.302976867739616,1.0008420874763484,0.9346767514923779,1.2921444633050182e8,1.3118217901573789e8,0.9500678403478292,375.31578280363067,129.21444633050183
1385,3.905512999588952e6,131095.36349014906,25.167737915808694,384.75205260946007,36.58437622116025,36584.37622116025,39.302737176300994,1.0008359837839846,0.9345412166197387,1.2919023669479254e8,1.3115760070537314e8,0.9498343164285966,375.31349391899425,129.19023669479253
1386,3.9056344989268156e6,131180.29819545322,25.167989852852482,384.7557798910665,36.556498734860064,36556.49873486006,39.3023866111224,1.000827056715017,0.9344171449369584,1.2917147804189597e8,1.3113855638771164e8,0.9504114171837605,375.31014626813135,129.17147804189597
1387,3.9055466891374956e6,131249.90799428633,25.16840524173442,384.73973304212126,36.56610839811494,36566.10839811494,39.30207402576338,1.0008190967942125,0.9342982247506375,1.2915553753641956e8,1.3112237313342087e8,0.9500840160550563,375.30716129782974,129.15553753641956
1388,3.9054217545504943e6,131226.14725700926,25.168546725891318,384.7294197037192,36.52880262858808,36528.802628588084,39.30172475608246,1.0008102027148222,0.9341869860117592,1.2914563331884128e8,1.311123180901942e8,0.9510068699931552,375.3038260180583,129.14563331884128
1389,3.90534858977065e6,131233.65694286852,25.168156069853303,384.7211960069094,36.54373241461658,36543.73241461658,39.30147427955263,1.000803824382366,0.9340753586901734,1.291334378401498e8,1.3109993689355311e8,0.9505488896571113,375.30143414338727,129.1334378401498
1390,3.9053524468924874e6,131234.59681709952,25.167515781073753,384.72149338179287,36.58746080695321,36587.46080695321,39.30139848562804,1.0008018943059251,0.9339583578248662,1.2912179542448567e8,1.3108811718221895e8,0.9493264870893213,375.30071036472197,129.12179542448567
1391,3.9055074549763096e6,131244.25478691555,25.16704816134127,384.7363099071757,36.584441642777875,36584.44164277788,39.30128628909625,1.000799037244704,0.93384693173361,1.2911452132885958e8,1.3108073231356303e8,0.9493147859195453,375.299638966764,129.11452132885958
1392,3.9056948869905733e6,131233.68835733272,25.166652282218212,384.75649323478495,36.59977122189734,36599.77122189734,39.3011230008268,1.000794879143067,0.9337317655337984,1.2911397002158788e8,1.3108017261074911e8,0.9488633422073599,375.2980796786501,129.11397002158787
1393,3.9060187044222923e6,131281.60565413657,25.16600569501255,384.7846176114328,36.57999302393005,36579.99302393005,39.30086584307723,1.0007883306747474,0.9336316222190023,1.2911414208564082e8,1.3108034729506682e8,0.9493082509622197,375.29562400303024,129.11414208564082
1394,3.9062600156072164e6,131288.15940948302,25.16543714684241,384.8085480323887,36.57146519586887,36571.46519586887,39.30073429888725,1.000784980929456,0.9335227163641617,1.291087464889379e8,1.3107486953191665e8,0.9494308861161161,375.29436784854596,129.1087464889379
1395,3.906526036478908e6,131296.7874502704,25.16529397286388,384.83478583370413,36.586095085928534,36586.09508592854,39.30052759633661,1.0007797172922264,0.9334176519269393,1.2909628700844349e8,1.310622203131406e8,0.9488949452739756,375.2923939845849,129.09628700844348
1396,3.906697256527952e6,131296.73206773345,25.165531162373394,384.85224510297843,36.624398138707,36624.398138707,39.30038056368727,1.0007759731365564,0.9333058483553397,1.2908382720872083e8,1.3104957077027495e8,0.9477680724759535,375.2909899262087,129.08382720872083
1397,3.906942183764599e6,131298.22693083342,25.165656209174387,384.8770598199557,36.61033555995388,36610.335559953885,39.30026354681238,1.0007729933263063,0.9332010434358532,1.2907392905648024e8,1.3103952188475151e8,0.9479982960371233,375.28987249736485,129.07392905648024
1398,3.9072402669615615e6,131350.10128663696,25.165789397843273,384.90215756115435,36.61762047958141,36617.62047958141,39.30034603365421,1.000775093836485,0.9330952864887345,1.2906298782577403e8,1.3102841403631881e8,0.9476675555004812,375.29066018868184,129.06298782577403
1399,3.9074874240967706e6,131442.90985288622,25.166164845486556,384.9178913602329,36.63034173614614,36630.34173614614,39.30050436510978,1.000779125713893,0.9329997562057895,1.2905280731610335e8,1.3101807849350594e8,0.9472249961821284,375.2921721427099,129.05280731610335
1400,3.9076107314604963e6,131453.90258838423,25.16664352586975,384.92934035393597,36.60796472963577,36607.964729635765,39.30107492899266,1.0007936550038627,0.9328905575261226,1.2903949948640542e8,1.3100456800650296e8,0.9476780729309715,375.2976206264485,129.03949948640542
1401,3.9076935993124614e6,131424.70575258965,25.166882097960592,384.9407638695078,36.598046065605224,36598.046065605224,39.30169463892972,1.0008094357878252,0.932766556620907,1.2902689379935026e8,1.3099177035467032e8,0.9478141784298751,375.30353842043445,129.02689379935026
1402,3.9078616251824847e6,131509.3121185672,25.167021124195113,384.94926738673985,36.579785199041545,36579.785199041544,39.30225214645761,1.0008236326004454,0.9326494364051973,1.2901475227024128e8,1.3097944392917897e8,0.9481771532016288,375.308862225167,129.01475227024127
1403,3.9078709666494345e6,131503.49602138187,25.16710438631567,384.95081250031114,36.57618573130723,36576.185731307225,39.302852898653,1.0008389306294805,0.9325268260709548,1.2900214083707672e8,1.3096664044373271e8,0.9481739624514466,375.31459898605516,129.00214083707672
1404,3.9079105624157917e6,131518.6059132974,25.167110684741758,384.953308511977,36.57781257614579,36577.81257614579,39.303264953668304,1.0008494235242822,0.9324042809630949,1.2899755592063811e8,1.309619857062316e8,0.9480919458714399,375.3185338216058,128.99755592063812
1405,3.907882236677302e6,131580.36837895532,25.16713295966331,384.9441252088019,36.58260149993658,36582.60149993658,39.30366684648405,1.000859657640797,0.9322832874104726,1.2899750995176308e8,1.3096193903732292e8,0.9479901109522642,375.32237161529895,128.99750995176308
1406,3.9077478400882953e6,131583.22593170535,25.16719502220337,384.9301339609164,36.582954387927195,36582.954387927195,39.30390574249295,1.0008657410777093,0.9321678797342651,1.2899728393812765e8,1.3096170958185549e8,0.9480137621525779,375.32465290414103,128.99728393812765
1407,3.9076128408240015e6,131596.69761748408,25.167187494816094,384.9149993074941,36.585333095437726,36585.33309543772,39.30402994065552,1.0008689037579488,0.9320488443609273,1.289922098043214e8,1.3095655817697604e8,0.9479521077564625,375.3258389092308,128.9922098043214
1408,3.9074312547600213e6,131636.79131648567,25.16712497141561,384.8924019820118,36.58184462450579,36581.84462450579,39.30381567762337,1.0008634475946387,0.93194416295523,1.2898387299768922e8,1.3094809441389768e8,0.9480368895659589,375.3237928479895,128.98387299768922
1409,3.907440234621797e6,131644.3780259574,25.167266609192655,384.89254399549844,36.56676102862257,36566.761028622575,39.303530450757634,1.0008561843521453,0.9318394496302395,1.2897497035889788e8,1.3093905620192678e8,0.9483621381006361,375.32106913205445,128.97497035889788
1410,3.907510386025207e6,131686.60418533374,25.167398261660033,384.8953906054917,36.562887342520725,36562.88734252073,39.30301667919207,1.0008431012666605,0.9317535506472486,1.2896950437235512e8,1.3093350697701028e8,0.9484154027410469,375.31616297499767,128.96950437235512
1411,3.907514182879515e6,131760.04096401448,25.167613176247997,384.8882917345057,36.56096121552053,36560.961215520525,39.30234423889314,1.000825977715059,0.9316772038598747,1.2896287831017517e8,1.3092678001033013e8,0.9484341310431216,375.3097416431471,128.96287831017517
1412,3.907453252407997e6,131774.76503976888,25.167796445085333,384.88057975211296,36.54151176246057,36541.51176246057,39.30176642256281,1.0008112637430315,0.9316014080272678,1.2895650699217753e8,1.309203116671853e8,0.9489110727950943,375.3042239036368,128.95650699217754
1413,3.907624171119396e6,131853.81732846305,25.168204921060585,384.889944321196,36.54101033312706,36541.01033312706,39.30108644712694,1.0007939483107438,0.9315354988489645,1.2894970104485139e8,1.3091340207599126e8,0.9488509260772817,375.2977306165289,128.9497010448514
1414,3.9076911886113137e6,131867.58454290568,25.16859096849413,384.89537248403747,36.543324795483784,36543.324795483786,39.300581642666764,1.0007810935707224,0.9314725317968725,1.2894290994164106e8,1.3090650755496554e8,0.9487274829613737,375.29291008902095,128.94290994164106
1415,3.9078963995465464e6,131858.6100122124,25.168530749395853,384.9172058648659,36.550232632886825,36550.23263288682,39.30002627285624,1.0007669511946284,0.9314150715168581,1.2893629265823935e8,1.3089978950075062e8,0.9484456974770649,375.28760669798567,128.93629265823935
1416,3.9081685677061663e6,131851.02400083994,25.168240253694766,384.94572310961536,36.5341554877458,36534.1554877458,39.29968682809708,1.000758307304816,0.931362809918347,1.28929899153875e8,1.3089329863337563e8,0.9487457282625928,375.284365239306,128.929899153875
1417,3.9085208916789596e6,131874.24696902858,25.16808494372448,384.9792706126332,36.54205984114145,36542.059841141454,39.29944132982654,1.0007520557426919,0.9313049790969661,1.2892601685892157e8,1.3088935721717927e8,0.9484292901397441,375.2820209035094,128.92601685892157
1418,3.908899974434498e6,131833.70718463432,25.167979099442075,385.0220455912196,36.58090012867356,36580.900128673566,39.299429887725985,1.0007517643719936,0.9312400052927515,1.289288094680777e8,1.3089219235337839e8,0.9473375451275117,375.2819116394976,128.9288094680777
1419,3.9091152500470225e6,131754.30398473918,25.167570162606385,385.0520842061451,36.62392095475797,36623.920954757974,39.299322189856156,1.0007490218682586,0.9311728054647432,1.2893532922723418e8,1.3089881139820729e8,0.9461987700636117,375.280883200597,128.93532922723418
1420,3.909167984134636e6,131713.62830369943,25.16710177477316,385.06160609897415,36.64363429376423,36643.63429376423,39.29912757959188,1.000744066158573,0.9311092666409534,1.289353758345658e8,1.3089885871529524e8,0.9456666959030763,375.2790248094649,128.9353758345658
1421,3.9091998656573202e6,131713.22759475515,25.166910517688088,385.0648968463369,36.644407435085874,36644.40743508587,39.29885237942971,1.0007370582439892,0.9310520492251313,1.2893573991444038e8,1.3089922833953337e8,0.9456413325548164,375.2763968414959,128.93573991444038
1422,3.909226262834891e6,131711.7511149343,25.16688271244118,385.067738197753,36.689387789512395,36689.387789512395,39.298437620343286,1.0007264964905815,0.9310037928040931,1.2893518030723292e8,1.3089866021038875e8,0.9444709294128079,375.27243618396807,128.9351803072329
1423,3.909161354706479e6,131685.23823788724,25.16673907760219,385.0638243087249,36.68946973277387,36689.469732773876,39.29789767952984,1.0007127470106716,0.9309553698476094,1.2893545069360186e8,1.308989347143166e8,0.9444804004721798,375.26728012900185,128.93545069360187
1424,3.909304791424791e6,131777.8490093615,25.16679852859971,385.06900534306106,36.69638907906195,36696.38907906195,39.29706374847665,1.0006915111307817,0.9309166253761225,1.2893876651793943e8,1.3090230103344105e8,0.9443138912752789,375.25931667404313,128.93876651793943
1425,3.9092184883236885e6,131813.57051303555,25.167166141615425,385.05656654542844,36.71491265510814,36714.912655108135,39.29622945480111,1.000670266016789,0.9308853458559977,1.2893897034520811e8,1.3090250796467829e8,0.9438694433291365,375.2513497562959,128.9389703452081
1426,3.909140803479192e6,131836.76741885388,25.167576921892902,385.0462829827052,36.71876884770473,36718.76884770473,39.29533452325646,1.0006474767721396,0.9308568141707303,1.2893897146250711e8,1.3090250909899199e8,0.9437955322565788,375.24280378955234,128.9389714625071
1427,3.9089475255146436e6,131765.8617151946,25.16782425033221,385.03380874612117,36.707683540785396,36707.683540785394,39.29454627384909,1.000627404165808,0.9308425712267202,1.2893561525578977e8,1.3089910178252769e8,0.9440865593137124,375.23527656217806,128.93561525578977
1428,3.9088144548112694e6,131757.96132647968,25.168062054322323,385.0210492848919,36.69250147999685,36692.50147999685,39.293834030870826,1.0006092670473004,0.9308355642478345,1.2892389510803497e8,1.3088720315536545e8,0.9444226335260573,375.22847514273764,128.92389510803497
1429,3.9086513106110715e6,131763.93845188196,25.168482973529628,385.0038095982864,36.67011756815545,36670.117568155445,39.29327824287483,1.0005951140222005,0.9308315646215423,1.2890878236153671e8,1.308718602655195e8,0.944930656531337,375.2231677583252,128.9087823615367
1430,3.9086596877975618e6,131773.70974646905,25.168947520859152,385.0036674873693,36.63415076788937,36634.150767889376,39.29272250946714,1.0005809623871806,0.9308303586273547,1.2889942913200182e8,1.3086236460101707e8,0.9457900942390954,375.2178608951927,128.8994291320018
1431,3.908682047050711e6,131733.97300886147,25.16926766524893,385.0099973539092,36.62498754707282,36624.98754707282,39.29238613627545,1.0005723967141913,0.9308301296411167,1.2888958046014756e8,1.3085236594938838e8,0.9459388876352552,375.21464876782176,128.88958046014756
1432,3.9087032009532843e6,131741.01985494714,25.169385031042488,385.0114353820935,36.58847809008949,36588.47809008949,39.2922502045497,1.0005689352412195,0.9308185429374685,1.2887727931688929e8,1.3083987747907542e8,0.9467888773405333,375.2133507154573,128.8772793168893
1433,3.9085042578410376e6,131694.28723249593,25.16955708560896,384.9959195319614,36.57850244429035,36578.50244429035,39.2923496712816,1.000571468140748,0.9308101620411544,1.2886462047832242e8,1.3082702586631718e8,0.9469922252660392,375.2143005527805,128.86462047832242
1434,3.9081889381308667e6,131618.4608602329,25.169593493584188,384.9715063476691,36.53987427829717,36539.87427829717,39.29252204753056,1.0005758576658832,0.9307990485757324,1.2884889417503433e8,1.3081106007617699e8,0.9479377586299566,375.2159466247062,128.84889417503433
1435,3.9078912165390775e6,131550.6826410168,25.169502857696482,384.9480666562753,36.50061107760282,36500.61107760282,39.292748276126204,1.0005816185297656,0.9307850956809576,1.2883664777942926e8,1.3079862718723783e8,0.9489250258379216,375.2181069486621,128.83664777942926
1436,3.907660030298974e6,131530.46941120512,25.169380268817868,384.9265607428918,36.50046760016933,36500.46760016933,39.29285734552743,1.0005843959592609,0.9307756156506998,1.2881564878233312e8,1.3077730840846002e8,0.9488270988320363,375.21914848472284,128.8156487823331
1437,3.907510386025207e6,131602.47322491553,25.1693203569599,384.903966646309,36.49097655515625,36490.97655515625,39.292865551320794,1.000584604918073,0.9307601056495052,1.2879991753100634e8,1.3076133759493029e8,0.9490136834648467,375.2192268442774,128.79991753100634
1438,3.907252802607533e6,131638.39485036206,25.169183020547013,384.8740476816688,36.470959074681346,36470.95907468135,39.29269453977969,1.0005802501449381,0.9307495417510541,1.2878870240241987e8,1.3074995167758362e8,0.949525687654084,375.2175938043518,128.78870240241986
1439,3.9071273858803036e6,131697.71932089265,25.168904968077964,384.8552157552916,36.45771204109742,36457.712041097424,39.292602302100256,1.0005779013317186,0.9307425042406697,1.287795371983529e8,1.3074064690188113e8,0.9498495800523632,375.21671299939453,128.7795371983529
1440,3.9069814179257867e6,131730.40572191848,25.168769628727002,384.83700430212724,36.48402968984528,36484.02968984528,39.29266652232746,1.0005795366863757,0.9307339706868636,1.287698966633493e8,1.307308595566998e8,0.9491382671232175,375.2173262573909,128.7698966633493
1441,3.9069279003602993e6,131761.68708194236,25.168442417810393,384.82836017108633,36.508035689519424,36508.03568951943,39.29272549232859,1.0005810383451237,0.9307238342293905,1.2876280197402707e8,1.3072365682642342e8,0.9484832030215452,375.21788937942136,128.76280197402707
1442,3.906886797905723e6,131735.08926949193,25.16823549147017,384.82688161429473,36.52320368389293,36523.20368389293,39.292754262319725,1.000581770966932,0.9307195140223647,1.2876305831435087e8,1.3072391707040697e8,0.9480948304850735,375.2181641125995,128.76305831435087
1443,3.9070116119576646e6,131785.59837594818,25.16814823522574,384.83445602260105,36.52714591179902,36527.145911799016,39.292756418558135,1.000581825875092,0.9307127512954658,1.2876344809210347e8,1.3072431278386138e8,0.9479767174029615,375.2181847031595,128.76344809210346
1444,3.907066575943842e6,131771.57100320142,25.167976334279402,384.84148878090116,36.55505531607373,36555.055316073725,39.29270183901712,1.0005804360184931,0.9307033170624561,1.2876779630075864e8,1.3072872720889203e8,0.9472676237084291,375.2176635069349,128.76779630075865
1445,3.9072312870997842e6,131787.5970339751,25.167660952114236,384.8566452666472,36.56171916511392,36561.71916511392,39.29252444941638,1.0005759188294034,0.9307020194737736,1.2877429961965771e8,1.3073532956310427e8,0.947105503635723,375.21596956102627,128.7742996196577
1446,3.9073580297126467e6,131841.95196895747,25.167377830180268,384.8640242348307,36.53440996198168,36534.40996198168,39.29231286121163,1.0005705307800135,0.9307006760878435,1.2878752955765074e8,1.3074876097223426e8,0.9478926597225266,375.2139490425051,128.78752955765074
1447,3.9073426012252998e6,131786.63226087228,25.16736123920422,384.8680906181884,36.53506172292911,36535.06172292911,39.29210326255596,1.0005651933940751,0.9307031186077169,1.2879649300943302e8,1.3075786092328225e8,0.9479317053021737,375.2119475227782,128.79649300943302
1448,3.907435051614329e6,131781.72183105696,25.1673283644924,384.87801526842736,36.542594569515686,36542.594569515684,39.2918091748371,1.0005577045118097,0.9307057748480781,1.2880067011172022e8,1.3076210163626419e8,0.947742597015444,375.2091391919286,128.80067011172022
1449,3.907493752187284e6,131750.37647860582,25.167312234376798,384.88719426184286,36.548953663280045,36548.953663280045,39.291439388723184,1.000548287985743,0.9307150564235953,1.288002487303661e8,1.3076167383793512e8,0.9475520024686126,375.20560799465363,128.8002487303661
1450,3.9074393908763956e6,131719.63963596273,25.167360624723624,384.8847860591675,36.532199795698716,36532.19979569872,39.29076198576163,1.0005310380609755,0.930730123718063,1.2880088431390859e8,1.3076231910041481e8,0.9479971645297782,375.1991392728658,128.8008843139086
1451,3.907348567710642e6,131715.6881617567,25.167638677192677,384.8759306369913,36.53111934157122,36531.11934157122,39.2899509905735,1.0005103862380933,0.930747877784391,1.2879970269036134e8,1.3076111948260035e8,0.9480383179807668,375.191394839285,128.79970269036133
1452,3.9071716825138996e6,131737.1565739408,25.16785758590449,384.8557111049907,36.5113020133948,36511.302013394794,39.28883858503409,1.000482059063642,0.930780943397173,1.2879418961764449e8,1.3075552245446141e8,0.9485621185955722,375.1807721488658,128.7941896176445
1453,3.9068549163830387e6,131692.336045215,25.16807526565513,384.82798984075674,36.53418469473851,36534.184694738506,39.28734969169042,1.000444144705981,0.9308284046114564,1.2878806554196416e8,1.3074930511874534e8,0.9479912086712821,375.1665542647429,128.78806554196416
1454,3.9066698348023943e6,131692.84030554147,25.168147927985444,384.8090718141542,36.52296685661411,36522.96685661411,39.2858485003794,1.000405917183153,0.9308978637703471,1.2877844847024053e8,1.3073954159415282e8,0.9482581836098443,375.1522189436824,128.77844847024053
1455,3.906353611079292e6,131698.8891024622,25.16827266754614,384.77622038499794,36.513520517225594,36513.520517225596,39.284416359386604,1.0003694480122396,0.9309702706066302,1.2876103297041038e8,1.3072186088366535e8,0.9484562040191498,375.13854300458985,128.76103297041038
1456,3.906083311213062e6,131658.8133213402,25.168427977516423,384.75275207866684,36.493308306415834,36493.308306415835,39.28314349832133,1.0003370348713745,0.9310510888707266,1.2874405098260973e8,1.3070462028691344e8,0.9489142340138506,375.1263880767654,128.74405098260974
1457,3.9059442137568174e6,131716.43675680537,25.168372981503204,384.73269898063324,36.47776276946244,36477.76276946244,39.281909348169116,1.0003056074958154,0.9311387947633059,1.2872964293258071e8,1.3068999282495503e8,0.9492618623318817,375.1146028109308,128.7296429325807
1458,3.905771125414385e6,131703.38299975134,25.168435658523848,384.71638556724093,36.491210773754446,36491.21077375444,39.280768018621536,1.0002765437775445,0.9312336880481703,1.2871916266753763e8,1.3067935296196714e8,0.9488750138786866,375.1037039165792,128.71916266753763
1459,3.9056131039541275e6,131751.57651114112,25.168563163247214,384.69536467308734,36.477060676324434,36477.060676324436,39.27954302858338,1.0002453496623749,0.9313287492562762,1.287125627820782e8,1.3067265257063778e8,0.9492462950436656,375.0920061233906,128.7125627820782
1460,3.90554192800273e6,131793.63884990377,25.168778231455327,384.6838215242432,36.489703774772096,36489.7037747721,39.27853353273883,1.0002196430617842,0.9314338331226343,1.2870188044552203e8,1.3066180755890562e8,0.9488671138483264,375.08236614816906,128.70188044552202
1461,3.9053062216979726e6,131765.75560411526,25.168952129463595,384.6626367068152,36.48959354522872,36489.59354522872,39.27769266702017,1.000198230592088,0.9315439532984349,1.2868896510701728e8,1.3064869554011907e8,0.9488270129498767,375.074336472033,128.68896510701728
1462,3.9053333420858905e6,131777.98211361014,25.169021412150634,384.66415494110913,36.49632174172394,36496.321741723936,39.27720805243789,1.0001858899830858,0.9316401261306423,1.2867598480555364e8,1.3063551756909e8,0.9485526637860555,375.0697087436572,128.67598480555364
1463,3.90538860740971e6,131814.83221100064,25.16900389945369,384.6660321303475,36.477640110323215,36477.64011032321,39.27682960432828,1.00017625288111,0.9317360713644064,1.2866387535888864e8,1.3062322371460776e8,0.9489445117579781,375.06609483041626,128.66387535888865
1464,3.905319299751703e6,131799.15522982998,25.169097914984658,384.66056519081275,36.47516743916015,36475.167439160155,39.27656609971241,1.0001695427911672,0.931825634127207,1.2865597270274265e8,1.3061520071344432e8,0.9489640390399018,375.06357854668767,128.65597270274264
1465,3.9053906565056853e6,131803.61445485856,25.169345550664282,384.66738451078766,36.467768862899035,36467.768862899036,39.276412054414294,1.0001656200598623,0.9319117995669114,1.2865443466080004e8,1.3061363924954319e8,0.9491283915821905,375.06210752244834,128.65443466080004
1466,3.9054470669125514e6,131835.40589270229,25.16949901719278,384.669894089689,36.49006837625014,36490.06837625014,39.2763692123356,1.000164529095287,0.9319952699079839,1.2865473138350353e8,1.3061394049086653e8,0.9485443673339936,375.0616984107326,128.65473138350353
1467,3.905398069411716e6,131754.65024194532,25.169589960320785,384.67313141384,36.48867452239538,36488.67452239538,39.27640625440591,1.0001654723638618,0.9320789373160003,1.2865758097491102e8,1.3061683347706702e8,0.9485936283985309,375.06205213644813,128.657580974911
1468,3.9054046385723427e6,131768.49471270008,25.16964649253548,384.6723897920125,36.46146414222267,36461.46414222267,39.27643205810704,1.0001661294497153,0.9321592420958051,1.2865752303497487e8,1.3061677465479682e8,0.9493029454132567,375.06229854364324,128.65752303497487
1469,3.9054277210358363e6,131750.15681005566,25.16974404132985,384.6766120515577,36.452997439128694,36452.997439128696,39.27667530948358,1.0001723237951536,0.9322348935976925,1.286577618177422e8,1.3061701707384995e8,0.9495147740629886,375.06462142318264,128.6577618177422
1470,3.9054632788777715e6,131733.07851107875,25.16966446609285,384.6819776112836,36.45330413812734,36453.30413812734,39.277106121433526,1.000183294331374,0.9322956831988284,1.2866166342600769e8,1.3062097809746973e8,0.9495223354308806,375.06873537426526,128.6616634260077
1471,3.905717306511253e6,131733.3386693829,25.169513150246445,384.7078458554404,36.46341589567354,36463.41589567354,39.27788373781714,1.000203096169979,0.9323356100719815,1.2867162909503344e8,1.3063109552795273e8,0.9492687129671854,375.0761610637421,128.67162909503344
1472,3.905969767188987e6,131754.64372635278,25.16923202537443,384.73140911953465,36.46116168872383,36461.16168872383,39.278983898027946,1.0002311115196978,0.9323715081751384,1.2868406862375918e8,1.3064372449112608e8,0.9493610309487202,375.08666681988666,128.68406862375917
1473,3.9061684089635913e6,131749.33677618834,25.16913432295989,384.7521989997353,36.41265132907803,36412.65132907803,39.28050855354091,1.000269936553522,0.9323898076450516,1.2869627639274015e8,1.3065611816521843e8,0.9506646177099359,375.10122620757073,128.69627639274015
1474,3.906397003699959e6,131758.2919928036,25.1689398398517,384.7745883493532,36.4120287751233,36412.0287751233,39.28215330821894,1.000311819887471,0.9323891262375187,1.2870369270457323e8,1.3066364741581039e8,0.9506803344419205,375.1169324578016,128.70369270457323
1475,3.906664350457281e6,131728.65232941264,25.168725693364486,384.804862194482,36.421205090493494,36421.205090493495,39.28398031183245,1.000358344152453,0.9323718037755553,1.287094392927905e8,1.3066948151552336e8,0.9504084700730505,375.1343790571699,128.7094392927905
1476,3.906923922703403e6,131672.38018131064,25.168413537222442,384.8370583610696,36.43166063122348,36431.66063122348,39.28576644244576,1.0004038275950315,0.9323367439008086,1.2871498923637585e8,1.3067511597601609e8,0.9500971881567469,375.15143534813683,128.71498923637586
1477,3.9072622646095394e6,131735.23168173,25.16818679388305,384.8651409712344,36.44627543185609,36446.275431856084,39.28782498434327,1.0004562479339996,0.9322843060522833,1.2872206237778792e8,1.3068229683024155e8,0.9496990898826454,375.17109297524985,128.72206237778792
1478,3.9075326850108267e6,131776.35437896138,25.167899063344635,384.8885148452462,36.45137432828394,36451.37432828394,39.289998726104635,1.000511601813412,0.9322150883697888,1.2873836712275308e8,1.3069884987081532e8,0.9496288484999224,375.19185068002946,128.7383671227531
1479,3.907744585641747e6,131777.66843436687,25.16766863312166,384.9099813667054,36.47662170187373,36476.62170187373,39.292276802705764,1.0005696125577017,0.9321317956665259,1.2875488686797738e8,1.3071562118576384e8,0.9490404019617973,375.21360470913817,128.75488686797738
1480,3.9079312944456665e6,131796.8501062517,25.167554800591507,384.9270585463216,36.45890062759369,36458.90062759369,39.29428457357196,1.0006207400229739,0.9320393865353961,1.2877349213167645e8,1.3073450977835172e8,0.9495967628028914,375.2327775086152,128.77349213167645
1481,3.9080307358680246e6,131819.9834850422,25.167604880759963,384.93483714403493,36.42568434855083,36425.68434855083,39.295936144965715,1.0006627969431634,0.9319533376705036,1.2878880264010565e8,1.3075005344173163e8,0.9505564885237525,375.2485488536863,128.78880264010564
1482,3.9080509254901386e6,131851.50406039396,25.16803593889707,384.9336821029301,36.42208718259352,36422.087182593525,39.29737247951079,1.0006993729020086,0.9318567776433846,1.2880125653410485e8,1.3076269698893894e8,0.9507451494650727,375.26226483825326,128.80125653410485
1483,3.9081658556673736e6,131874.26535230764,25.168338416969757,384.94307750408416,36.45263565093365,36452.63565093365,39.29884681434604,1.000736916530297,0.9317559987183035,1.2880724030894794e8,1.3076877188725679e8,0.9499693402378996,375.2763436988614,128.80724030894794
1484,3.9082950089813825e6,131892.07688815065,25.168868099242296,384.95442732856594,36.447136910264234,36447.136910264235,39.30043587919574,1.0007773817344128,0.9316462615740281,1.2881307468494734e8,1.3077469511162166e8,0.9501276828695024,375.2915181504048,128.81307468494734
1485,3.908327131574182e6,131935.22453847903,25.169330035029276,384.9533034694906,36.422082937093705,36422.082937093706,39.3020872020177,1.0008194323247739,0.9315304444981827,1.2881335033858314e8,1.3077497496302857e8,0.95078606582249,375.3072871217902,128.81335033858315
1486,3.908363894766692e6,131935.98825901042,25.169874311215924,384.95697314043645,36.4104781958296,36410.4781958296,39.30380658671949,1.0008632160966722,0.9314034459549404,1.2881397714334738e8,1.3077561131304303e8,0.9510846617134042,375.3237060362521,128.8139771433474
1487,3.9084841284864526e6,131973.8443173569,25.170195223706443,384.9653704555653,36.41723892410653,36417.238924106525,39.305355692923236,1.0009026637622243,0.9312688173126854,1.2881298769523591e8,1.3077460679719381e8,0.9508800500044743,375.3384989108341,128.8129876952359
1488,3.9085665744657177e6,131979.31043414032,25.17048126442322,384.9732175363484,36.39407225463065,36394.07225463065,39.30702634780673,1.00094520663949,0.9311206868091555,1.2880240144639774e8,1.3076385933644441e8,0.9513877443386369,375.3544524898087,128.80240144639774
1489,3.9086470316165355e6,131980.2987099164,25.170635038192017,384.9813183391049,36.36348030828037,36363.48030828037,39.308453219077634,1.000981541618037,0.9309687523584824,1.2878543398348467e8,1.3074663348577124e8,0.9520426623572451,375.3680781067639,128.78543398348467
1490,3.908713145095521e6,132015.50757607352,25.170609537247355,384.98446865641665,36.384519010487764,36384.51901048776,39.31002095939233,1.001021463797328,0.9308040488024948,1.287671833824254e8,1.3072810495677705e8,0.9513495366214415,375.383048923998,128.7671833824254
1491,3.90880613789231e6,132058.1125706191,25.170446392649488,384.9896050276953,36.37899791700607,36378.99791700607,39.31152875881373,1.001059859594305,0.9306362823820983,1.2874820685621503e8,1.3070883944793405e8,0.9513410040849635,375.3974473478644,128.74820685621503
1492,3.9088264480494824e6,131999.95252956424,25.170072634827836,384.997604028534,36.37971970312514,36379.71970312514,39.312916758331006,1.0010952047117745,0.9304628371029969,1.2872938834801249e8,1.3068973436346446e8,0.9511633164602614,375.41070176691545,128.7293883480125
1493,3.9088959365100753e6,131957.20558818016,25.16969918424647,385.0090449461667,36.39826675729681,36398.26675729681,39.31403242942135,1.0011236150427976,0.9302852242743622,1.2872010375256181e8,1.3068030837823534e8,0.9505818269871465,375.42135564104905,128.7201037525618
1494,3.9088511577362507e6,131954.90325699857,25.169134937440482,385.00471503356295,36.411468982954986,36411.46898295498,39.31469835421508,1.0011405726784213,0.9301111517117486,1.2871432907225426e8,1.3067444575863376e8,0.9502052174050083,375.427714754408,128.71432907225426
1495,3.9089180546931108e6,131946.69989322824,25.168692972272826,385.0123705198657,36.41771196485695,36417.71196485695,39.31482699157734,1.0011438484019524,0.9299484896027687,1.2871449411328462e8,1.3067461331297931e8,0.9500246542526718,375.42894315073215,128.71449411328462
1496,3.9089172109477087e6,131970.1664980397,25.168174965131602,385.0098924005779,36.40448421504928,36404.48421504928,39.31443888621008,1.00113396537993,0.9298007657232858,1.2871396387508067e8,1.3067407500008191e8,0.9503720524183157,375.42523701747376,128.71396387508068
1497,3.9089201640566145e6,131933.58284184616,25.167805201433815,385.01392265186223,36.38243303786203,36382.43303786203,39.31383938467196,1.0011186991986207,0.929665182277808,1.2870790125084779e8,1.3066792005162212e8,0.9508933223130756,375.41951219948277,128.70790125084778
1498,3.9090616119464785e6,131925.03275547014,25.16760995022489,385.0292129654443,36.41806751267876,36418.06751267876,39.31304058997205,1.0010983580586197,0.9295487184893141,1.2870154365966699e8,1.3066146564433196e8,0.9498782419366977,375.4118842719824,128.70154365966698
1499,3.909216439227714e6,131945.19548943912,25.167663410036614,385.04294023835627,36.42493284393305,36424.93284393305,39.31231990140175,1.0010800058748768,0.9294401998293853,1.2870219153349899e8,1.3066212338426293e8,0.9496701324840163,375.4050022030788,128.702191533499
