t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
1500,3.9094006770629566e6,131940.80700513013,25.16786388433059,385.0621682016133,36.3947575703718,36394.7575703718,39.311525542002364,1.001059777678876,0.9293481862199386,1.2870184389388177e8,1.306617704506414e8,0.9504074859303208,375.3974166295786,128.70184389388177
1501,3.909595220645609e6,131950.13058542646,25.168101534700543,385.08104893579844,36.398616269347805,36398.6162693478,39.31100711580822,1.0010465760642482,0.9292523797657122,1.2870181229028024e8,1.3066173836576673e8,0.9502599036994696,375.39246602409304,128.70181229028023
1502,3.9097629451779877e6,132010.50709146052,25.16829217730502,385.0919916500028,36.38385231356508,36383.852313565076,39.31064440667932,1.001037339752125,0.9291647224459714,1.2869820245667967e8,1.3065807356008089e8,0.950591826817319,375.3890024070469,128.69820245667967
1503,3.909837435843464e6,132099.62713420478,25.168564699448716,385.09050037811,36.37815531316939,36378.15531316939,39.31063740670283,1.0010371614991875,0.9290725589546242,1.2868205397396664e8,1.3064167916138746e8,0.9506250807893716,375.3889355621953,128.68205397396665
1504,3.9099785221281555e6,132170.67408660348,25.169030936599853,385.09763996346095,36.3973582714871,36397.3582714871,39.3112205327215,1.001052010681318,0.928963478237565,1.2866347600428717e8,1.3062281827846414e8,0.9499687556967384,375.3945040054943,128.66347600428716
1505,3.9100340285220905e6,132219.32555107237,25.16931113975098,385.0983387330293,36.412294246738206,36412.29424673821,39.312363115850715,1.0010811063217835,0.9288328519971938,1.2864454784116404e8,1.3060360186920208e8,0.9494376686932081,375.4054148706688,128.64454784116404
1506,3.9102115766616478e6,132283.71891993808,25.169670150038378,385.1098733681661,36.422033934818735,36422.03393481873,39.314078689118425,1.00112479303631,0.928678479190033,1.2862273241769424e8,1.3058145423116167e8,0.9489943912841851,375.4217973886163,128.62273241769424
1507,3.910387738648046e6,132343.04595016575,25.169872160533842,385.12178314963097,36.4271107853379,36427.1107853379,39.31593887560339,1.0011721622961751,0.9284993425620683,1.2860364272505206e8,1.3056207383254017e8,0.9486919644150621,375.4395608610657,128.60364272505205
1508,3.9104331803646875e6,132356.27539551986,25.169913330733674,385.1250667654605,36.41270872005143,36412.70872005143,39.31782069173305,1.001220082350419,0.9283035190824253,1.2858482022649582e8,1.3054296469695006e8,0.9489201972992151,375.45753088140714,128.58482022649582
1509,3.910440050862961e6,132343.1827776101,25.169764780049924,385.12710174162595,36.397541595238124,36397.54159523812,39.319652805202686,1.0012667367368187,0.9280989663698268,1.2856386193100774e8,1.3052168723960178e8,0.949155873245614,375.475026276307,128.56386193100775
1510,3.9105138183180913e6,132309.79874277755,25.169486266720433,385.13802442154065,36.40976397999935,36409.76397999935,39.32163595089045,1.0013172371270715,0.9278695277104304,1.285414838676617e8,1.3049896839356518e8,0.948645190229331,375.4939639226518,128.5414838676617
1511,3.910537865062044e6,132304.1080707496,25.169356918555287,385.1410557585417,36.40396063750589,36403.96063750589,39.323441438909875,1.0013632135019488,0.9276367361373904,1.285116961962768e8,1.3046872710281909e8,0.9485690825014557,375.5112050632308,128.5116961962768
1512,3.9105947576091373e6,132310.51313096518,25.169373202291048,385.14620229135295,36.40785498845022,36407.85498845022,39.32512455455087,1.0014060736897983,0.9273896447207294,1.2848992849743766e8,1.3044662791618036e8,0.948294293107353,375.5272776336744,128.48992849743766
1513,3.91066701837605e6,132318.25900705584,25.169349083927717,385.15277873282304,36.41999486729336,36419.99486729336,39.32630155171298,1.0014360456764153,0.9271451762373414,1.2846939190253201e8,1.3042577858125077e8,0.9478104983614709,375.5385171286557,128.469391902532
1514,3.9108287161555598e6,132366.9274586054,25.169316977316644,385.16430058072933,36.396567994714395,36396.567994714394,39.326993563872115,1.0014536676213441,0.9269058384334825,1.284401130810551e8,1.3039605388939604e8,0.948176047843414,375.54512535800404,128.4401130810551
1515,3.91096672879629e6,132412.96686854502,25.169487342061483,385.17367603748676,36.39090587902802,36390.90587902802,39.327073807719096,1.0014557110141282,0.9266768535831761,1.2840623306249626e8,1.303616579314683e8,0.9480503496358047,375.54589163029806,128.40623306249626
1516,3.9110643019252596e6,132474.993913802,25.16969872338602,385.17729949148395,36.36773634511854,36367.73634511854,39.32645645970142,1.0014399903759488,0.9264682776517641,1.2837840417595154e8,1.3033340525477314e8,0.9484398236338705,375.5399963909808,128.37840417595154
1517,3.911017594590515e6,132506.979423225,25.170037609433923,385.1692777948308,36.37335089074675,36373.35089074675,39.325489952154236,1.0014153784633617,0.9262919596362209,1.2835163321198843e8,1.3030622661115578e8,0.948115419850465,375.5307669237606,128.35163321198843
1518,3.9109839050419703e6,132526.84243993487,25.170340701987204,385.1638188177406,36.365617278054486,36365.61727805449,39.32417174964532,1.0013818107121153,0.9261459732765568,1.2832951292549351e8,1.302837694675061e8,0.9481670528145476,375.5181790170432,128.3295129254935
1519,3.9109664274586462e6,132582.40625004246,25.170620905138335,385.1563732118862,36.38307559170143,36383.075591701425,39.3223827560699,1.0013362543648052,0.9260242414167912,1.2831314529255342e8,1.3026715258127251e8,0.9476095210510318,375.5010953868019,128.31314529255343
1520,3.9108289572256757e6,132603.3520186209,25.17114536432582,385.1402247917487,36.384682129751724,36384.68212975172,39.320142751893506,1.00127921312685,0.9259424336545874,1.2829795864470407e8,1.302517346646742e8,0.9474952551806227,375.4797049225687,128.29795864470407
1521,3.910710049391545e6,132640.23585747313,25.171475186784967,385.1243438872652,36.395025548366114,36395.02554836612,39.317427886896816,1.001210079657402,0.9258898653532965,1.2829074504284066e8,1.3024441121100575e8,0.9472117775363452,375.45377987152574,128.29074504284065
1522,3.91052635396406e6,132654.45264780446,25.17129314690883,385.10416934926155,36.37265365691576,36372.65365691576,39.31439451663339,1.0011328355179376,0.9258708095349,1.282791323154083e8,1.3023262164000843e8,0.947758237926538,375.4248133192266,128.2791323154083
1523,3.910418113482511e6,132646.4438210128,25.17083919936957,385.0939520551986,36.342580889157254,36342.58088915725,39.31106780534125,1.0010481215105163,0.9258807322718844,1.2827521346881466e8,1.3022864311554788e8,0.9485386776856423,375.3930455664436,128.27521346881466
1524,3.9103061966817123e6,132616.01274582194,25.170485412167242,385.0856456611509,36.336270593065464,36336.27059306546,39.307654322999426,1.0009611978964588,0.9259386990972135,1.2827952384891652e8,1.3023301913595586e8,0.9487557479047376,375.36044921117207,128.2795238489165
1525,3.9102074182021683e6,132600.3848642954,25.17019983231091,385.07716955533874,36.34711421339897,36347.11421339897,39.30435547026853,1.0008771933014742,0.9260205554322556,1.2828623961424837e8,1.3023983717182575e8,0.948543234106246,375.32894748805285,128.28623961424836
1526,3.9100391512620323e6,132583.31517520864,25.169915020555326,385.0617569915213,36.37374214168749,36373.742141687486,39.30141982965887,1.0008024378272071,0.9261238948398178,1.2828646610672621e8,1.3024006711342762e8,0.947888451517809,375.30091418520266,128.2864661067262
1527,3.909808266359573e6,132535.9400687882,25.16971178109866,385.04305059029406,36.38933821543385,36389.338215433854,39.29852941839183,1.0007288341086924,0.9262384545730464,1.282876617763186e8,1.302412809911864e8,0.9475370592852131,375.27331279075963,128.2876617763186
1528,3.9097268449282977e6,132549.65934708525,25.169752490438047,385.03335225088813,36.38615879642818,36386.15879642818,39.29580029999641,1.000659337679426,0.926358179680689,1.2828760575175215e8,1.3024122411345397e8,0.9476433100776557,375.2472516297847,128.28760575175215
1529,3.9096305374174323e6,132572.47253103994,25.16984635234886,385.02120946854154,36.389180620434715,36389.180620434716,39.29336729981018,1.0005973818384368,0.9264882119446369,1.2828074777021337e8,1.3023426169564809e8,0.9475438439197825,375.2240181894138,128.28074777021337
1530,3.9096937580550406e6,132633.23368973657,25.169745577531344,385.02146017994943,36.376915627223546,36376.91562722355,39.29118845014227,1.0005418978872527,0.9266222091399925,1.2827538393672614e8,1.302288161794174e8,0.9478230713483387,375.20321170771973,128.27538393672614
1531,3.909712923129168e6,132618.3713903394,25.169534810687416,385.0249288214912,36.36634146825176,36366.34146825176,39.289355419394,1.0004952201425443,0.9267612953810155,1.2827066622131522e8,1.3022402662062459e8,0.9480552575360871,375.1857075534541,128.27066622131522
1532,3.90970767985417e6,132621.57659649412,25.16966569505408,385.0240676103645,36.37785700286917,36377.85700286917,39.28743661480756,1.000446358184983,0.9269101142310553,1.2826774959196505e8,1.3022106557559903e8,0.9477357171399153,375.1673843193686,128.26774959196504
1533,3.909616675885828e6,132654.6685931588,25.16981178781543,385.0114176649,36.39488662333604,36394.88662333604,39.285768286750944,1.0004038745598773,0.9270730483479303,1.2826534787786056e8,1.3021862728716809e8,0.9473056461656084,375.15145295995404,128.26534787786056
1534,3.909483544914924e6,132681.18961469654,25.169610391800557,384.9951432518071,36.39334151715656,36393.34151715656,39.28438732522702,1.0003687086634372,0.9272232452787851,1.2825599480793983e8,1.3020913178471048e8,0.947316827589769,375.1382657487889,128.25599480793983
1535,3.9093018985834145e6,132666.2149213272,25.16920898235213,384.9781532785002,36.38885341004539,36388.85341004539,39.2833215030154,1.000341567723687,0.9273766494047683,1.2824649090264808e8,1.3019948314989653e8,0.947405270691734,375.1280878963827,128.24649090264808
1536,3.9091099465044974e6,132566.27899488382,25.168884690218334,384.9687734464438,36.392012675714604,36392.012675714606,39.28248975744437,1.0003203874966433,0.9275248284811367,1.2823925016637924e8,1.3019213214860837e8,0.9472926194655193,375.12014531124123,128.23925016637924
1537,3.909086803773476e6,132572.95817538767,25.168575606479255,384.9657334962373,36.382675031351454,36382.67503135146,39.28203389433219,1.000308779037815,0.9276634650764559,1.282313422429663e8,1.3018410379996578e8,0.9474847946799403,375.1157921391806,128.2313422429663
1538,3.9089609651735453e6,132533.95164954962,25.168125038583277,384.9568821125378,36.39748164673472,36397.48164673472,39.28187091019763,1.0003046286809092,0.9277952959232195,1.2822354301678902e8,1.3017618580384672e8,0.9470635262190873,375.114235755341,128.22354301678902
1539,3.9088593541201553e6,132494.1555735095,25.167722400173673,384.95058089160506,36.385566063273345,36385.56606327334,39.28215002122259,1.0003117361847964,0.9279147851056473,1.2822093045239328e8,1.3017353345420638e8,0.94736987592615,375.11690106929865,128.22093045239328
1540,3.908679877419679e6,132422.77632588873,25.167564017800423,384.93956178326096,36.38677306398568,36386.77306398568,39.282628300636055,1.0003239154700496,0.9280243626534534,1.2821415850288087e8,1.3016665837855926e8,0.9473155335912388,375.1214683012686,128.21415850288088
1541,3.9084254881810253e6,132419.2332397183,25.167619321053937,384.9139913293891,36.40838429486083,36408.38429486083,39.28343698264437,1.0003445083882914,0.9281172242058785,1.2820649989676915e8,1.3015888314392808e8,0.9467595657862683,375.1291906456093,128.20649989676915
1542,3.9082633685288136e6,132418.40459596072,25.167765874675737,384.89754984025,36.395907845068535,36395.907845068534,39.28488324056512,1.0003813370438233,0.9281893104614279,1.2819174101483989e8,1.3014389950745167e8,0.9470155382310564,375.1430013914337,128.1917410148399
1543,3.9079379238738217e6,132427.7102583774,25.168016121897885,384.8634264643674,36.362608446300385,36362.608446300386,39.28707350211505,1.0004371115961967,0.9282260093225213,1.2816947436217001e8,1.3012129376870053e8,0.9478021592965732,375.1639168485738,128.16947436217
1544,3.907671963269659e6,132403.2195420306,25.168420296508973,384.838811796904,36.35263111253145,36352.631112531446,39.28956851852531,1.000500646667363,0.9282416261839598,1.2815195351700132e8,1.3010350610863078e8,0.9479933228442124,375.1877425002611,128.15195351700132
1545,3.9074597613010965e6,132407.08980402895,25.16892417059654,384.816786085328,36.33419710118616,36334.19710118616,39.29213604478818,1.0005660281867637,0.9282315202579847,1.281366837101802e8,1.300880037666804e8,0.9484155503266912,375.2122605700364,128.1366837101802
1546,3.9073867170563093e6,132502.9199763418,25.16945369924893,384.79957156778465,36.325992544918094,36325.992544918096,39.2945299032036,1.0006269872907438,0.9282114305320283,1.2812230774259518e8,1.3007340887573116e8,0.9485657629717326,375.23512023402895,128.12230774259518
1547,3.907224838474213e6,132550.86473171442,25.16999705371469,384.7781828483689,36.308050193141696,36308.050193141695,39.296715042225124,1.0006826313990027,0.9281849902544017,1.2810793959610344e8,1.3005882192497812e8,0.9489808354682503,375.255986774626,128.10793959610345
1548,3.9071337139708167e6,132594.80100144589,25.170414746898864,384.76441518546085,36.30038149056105,36300.38149056105,39.298807664776895,1.0007359195947052,0.9281463068459123,1.2809929074380949e8,1.300500413642736e8,0.9491511941509578,375.2759698480144,128.0992907438095
1549,3.9070866450308985e6,132620.51804539797,25.170579734938514,384.7569956152396,36.30891029048364,36308.91029048364,39.30064794602303,1.0007827819718254,0.9280984334564002,1.2809209390143164e8,1.3004273492531131e8,0.948893228247277,375.29354323943454,128.09209390143164
1550,3.9071126203357703e6,132639.78325648778,25.170452076594987,384.75767962072194,36.33569412580149,36335.694125801485,39.30239068477535,1.0008271604497374,0.9280450033341764,1.2809216764316861e8,1.300428097900189e8,0.9481926384929326,375.3101851686515,128.0921676431686
1551,3.9072160996825537e6,132641.63926957696,25.170349304715543,384.76803877808123,36.30823658592873,36308.23658592873,39.3042742769748,1.0008751257312272,0.9279789789688572,1.2809523143676443e8,1.3004592024036999e8,0.948906842874627,375.3281721492102,128.09523143676444
1552,3.907371710441664e6,132653.13766159996,25.170214579845176,384.782729131505,36.33586271817967,36335.86271817967,39.30615218029208,1.0009229461465223,0.9279082513649864,1.281007445094813e8,1.3005151726850893e8,0.9481899967798483,375.34610480494587,128.1007445094813
1553,3.907789545218159e6,132635.45364521194,25.170045751301814,384.8271245232362,36.36298721649468,36362.98721649468,39.30767137697364,1.000961632172346,0.9278253736125426,1.2811322968785371e8,1.3006419257650124e8,0.9474657354436502,375.3606120646298,128.1132296878537
1554,3.908073887418576e6,132640.79387143845,25.169966944165562,384.8555650914513,36.384124843962816,36384.12484396282,39.30892752621646,1.000993619750147,0.9277399437043906,1.2812789375897828e8,1.3007907995835358e8,0.9469536994061007,375.3726074063051,128.12789375897827
1555,3.90831983920321e6,132622.07108343186,25.16999136976919,384.8825451702118,36.39178387908002,36391.78387908002,39.310236727502286,1.0010269582871296,0.9276480994059819,1.281430952509435e8,1.300945129451203e8,0.9468003539947779,375.3851093576736,128.1430952509435
1556,3.9085646459047985e6,132604.14529201877,25.1702115074422,384.9093272795902,36.38656938229578,36386.569382295784,39.31161335510398,1.0010620138211468,0.927544275657831,1.2815850184709063e8,1.3011015415948288e8,0.9469839920691464,375.39825518293003,128.15850184709063
1557,3.908874421002329e6,132606.05971274152,25.17028447701281,384.9407096115787,36.39787238616946,36397.87238616946,39.3132157531494,1.0011028185523034,0.9274320737889568,1.2817351962316999e8,1.3012540063265988e8,0.9467236617248308,375.4135569571138,128.17351962317
1558,3.9091551471510264e6,132620.64626295227,25.170396466101174,384.96783903038477,36.42419960007955,36424.19960007955,39.314621560154585,1.0011386171337289,0.9273131966242927,1.2818000889602402e8,1.3013198872692794e8,0.946020599268605,375.4269814251483,128.18000889602402
1559,3.909287374108998e6,132621.33295987127,25.17080064071227,384.98124782356035,36.413057874048214,36413.057874048216,39.31590201874344,1.0011712237439434,0.9271900630911909,1.2818155922825614e8,1.3013356266828035e8,0.9462885496337514,375.43920890397874,128.18155922825613
1560,3.9093353470618455e6,132644.68181861675,25.17133585331015,384.98375792489594,36.38567818538893,36385.67818538893,39.316955919257175,1.0011980611001494,0.9270643982193116,1.2817539828170723e8,1.3012730790021038e8,0.9469489268647151,375.449272912556,128.17539828170723
1561,3.909366987514414e6,132668.72761306958,25.171606071151622,384.9845321000351,36.40232417635449,36402.324176354494,39.3173456457024,1.0012079854025833,0.9269562431617725,1.281658011617522e8,1.301175646312205e8,0.9464431342070388,375.45299452596873,128.1658011617522
1562,3.909284662070206e6,132648.88693553425,25.171710840092995,384.9781626029227,36.381450230230264,36381.450230230264,39.3173518375769,1.0012081430773725,0.9268553157425845,1.281570906983966e8,1.3010872152121481e8,0.946937465664807,375.4530536540147,128.1570906983966
1563,3.9091530377875203e6,132662.2699627138,25.171789186368805,384.96338102189674,36.35649395470607,36356.493954706064,39.31689402098291,1.0011964848735384,0.9267775825476234,1.2815119487094973e8,1.3010273590959364e8,0.9475802639477279,375.4486818275769,128.15119487094972
1564,3.909123446430927e6,132665.93009685117,25.1718867351632,384.9599914713635,36.3704454343556,36370.4454343556,39.316066003013894,1.0011753995691004,0.9267143212829102,1.2814536049495038e8,1.3009681268522882e8,0.9471819935751437,375.44077483841266,128.14536049495038
1565,3.909098435406517e6,132740.40215665445,25.171893494449733,384.9498504841858,36.36646059799957,36366.46059799957,39.31484700111885,1.0011443579407429,0.9266812459555611,1.2813992291972616e8,1.3009129230429052e8,0.9472705384193164,375.42913422777855,128.13992291972616
1566,3.908918717635925e6,132770.48488034148,25.17156566905252,384.9284640933316,36.381479283771164,36381.479283771165,39.313544053119365,1.0011111786423892,0.9266604789854588,1.2813373914835401e8,1.3008501436381118e8,0.946886405471924,375.41669199089597,128.133739148354
1567,3.9088046914716205e6,132787.1464140924,25.171281010917077,384.9151422076991,36.39694221250527,36396.94221250527,39.31198460340488,1.0010714675814991,0.9266543268885289,1.2813103001739791e8,1.3008226397705372e8,0.946496874450497,375.4018003430622,128.1310300173979
1568,3.9085816413478935e6,132759.41279423377,25.171330322984797,384.8952322684668,36.38883468892573,36388.83468892573,39.31048456332241,1.0010332693744655,0.9266606288673601,1.2813312463387914e8,1.3008439049124786e8,0.9467722048835987,375.38747601542457,128.13312463387913
1569,3.9084955190493762e6,132811.65760801596,25.17149116328044,384.8811275679266,36.40545960584402,36405.45960584402,39.3089687208978,1.0009946687640934,0.9266777958962404,1.2813552124033089e8,1.3008682359424455e8,0.9463922333405911,375.37300078653504,128.1355212403309
1570,3.908398367793108e6,132825.6877731595,25.17148962707894,384.8697940896991,36.41245117677955,36412.45117677955,39.30752797834636,1.0009579805562878,0.926698725238403,1.28139859712523e8,1.3009122813454112e8,0.9462704179227859,375.35924270860795,128.139859712523
1571,3.9083538300893963e6,132816.3607023671,25.171473957823775,384.8662048304821,36.39905959159952,36399.059591599515,39.30643278469735,1.0009300916790267,0.9267216391279628,1.2814304305711661e8,1.3009445995646358e8,0.9466509054293003,375.348784379635,128.1430430571166
1572,3.908379564324153e6,132828.38732278932,25.17156981679653,384.8676021408118,36.41398042627298,36413.98042627298,39.30523610357404,1.0008996184444539,0.9267484735394775,1.2815150069165975e8,1.3010304638747182e8,0.9463220288955707,375.3373569166702,128.15150069165975
1573,3.9083424395264713e6,132845.53263929003,25.171785653105378,384.86207001908065,36.44959357128944,36449.59357128944,39.30427267929181,1.0008750850465642,0.9267781362779816,1.2815773362418997e8,1.3010937423775633e8,0.9454569947351321,375.32815689246155,128.15773362418997
1574,3.908364678244562e6,132883.14133781788,25.171887656884085,384.86050325247135,36.43828540120515,36438.28540120515,39.303594661236936,1.0008578194585738,0.926803555138206,1.2816195446075407e8,1.3011365935101935e8,0.9457854038727054,375.32168229696515,128.16195446075406
1575,3.9085317398341238e6,132866.23267694796,25.171703466325845,384.87925659094554,36.43347453380689,36433.47453380689,39.30311204400208,1.000845529711606,0.9268269158978779,1.2816576269474223e8,1.3011752557841851e8,0.9458923062578788,375.31707364185223,128.16576269474223
1576,3.9087688322920403e6,132838.04645610403,25.171482867792392,384.9062982503503,36.41812152771255,36418.12152771255,39.302810892945274,1.000837860962917,0.9268442106039341,1.281722063179495e8,1.3012406732786752e8,0.9462721620121306,375.3141978610938,128.1722063179495
1577,3.9089323380974103e6,132790.6983428528,25.171421573353076,384.92779202391006,36.40327097396373,36403.27097396373,39.30262127458737,1.000833032371083,0.9268499893839065,1.281750032366877e8,1.3012690683927687e8,0.9466259860473845,375.31238713915616,128.1750032366877
1578,3.909159667215678e6,132813.34351759852,25.171231391609055,384.9486568499571,36.380347116386886,36380.34711638689,39.302715489143615,1.000835431525057,0.9268504140492938,1.2817461521469073e8,1.3012651290831546e8,0.9471682624046514,375.3132868218964,128.17461521469073
1579,3.9093278738882854e6,132732.61648890894,25.1706820459575,384.9740323546765,36.374224031491735,36374.224031491736,39.303830923359676,1.0008638358241257,0.9268333538806577,1.2830033306478919e8,1.302541452434408e8,0.9481943705072488,375.32393843404714,128.30033306478919
1580,3.9093128070061095e6,132711.162038709,25.17008323461808,384.97468348291545,36.3427998648766,36342.7998648766,39.30346125811989,1.0008544223760936,0.9268271323939585,1.2826172623281297e8,1.3021495049016546e8,0.9487270639330081,375.3204083910351,128.26172623281298
1581,3.909432317515526e6,132723.24311086925,25.16971946210609,384.98563449588755,36.3576437178968,36357.6437178968,39.30413058591012,1.0008714666683118,0.9268071689573821,1.2828716984551048e8,1.3024078156904618e8,0.9485008675686083,375.3268000006169,128.28716984551048
1582,3.909481435551419e6,132752.39643181337,25.169245083087073,384.98766963502607,36.34822576709137,36348.22576709137,39.30490967812779,1.0008913060887226,0.9267738119075697,1.2828383662323065e8,1.3023739758703619e8,0.9487169614259199,375.33423978327096,128.28383662323066
1583,3.9095959438559534e6,132744.41343469237,25.1688507401655,385.00015600624477,36.331793994839344,36331.79399483935,39.30606373260131,1.0009206938445716,0.9267279605359292,1.282768190275425e8,1.3023027312440863e8,0.9490633345329342,375.3452601917144,128.2768190275425
1584,3.9095395334490878e6,132751.6040892145,25.16873091644955,384.99367271762213,36.33043318427229,36330.43318427229,39.307228143257845,1.000950345318456,0.926675661466942,1.282724366614593e8,1.302258240217861e8,0.9490824409841232,375.356379494421,128.2724366614593
1585,3.909453953558331e6,132779.376569929,25.16911558130175,384.9821179396944,36.35807353639007,36358.073536390075,39.30849917853897,1.0009827119661097,0.9266036668058877,1.2826791702720769e8,1.3022123556061694e8,0.9483559716066318,375.3685169872911,128.2679170272077
1586,3.9094017618784746e6,132806.63687852604,25.169664005232423,384.9740188583026,36.36112374897971,36361.123748979706,39.30982139621335,1.001016381962705,0.9265266261208228,1.2826170324837546e8,1.3021492715571113e8,0.9482504280109657,375.38114323601434,128.26170324837545
1587,3.9093855499132536e6,132848.1519075112,25.17018201237366,384.9681343532867,36.364500865055064,36364.500865055066,39.31151788014256,1.0010595825712185,0.9264467210260886,1.282544642678622e8,1.3020757793691595e8,0.948123344462012,375.3973434642069,128.2544642678622
1588,3.9093845253652665e6,132815.24723413348,25.170639800416627,384.9713841112266,36.36931694981455,36369.31694981454,39.31348056593523,1.0011095619545207,0.9263480015893546,1.2824216472074547e8,1.3019509108705124e8,0.9478988780251426,375.4160857329453,128.24216472074548
1589,3.909504035874684e6,132829.82494175434,25.171053960337375,384.9820806251712,36.37469057611593,36374.69057611593,39.31495299797782,1.001147057128592,0.9262380840316794,1.2810097770575345e8,1.3005175401599334e8,0.9466891148760391,375.430146423222,128.10097770575345
1590,3.909734378369383e6,132854.37709083132,25.17139929843153,385.003058234307,36.41888888901637,36418.88888901637,39.31834978701822,1.0012335556512193,0.9260932772980901,1.2812618955870621e8,1.300773498057931e8,0.9456747682037899,375.46258336920727,128.12618955870622
1591,3.909798503019923e6,132866.43489301798,25.171540782588426,385.00836576217176,36.419369551206216,36419.36955120622,39.32102503162155,1.0013016801956354,0.9259292967834973,1.280926713854239e8,1.3004332120347604e8,0.9454018662733115,375.48813007336327,128.0926713854239
1592,3.9099116251712977e6,132830.6372965304,25.17184233894022,385.0235461646042,36.41814873983184,36418.14873983184,39.32410687435835,1.001380158676498,0.9257396267885799,1.2808205656565295e8,1.300325447367035e8,0.945317938921635,375.5175595036868,128.08205656565295
1593,3.9101044209956173e6,132834.5897015354,25.171962316276307,385.04279625831623,36.41355638779753,36413.55638779753,39.327202250123094,1.001458981773088,0.9255310078355115,1.280702374571255e8,1.3002054564175178e8,0.9453026539850017,375.547118164908,128.0702374571255
1594,3.910417571074754e6,132780.91192278286,25.171754007354764,385.08018951600116,36.37784043007471,36377.84043007471,39.33041827970916,1.0015408772940082,0.9252940931223899,1.280511812834547e8,1.3000119927254285e8,0.9459980928631796,375.57782898525306,128.0511812834547
1595,3.9106728040588093e6,132773.54395106234,25.171380556773403,385.1069582168957,36.33781508543775,36337.815085437745,39.33349680718066,1.0016192713523335,0.9250352998150644,1.280327581395e8,1.2998249557309645e8,0.9468380171640455,375.6072267571251,128.0327581395
1596,3.910946358371589e6,132839.73352918535,25.17119329381221,385.1280963142103,36.312370168230075,36312.370168230074,39.33635976247527,1.0016921759102517,0.924758334715001,1.2800931672669125e8,1.2995869718445812e8,0.9472760162407828,375.6345659663444,128.00931672669125
1597,3.911123544905973e6,132849.5236724511,25.170801716053298,385.145160166516,36.29719260869434,36297.192608694335,39.338486218084306,1.0017463256576826,0.9244731788465903,1.2798537013510005e8,1.2993438592395945e8,0.9474528578478157,375.654872121631,127.98537013510006
1598,3.911287773921687e6,132885.82855436168,25.17026389191288,385.1582003432544,36.31248643354427,36312.48643354427,39.34002000544239,1.0017853832320334,0.9241926179686908,1.2796730596336707e8,1.2991604666331683e8,0.9468880875627409,375.6695187120125,127.96730596336708
1599,3.9113661217090013e6,132969.40545671002,25.169787823072223,385.1576673040052,36.27667840474114,36276.67840474114,39.34088267626818,1.001807350964223,0.9239306008126924,1.2795453651219472e8,1.2990308275349718e8,0.9477294744198518,375.6777566115836,127.95453651219472
1600,3.9114441681586704e6,133032.39587887135,25.169657245945878,385.1592020672578,36.235471788143734,36235.47178814373,39.341282018055026,1.0018175201193207,0.9236777750255115,1.2793605798213018e8,1.2988432282449766e8,0.9486664208836347,375.68157004474523,127.93605798213018
1601,3.911526674405465e6,133069.68089206735,25.169708247835228,385.163811775066,36.159965164737564,36159.965164737565,39.34110257359418,1.001812950603648,0.9234409893773611,1.279176530341885e8,1.2986563759816091e8,0.9504992209752169,375.67985647636795,127.91765303418849
1602,3.9115721763896346e6,133133.77640527175,25.16979212443639,385.1619164102307,36.134455848924276,36134.45584892428,39.340337395547856,1.0017934655047012,0.9232275728156548,1.2789669553677118e8,1.2984436095103674e8,0.9510190751911927,375.6725495642629,127.89669553677118
1603,3.911441636922465e6,133159.37384155986,25.169954654553667,385.14600031405763,36.10979450776069,36109.79450776069,39.33895547775365,1.001758275257038,0.9230387951731681,1.2787941842240843e8,1.2982682073340958e8,0.9515793424830481,375.6593532213892,127.87941842240843
1604,3.9113174255458093e6,133235.31260779515,25.170184931156488,385.125597649135,36.13064011645242,36130.64011645242,39.337023908274816,1.0017090882441608,0.9228884455848214,1.2786714281741408e8,1.298143581902681e8,0.9509894125839102,375.64090809156033,127.86714281741408
1605,3.91109166338329e6,133275.29833411955,25.170348229374497,385.0985081599562,36.12301320391212,36123.01320391212,39.33465763450429,1.0016488315773948,0.922770348361162,1.2785517095814578e8,1.2980220401842211e8,0.9511680489985165,375.61831184152305,127.85517095814578
1606,3.9107914708228237e6,133249.99572839608,25.170414900519003,385.07048675784176,36.151514267179046,36151.514267179045,39.33218592827896,1.0015858900952137,0.9226905168195829,1.278472017428995e8,1.2979411344456802e8,0.9504280865086842,375.5947087857051,127.84720174289951
1607,3.910526715569235e6,133274.2479275142,25.17042319600702,385.04102626317234,36.15559547126581,36155.59547126581,39.32995695776556,1.0015291298271793,0.9226282492163639,1.2783638580930048e8,1.2978313280132028e8,0.9503131110125183,375.57342368519227,127.83638580930048
1608,3.910205790978894e6,133334.59162288564,25.17041781930183,385.00216099449625,36.1164025003455,36116.4025003455,39.32775923516284,1.0014731652806566,0.9225916808080374,1.2782402465112211e8,1.2977058340215443e8,0.9513484131684474,375.55243698024617,127.8240246511221
1609,3.9100239638448004e6,133356.95034425711,25.17054962538938,384.9813469419514,36.116288229904704,36116.288229904705,39.32553117705412,1.0014164282468168,0.9225625620853235,1.27812004907609e8,1.2975838061686192e8,0.9513133943354903,375.53116059255626,127.812004907609
1610,3.9099161452359506e6,133350.09407925475,25.170542098002095,384.97105516378144,36.11830617223221,36118.30617223221,39.323289321748994,1.0013593398702556,0.9225600210319784,1.277999034416515e8,1.297460948646208e8,0.9511956056178817,375.50975245134583,127.7999034416515
1611,3.909788438342631e6,133327.662522866,25.170435639239074,384.9603237329016,36.18512333168066,36185.123331680654,39.32074110610224,1.0012944500916563,0.9225788131692514,1.2778696448025253e8,1.2973295886320055e8,0.9493695276293537,375.4854187843711,127.78696448025254
1612,3.909805132448081e6,133331.1390569122,25.170329026855917,384.96167108982354,36.214895487361936,36214.89548736194,39.31820414247174,1.0012298468432983,0.9226188580050119,1.2777882910667685e8,1.2972469960068716e8,0.9485253434335309,375.46119256623683,127.77882910667685
1613,3.909762704107874e6,133349.18794648527,25.170247608177142,384.9555062345962,36.22825484766385,36228.25484766385,39.315492942690426,1.0011608067077933,0.9226845548506206,1.2777137528551866e8,1.297171322695621e8,0.9481354426813986,375.4353025154225,127.77137528551866
1614,3.9096363833677135e6,133336.14442821965,25.170288317516537,384.9439591171757,36.22546192259309,36225.46192259309,39.31312506441338,1.0011005091826042,0.922765381441489,1.2776287551284015e8,1.2970850305872096e8,0.9481739058547458,375.41269094347655,127.76287551284015
1615,3.9095888925550967e6,133325.1547178182,25.170524431685006,384.9402383116492,36.252027549450595,36252.0275494506,39.310856773742344,1.001042747634978,0.9228617069311887,1.277567913406971e8,1.2970232623421025e8,0.9474431184323772,375.3910303631167,127.75679134069709
1616,3.909558758790745e6,133311.99578048382,25.170550239869968,384.9385079521163,36.22658130232732,36226.581302327315,39.30846814995634,1.000981921829741,0.9229670156203986,1.2775112886913657e8,1.2969657753211835e8,0.9480708600713388,375.36822068615294,127.75112886913658
1617,3.9095348325818502e6,133267.4133035872,25.170545016784917,384.94061358595957,36.22744948146409,36227.44948146409,39.30589123352864,1.0009163011917568,0.923095178523966,1.2774980854089357e8,1.2969523709735388e8,0.9480331558396152,375.34361294690876,127.74980854089357
1618,3.909545801272074e6,133180.9232332519,25.170397080581772,384.9505482200634,36.21704018087667,36217.04018087667,39.303050022904095,1.0008439503573148,0.9232441541948841,1.2774949074912235e8,1.2969491446611406e8,0.9482788018570324,375.31648138399305,127.74949074912234
1619,3.909351679562123e6,133126.03727747346,25.170325954452945,384.936354972951,36.23850634864973,36238.50634864973,39.29996554823072,1.0007654048547374,0.9234196506355603,1.2774929059297907e8,1.296947112619077e8,0.9477505403471599,375.28702682052653,127.74929059297908
1620,3.909230361026845e6,133083.51070273865,25.17020520901611,384.92832317269176,36.25557867986774,36255.578679867736,39.296801415559955,1.000684830877913,0.923607741319332,1.277492870814678e8,1.2969470769692163e8,0.9473239957474366,375.2568115792174,127.74928708146781
1621,3.909246994864766e6,133073.89298997694,25.170234243224193,384.93099917174203,36.24366744420739,36243.66744420739,39.2939175119998,1.0006113928767932,0.9238192621525457,1.2775208926747291e8,1.2969755255581006e8,0.9476495257752281,375.2292723287975,127.75208926747291
1622,3.909161173903893e6,133084.36471076743,25.170323496530557,384.9211834039884,36.22249585274074,36222.49585274074,39.291292736242475,1.0005445535109876,0.9240418353881854,1.27752928678284e8,1.296984047495269e8,0.9482338252745163,375.2042075666203,127.75292867828401
1623,3.9091506873538997e6,133052.33382489602,25.170525046165594,384.9233795646283,36.22052967482061,36220.52967482061,39.288932741102855,1.0004844567282447,0.9242569561626219,1.2775934772091231e8,1.2970492154407342e8,0.9483275353939863,375.18167127309175,127.7593477209123
1624,3.9091754573081983e6,133081.34124310606,25.170749177962474,384.92294761112055,36.20926539195127,36209.26539195127,39.28672741025385,1.0004282984393211,0.9244821356779895,1.2776858171867764e8,1.2971429616109405e8,0.9486921768171009,375.1606119147454,127.76858171867764
1625,3.9091623189869416e6,133046.91797125546,25.171031070935232,384.9251173308549,36.19458880139364,36194.58880139364,39.284531868259315,1.0003723894215297,0.924708447634389,1.2777525853815703e8,1.2972107465802744e8,0.9491211092953146,375.13964603307363,127.77525853815703
1626,3.909128689705925e6,133004.2536382774,25.1713303229848,384.9260383351323,36.206821160521905,36206.821160521904,39.28243115591435,1.0003188952209352,0.9249502848577316,1.2778281770465375e8,1.2972874893873478e8,0.9488543123474075,375.1195857078507,127.78281770465375
1627,3.909183593424573e6,133007.46512732503,25.17174018154137,384.93130767556045,36.19902642286243,36199.02642286243,39.28050241430516,1.0002697802191671,0.9251881002500558,1.277948104733756e8,1.2974092433845238e8,0.9491347080201746,375.1011675821877,127.7948104733756
1628,3.909206012945249e6,133042.56788240286,25.172360499701604,384.93001478724227,36.22371804518132,36223.71804518132,39.279134152362595,1.0002349377149107,0.9254245486639291,1.2781160970297532e8,1.2975797939388357e8,0.9486156068970205,375.08810164309153,127.81160970297532
1629,3.909368976342859e6,133085.10609212428,25.17290830915168,384.9422905454368,36.23287778775707,36232.87778775707,39.27835052736527,1.0002149828682139,0.9256522525790974,1.2782946350325947e8,1.2977610507945123e8,0.9484780243138575,375.0806185755802,127.82946350325946
1630,3.9094205653474284e6,133129.2334083385,25.17347409215915,384.9430511660642,36.216473636829136,36216.473636829134,39.278043091828806,1.0002071540865645,0.9258794999095843,1.2784716790469986e8,1.2979407909106585e8,0.9490371834213635,375.07768278246164,127.84716790469986
1631,3.9092245753440885e6,133135.5270053808,25.173845084818137,384.9224310233137,36.21772805414783,36217.728054147825,39.27799687112339,1.000205977085966,0.926092425191725,1.2786314272721845e8,1.2981029718499336e8,0.9491737376861289,375.07724140723724,127.86314272721845
1632,3.9092126423734045e6,133111.01441525886,25.174289968768612,384.92371334945415,36.23693039865834,36236.93039865834,39.27815565195777,1.0002100204067113,0.9262905607384747,1.27879912907043e8,1.29827322748267e8,0.9487920244391582,375.07875765251674,127.87991290704299
1633,3.9092439212208013e6,133092.50920150476,25.174653280420152,384.9287881772983,36.25462502807809,36254.62502807809,39.27858439735011,1.0002209383184744,0.9264826940701967,1.2789197383100657e8,1.2983956734112343e8,0.9484058892031416,375.0828518694279,127.89197383100657
1634,3.909262182281999e6,133048.1310349758,25.17471995156467,384.9351734196762,36.27842816447193,36278.42816447193,39.27922653528594,1.000237290226736,0.9266497596539247,1.2790341114248885e8,1.2985117882486178e8,0.9478526543248937,375.088983835026,127.90341114248885
1635,3.909263206829988e6,133007.9393693856,25.174431606545667,384.93937486856294,36.28579472045734,36285.794720457336,39.28019065069521,1.0002618412240314,0.9268087163492337,1.2792072832000305e8,1.2986875971573913e8,0.9477781876298612,375.0981904590118,127.92072832000305
1636,3.9093509563517775e6,133018.2321440797,25.174269537288836,384.9472705614371,36.279802376496235,36279.802376496235,39.281581393275275,1.0002972561930212,0.9269398990955532,1.2793728924567786e8,1.2988557283825164e8,0.9480380085990155,375.1114710723829,127.93728924567786
1637,3.9092157160173687e6,132975.05331198682,25.174140342743833,384.93788610656287,36.28328568121755,36283.28568121755,39.28317236871597,1.000337770049937,0.9270593410929383,1.279493273448181e8,1.2989779425869858e8,0.948059302288274,375.12666376872636,127.9493273448181
1638,3.909163584605041e6,132980.18015255604,25.173968288177345,384.9320493835357,36.27465278982361,36274.65278982361,39.28495720968036,1.0003832206518752,0.9271454010601935,1.2795725649691296e8,1.2990584415930249e8,0.9483580738912246,375.14370774445325,127.95725649691296
1639,3.9090123733755266e6,132924.98144833327,25.173554128256598,384.92226217402583,36.27735256965145,36277.35256965145,39.28688648352562,1.0004323492069236,0.927209411734413,1.2796021909513812e8,1.2990885187323667e8,0.9483335644591122,375.1621309525963,127.96021909513811
1640,3.9088771330411197e6,132914.47203018557,25.17322614923924,384.909547503663,36.3008042502715,36300.804250271496,39.289011003199086,1.00048644965616,0.9272448754576155,1.2795902023326273e8,1.2990763475458145e8,0.947743331859377,375.18241862106004,127.95902023326273
1641,3.9086943416265654e6,132870.86316898174,25.173019376519154,384.89535967967214,36.3166435962723,36316.6435962723,39.291384271097364,1.0005468844269267,0.9272560985588733,1.279529833069079e8,1.2990150589533798e8,0.9473202024026329,375.20508166009756,127.95298330690791
1642,3.9084116266494226e6,132812.45786240578,25.172615355528215,384.87249426982845,36.314603710337316,36314.60371033732,39.29388848466376,1.0006106537017507,0.9272556558521461,1.2794484585834824e8,1.2989324452624187e8,0.9473694457796421,375.22899513815656,127.94484585834823
1643,3.9080944989133915e6,132802.45177378567,25.1719474151219,384.8411872721311,36.326623231818246,36326.623231818245,39.29644097379567,1.0006756523037559,0.9272317260963668,1.2793369681001964e8,1.2988192569545141e8,0.9470504969464235,375.2533696139085,127.93369681001964
1644,3.9078334199790517e6,132812.15442195087,25.171423570415023,384.81358466433244,36.311113602586175,36311.11360258618,39.2989173989858,1.000738713953389,0.9271936935639112,1.2792603134049945e8,1.2987414349289285e8,0.9474661998253926,375.27701773252085,127.92603134049945
1645,3.9076784721627566e6,132852.3975141826,25.17119452277339,384.79368752788724,36.32050342056151,36320.50342056151,39.30159808877347,1.0008069771582855,0.9271445503416239,1.279122829757495e8,1.2986018576218222e8,0.9471684297609329,375.30261643435705,127.91228297574949
1646,3.9075165935806623e6,132866.91704686964,25.170904180692457,384.77570606868426,36.3297356435377,36329.7356435377,39.304175657336565,1.0008726144027613,0.9270764248540957,1.278953266858268e8,1.298429712546465e8,0.9468464521956186,375.32723040103554,127.89532668582679
1647,3.90749296870941e6,132917.45151759702,25.17049647281794,384.76814650273326,36.336563430251466,36336.563430251466,39.30673895592947,1.0009378882654305,0.9269901581053287,1.2788002591386074e8,1.2982743747600076e8,0.9465738781691804,375.35170809953644,127.88002591386073
1648,3.9074401140867383e6,132959.35213004373,25.170070484145747,384.75848745735925,36.34925149007668,36349.251490076684,39.309161650621824,1.000999581679173,0.9269028310808882,1.2786219685376973e8,1.2980933690738045e8,0.9461352932380773,375.3748431296899,127.86219685376973
1649,3.9073686367976987e6,132996.83354181628,25.169873850355472,384.7473805561552,36.34873901221353,36348.739012213526,39.311371420670525,1.0010558530113884,0.9268141551193368,1.2784960856465685e8,1.2979655691843335e8,0.946082793258942,375.3959448792707,127.84960856465685
1650,3.907382679131887e6,133032.98484190158,25.169869395371173,384.74512683893835,36.332444118967565,36332.44411896756,39.31334940386344,1.0011062219397893,0.9267139840486323,1.27840737529467e8,1.2978755079133706e8,0.9464469751334582,375.414833227421,127.840737529467
1651,3.9075772227145387e6,133078.23493433886,25.16969196409948,384.7603453394699,36.31481890091226,36314.81890091226,39.31531700260439,1.0011563264302923,0.9265992827602745,1.2783577592363605e8,1.297825136280569e8,0.9468321265581983,375.43362241135964,127.83577592363605
1652,3.907705592550673e6,133115.04081877973,25.169595337025974,384.76967907562624,36.31783494490097,36317.83494490098,39.317592157755925,1.0012142627804792,0.9264694336853174,1.2783199099331364e8,1.2977867105920167e8,0.9467024992228716,375.4553485426797,127.83199099331364
1653,3.9078698818339165e6,133120.238865468,25.169987682885615,384.78589632705894,36.29677782847752,36296.77782847753,39.32022005576986,1.0012811816538967,0.9263173812720362,1.278313266792243e8,1.2977799662865411e8,0.9472068712224284,375.48044312021125,127.8313266792243
1654,3.90797275850541e6,133112.84576217615,25.17049324679481,384.7971368749474,36.29407405890287,36294.07405890287,39.322861495584874,1.001348445366447,0.9261435390834556,1.2782451179350576e8,1.2977107796295e8,0.9471992636495699,375.5056670124176,127.82451179350576
1655,3.908052251375769e6,133127.11560804708,25.170819228750233,384.8037855012968,36.28906626169393,36289.06626169393,39.32521922141028,1.001408484361578,0.9259533902991313,1.2781372714427993e8,1.2976012908048724e8,0.9472336812076483,375.52818163559175,127.81372714427992
1656,3.908098356035225e6,133124.63386536957,25.170957640504167,384.80873824361424,36.27214083499962,36272.14083499962,39.327286054882784,1.0014611158437696,0.925758117774255,1.2780670380248238e8,1.2975299878424607e8,0.9476114113777155,375.5479184414136,127.80670380248239
1657,3.9082411298107225e6,133146.61700936817,25.171203893602446,384.82105125396066,36.26200733844834,36262.00733844834,39.329131269547815,1.0015081038493705,0.9255499665082304,1.2780433576696336e8,1.2975059468727244e8,0.9478283325803782,375.5655389435139,127.80433576696336
1658,3.908367812156054e6,133153.81185248558,25.171467659397667,384.833231427479,36.267358969991655,36267.358969991656,39.33068005309564,1.0015475432985568,0.9253419623485157,1.2780341144142473e8,1.2974965628571038e8,0.9476516218739546,375.5803287369588,127.80341144142473
1659,3.9085957439496075e6,133177.44483760788,25.171686107249045,384.8540569940876,36.2298206698364,36229.8206698364,39.332128592028084,1.0015844300395744,0.9251227239851803,1.2780149032552378e8,1.2974770591423734e8,0.9485679067624206,375.5941612648404,127.80149032552377
1660,3.9088235552081033e6,133108.7395426461,25.171557834424927,384.88428294245233,36.24279614488401,36242.796144884014,39.33348142887273,1.0016188797469379,0.9248993694207412,1.2780009864975606e8,1.2974629304543762e8,0.9481435133708975,375.6070799051017,127.80009864975605
1661,3.909000500672373e6,133104.57351928405,25.171348142922035,384.902744867797,36.22676048287973,36226.760482879734,39.334621026216126,1.0016478993549915,0.9246793441774237,1.2780447032169126e8,1.2975073129105712e8,0.9485501541799287,375.61796225812185,127.80447032169126
1662,3.9091888969670967e6,133136.27839282627,25.171367959921202,384.91871748973193,36.25683197187324,36256.83197187324,39.335368676539645,1.0016669381141425,0.9244628592001274,1.2780806403426278e8,1.2975437973021601e8,0.9477507452026955,375.62510179280343,127.80806403426277
1663,3.90934209702506e6,133146.4699431354,25.171232927810554,384.9332953192584,36.26619258285586,36266.19258285586,39.335775691883796,1.0016773026747723,0.9242601480920012,1.2780766898924324e8,1.2975397866928248e8,0.947467311107036,375.6289885030396,127.80766898924324
1664,3.90958774747205e6,133202.97432557333,25.170963478069822,384.95257626365714,36.28957188537666,36289.57188537666,39.33627596356432,1.001690041988507,0.924067807978768,1.2780374471576856e8,1.2974999463529803e8,0.9467804158033715,375.6337657456902,127.80374471576856
1665,3.909717744531462e6,133247.5879842344,25.17071830031259,384.96127997423315,36.271284778555085,36271.284778555084,39.336949548268265,1.001707194682143,0.9238690548630726,1.2779275895271464e8,1.2973884157636003e8,0.9471549201951129,375.64019800580365,127.79275895271464
1666,3.9097313649929482e6,133293.31022443477,25.170780362852646,384.95800762166294,36.29572540487892,36295.725404878925,39.3379451484625,1.0017325474329042,0.9236607995123932,1.2778002445704101e8,1.2972591315435636e8,0.9464308550212073,375.64970528733903,127.78002445704101
1667,3.909678510370276e6,133294.55982201366,25.170999732424917,384.95249241062817,36.2977953162162,36297.7953162162,39.33900975705893,1.0017596574681968,0.9234551823607368,1.277585898729314e8,1.2970415215526031e8,0.9462316895818853,375.6598715505738,127.75858987293141
1668,3.9097649340064353e6,133282.56577955442,25.171437242608256,384.9625247937697,36.30797817309665,36307.97817309665,39.34030388319693,1.0017926121196925,0.9232391706216656,1.2772663767406788e8,1.2967171337468821e8,0.9457050806253743,375.67222954488466,127.72663767406789
1669,3.909733233286337e6,133248.00917075542,25.171928980704074,384.9628159139227,36.291083436762435,36291.083436762434,39.341616525496136,1.001826038281361,0.9230118330844783,1.276955858586205e8,1.2964018868895482e8,0.9459146044265535,375.6847643555104,127.69558585862049
1670,3.9096181825740444e6,133296.2641148753,25.172528713764386,384.9461690580193,36.271906104895415,36271.90610489542,39.34292243978562,1.0018592931156691,0.9227898760299891,1.2766346734181337e8,1.2960758105767855e8,0.94621759021662,375.69723491837595,127.66346734181337
1671,3.909647352057937e6,133330.17149141256,25.173270238221896,384.9456860924082,36.259918092184186,36259.91809218418,39.34417553988118,1.0018912030475728,0.922562086071507,1.2762006298735164e8,1.2956351572319964e8,0.9462097982559868,375.7092011428398,127.62006298735164
1672,3.9095681605252223e6,133366.00771605616,25.173754141690132,384.93396053100577,36.18886279860765,36188.86279860765,39.34519317230892,1.0019171168445529,0.9223318411029938,1.2758102184527518e8,1.2952388004596464e8,0.9478064814650148,375.7189188167073,127.58102184527517
1673,3.9096440373438583e6,133433.47248872885,25.17401882920625,384.9348180280458,36.16212484537816,36162.12484537816,39.346050913614974,1.0019389590475534,0.9221019583490748,1.2754430851595214e8,1.2948660763040827e8,0.9482322217905443,375.7271096428325,127.54430851595214
1674,3.909803384689748e6,133439.84962497614,25.17401114819881,384.95041132158735,36.107893700307585,36107.893700307584,39.346428140311055,1.001948565046489,0.9218811878596371,1.2751868230466776e8,1.2946059117225154e8,0.9494271248401633,375.73071189243336,127.51868230466776
1675,3.910005521981016e6,133453.75762275868,25.173917747148433,384.96959881327797,36.104788091617955,36104.78809161796,39.34630962030795,1.001945546959393,0.921675112735504,1.275048686577307e8,1.2944656716520883e8,0.9493586144587741,375.72958010977237,127.5048686577307
1676,3.910244422464793e6,133471.9193717034,25.173885640537367,384.9921002133629,36.05708601375612,36057.08601375612,39.34568441937136,1.0019296263482755,0.9214952933122117,1.274920585049503e8,1.294335619339597e8,0.9504635170985187,375.72360988060336,127.4920585049503
