t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
1677,3.9105206285488354e6,133496.38193138223,25.173614040114558,385.0177621424519,36.03388502222753,36033.88502222753,39.34477836155855,1.0019065537755338,0.9213348697171841,1.2748073515797065e8,1.2942206615022402e8,0.9509276326047407,375.7149576658252,127.48073515797066
1678,3.9107489219475593e6,133525.50756105778,25.17301123465128,385.0380646673294,36.01309087103957,36013.090871039574,39.34335088201786,1.0018702033075237,0.9211963122262015,1.2748482702630213e8,1.294262203312712e8,0.9514570720789045,375.7013262403214,127.48482702630213
1679,3.910956844921584e6,133567.7960839633,25.172340989942732,385.05494891311116,36.01636543016158,36016.365430161575,39.341611341555875,1.0018259062734065,0.9210935501415184,1.2748993962711836e8,1.2943141078895265e8,0.9513670020285124,375.6847148525274,127.48993962711836
1680,3.911253662500443e6,133582.3840303724,25.17176721868753,385.08371849847816,36.01416528939625,36014.16528939625,39.33968305224986,1.001776802789444,0.9210103434815694,1.2749053770133579e8,1.2943201797089928e8,0.9513585039936151,375.66630104604155,127.49053770133578
1681,3.911405295602657e6,133600.57696108168,25.171303593078918,385.097320962444,36.002642849447824,36002.642849447824,39.33757378416144,1.0017230907186316,0.9209565400423875,1.2750032109100305e8,1.2944195034619598e8,0.9517023923523594,375.6461590194869,127.50032109100304
1682,3.911659142433551e6,133518.697370603,25.170916470304324,385.13154383924035,36.01810501092293,36018.10501092293,39.335454488394674,1.001669123295087,0.920916561820806,1.2750588220757878e8,1.2944759614982617e8,0.9512507935998676,375.62592123565764,127.50588220757878
1683,3.9120378033163887e6,133404.52813214713,25.170560378799767,385.18178136434676,36.00344478855737,36003.44478855737,39.33446873651718,1.0016440213296527,0.9207494865225095,1.277208795936318e8,1.2966586760774803e8,0.9531184352994877,375.61650799861974,127.7208795936318
1684,3.9120604639071804e6,133354.21402806914,25.17058972024817,385.1892201711632,36.017234223105554,36017.23422310555,39.332813553521575,1.001601872440777,0.9206472073906194,1.2765230201284151e8,1.2959624569831625e8,0.9522235728707377,375.60070216529135,127.6523020128415
1685,3.9121305550430627e6,133281.0064586278,25.170737810071465,385.20382758251117,36.01610543166089,36016.10543166089,39.33124899979971,1.0015620314074063,0.9205591767539208,1.2763737074763104e8,1.2958108705343254e8,0.9521059269673674,375.58576177777735,127.63737074763104
1686,3.912140800522943e6,133185.92767376042,25.170662843438933,385.21456400093604,36.043000570684725,36043.00057068472,39.329849691728285,1.00152639831997,0.9204728794736547,1.2762819788208489e8,1.2957177449957857e8,0.951300581171485,375.5723993699888,127.62819788208489
1687,3.912165510209711e6,133185.65657856868,25.17072644218047,385.2171104618901,36.05238578510604,36052.38578510604,39.32851018320541,1.0014922880155332,0.9203988336510253,1.2761192713493352e8,1.295552559745518e8,0.9509254055201691,375.559608005825,127.61192713493352
1688,3.912073662495967e6,133218.40976441867,25.171110646172245,385.20440904501,36.04353801004076,36043.538010040764,39.32726303908484,1.0014605297512875,0.9203263185667027,1.2759725747731374e8,1.295403629211307e8,0.9510808520622506,375.54769865673285,127.59725747731375
1689,3.9120159864709987e6,133278.42977445823,25.171515742504216,385.19241148792463,36.093545292000684,36093.54529200069,39.32636937379412,1.0014377727515296,0.9202577212287445,1.2758025841079901e8,1.2952310498558275e8,0.9496661847491423,375.5391647818236,127.58025841079902
1690,3.9118823733598646e6,133324.86500664768,25.171728967270536,385.1740579361078,36.078771259549725,36078.77125954973,39.32554064227787,1.0014166692767603,0.9201900037530584,1.2756019076226409e8,1.2950273173833917e8,0.9499508919136069,375.5312509787851,127.56019076226409
1691,3.911762019105047e6,133329.79684483868,25.171882280178885,385.1612866728041,36.10874305602349,36108.74305602349,39.32502300663949,1.0014034877934694,0.9201157317197811,1.2753254048395254e8,1.2947466038979954e8,0.9489881149749514,375.52630792255104,127.53254048395253
1692,3.9116831891775057e6,133434.96246513436,25.17209581218549,385.1425307555934,36.105380364417385,36105.38036441738,39.3246300965258,1.0013934824195838,0.9200500515277169,1.2750686910186394e8,1.294485980729583e8,0.9489316665952846,375.52255590734393,127.50686910186394
1693,3.9114981678643897e6,133562.61665325388,25.172432701171473,385.11065761581403,36.11315095899357,36113.150958993574,39.32307765166177,1.0013539497357458,0.9201310821245063,1.2726951488114667e8,1.2920762932096109e8,0.9470397979580892,375.50773115090465,127.26951488114668
1694,3.9113943269124352e6,133601.94360662746,25.172664360355625,385.09606353779895,36.10578281733956,36105.78281733956,39.3222152157607,1.0013319879858649,0.9201667165465413,1.273109954062669e8,1.2924974152920498e8,0.9475776989819794,375.4994954946993,127.3109954062669
1695,3.9112512517992957e6,133672.1591228717,25.172746700755297,385.07432137374354,36.09405030187621,36094.05030187621,39.32157545436611,1.001315696595729,0.9202009937046927,1.2729574076278992e8,1.2923425458151262e8,0.9478256488020558,375.49338622339843,127.29574076278992
1696,3.91127656416135e6,133796.50850934972,25.17290830915167,385.06422585647306,36.07447808737584,36074.478087375835,39.321147828034206,1.001304807180606,0.9202407901250794,1.2727511302820504e8,1.292133127189899e8,0.9482110766297202,375.4893026927273,127.27511302820504
1697,3.9112293746863757e6,133807.13334656614,25.173219850813137,385.05833245054123,36.02995696303769,36029.956963037694,39.32104128139292,1.0013020939926653,0.9202723485920756,1.2726198492403926e8,1.291999846944561e8,0.9492993548852282,375.4882852472495,127.26198492403925
1698,3.9111119735404626e6,133739.18921243874,25.17349129761579,385.0532909610626,36.01158750374983,36011.587503749826,39.321194517614245,1.0013059961209987,0.9202988818519922,1.2724770169227497e8,1.291854839515482e8,0.9496894263831538,375.48974854537454,127.24770169227497
1699,3.9110633979123286e6,133662.9353707618,25.173695919653795,385.0561123895583,35.982961223813675,35982.961223813676,39.32135374295345,1.001310050760967,0.9203252333107134,1.272332543771652e8,1.2917081662656365e8,0.9503300786972715,375.49126903536256,127.2332543771652
1700,3.9110605653384803e6,133610.71661934996,25.173872582824746,385.06114665842307,36.011091956735335,36011.091956735334,39.32154402904341,1.0013148963564578,0.9203484663932109,1.2722772598149005e8,1.2916520404212187e8,0.9495340359838832,375.4930861336717,127.22772598149004
1701,3.9110917839183477e6,133576.4674069014,25.17401406698165,385.0678202356214,35.993592927210656,35993.59292721066,39.321365306902926,1.0013103452345222,0.9203724030879673,1.2722790682432121e8,1.2916538763890478e8,0.9499805576085676,375.4913794629458,127.22790682432121
1702,3.91095130030894e6,133548.24465219904,25.173965215774373,385.0563767234191,35.99878343436342,35998.78343436342,39.32129729961143,1.0013086134430649,0.9203986449108538,1.2722875134278515e8,1.2916624501805599e8,0.9498781176184741,375.49073004114933,127.22875134278515
1703,3.9106386926375604e6,133526.29222456543,25.173672876631493,385.0267482582054,36.01262028551797,36012.620285517965,39.32131864754142,1.001309157063638,0.9204252420093582,1.2722954670009111e8,1.2916705248740214e8,0.9495921561769974,375.4909338988643,127.2295467000911
1704,3.9103707432049494e6,133561.4384944937,25.17340158344899,384.99585165244196,35.99303564142175,35993.035641421746,39.321583830747954,1.0013159098985414,0.920443928674183,1.2722711849003777e8,1.2916458729953073e8,0.9501669646537275,375.493466211953,127.22711849003777
1705,3.9101587823065054e6,133565.6177817406,25.173172074946915,384.9738190137375,35.9835544173239,35983.5544173239,39.321961384973925,1.001325524237957,0.9204566561456351,1.2722402133708471e8,1.291614429818119e8,0.9504485779921107,375.4970715892339,127.22402133708471
1706,3.9100758541870113e6,133500.93912299935,25.172931044933687,384.9719587221215,36.001091860949316,36001.09186094932,39.32234811880979,1.0013353723342193,0.9204653007230719,1.2722101021615815e8,1.2915838600625193e8,0.9499676862138557,375.50076462533224,127.22101021615815
1707,3.9100041960953847e6,133513.84278872408,25.172529481865116,384.96333876724367,36.05440761487916,36054.40761487916,39.32273637429492,1.0013452591789618,0.9204676114023836,1.2721575172800948e8,1.2915304743960354e8,0.9485449452018201,375.50447219211065,127.21575172800948
1708,3.9100287249795664e6,133527.79988615075,25.17230826885107,384.96441642134715,36.07779003758657,36077.790037586565,39.323355708937314,1.0013610304061242,0.9204678514909851,1.2720572285178067e8,1.2914286583937123e8,0.9478528003807376,375.5103864022966,127.20572285178066
1709,3.9100207093982482e6,133557.0974809308,25.172103800433213,384.9606128356083,36.05042492684833,36050.42492684833,39.32404666539745,1.0013786254678987,0.9204525205153955,1.2719657360912865e8,1.2913357726815093e8,0.948513441084607,375.51698455046204,127.19657360912865
1710,3.9099824395175227e6,133529.1758396859,25.171836654994713,384.95955796919844,36.03500148637755,36035.00148637755,39.32493665377528,1.0014012888358392,0.9204292166553336,1.2718982448443963e8,1.2912672536491333e8,0.9488716668127384,375.5254833134397,127.18982448443963
1711,3.909862868740577e6,133500.97077016343,25.171499151528128,384.9502444414285,36.051064053597514,36051.06405359751,39.32626818753034,1.0014351960644807,0.9203884793096777,1.2718247840283222e8,1.2911926741404288e8,0.9484170627741444,375.5381985241803,127.18247840283223
1712,3.909833518454099e6,133453.8707148301,25.171326021620615,384.95205379605187,36.051595099128534,36051.595099128535,39.327713632475124,1.0014720040177496,0.9203372849258151,1.2717200005315894e8,1.2910862949559283e8,0.9483204977913017,375.5520015066561,127.17200005315894
1713,3.9098470183805297e6,133449.69701237683,25.171271793708154,384.9538553892103,36.04903178910196,36049.03178910196,39.32936179599841,1.0015139741572303,0.920268111652773,1.2716186407583591e8,1.290983391632852e8,0.9483079018744262,375.5677403089614,127.16186407583591
1714,3.909914879617849e6,133462.36262627222,25.1711876098667,384.9594818543911,36.09794025386892,36097.94025386892,39.33104282656076,1.0015567812489883,0.9201873641662411,1.2715645985996892e8,1.2909285264971463e8,0.9469689680546691,375.58379296837063,127.15645985996892
1715,3.910069827434142e6,133508.8432349101,25.171202511021118,384.97053865435595,36.144684690194275,36144.68469019428,39.332889213899755,1.0016037991164863,0.9200886669342332,1.2715277628463134e8,1.2908911297932117e8,0.9456897327766286,375.6014246686824,127.15277628463134
1716,3.9100338477195064e6,133594.6391619348,25.171204047222595,384.9581252352265,36.14923540564005,36149.23540564005,39.33477127080287,1.001651725301976,0.919980475794014,1.2714914889347433e8,1.290854303487049e8,0.9455741979016997,375.619396988241,127.14914889347432
1717,3.9098514179101237e6,133584.51974854356,25.171257353414187,384.94056046499287,36.13984308128531,36139.84308128531,39.336580764239834,1.0016978036739739,0.9198636983637639,1.2714781451918615e8,1.290840756539961e8,0.9458531728057292,375.6366763777402,127.14781451918616
1718,3.909691166551305e6,133639.7454459356,25.17116118720113,384.9185954235851,36.12437918068979,36124.37918068979,39.33824562886287,1.0017401991034673,0.9197371064445689,1.2714721931802341e8,1.2908347138885626e8,0.9463076353090245,375.6525746638003,127.14721931802342
1719,3.9096431333309286e6,133674.7385994381,25.17103337523746,384.91013198078394,36.14927693992739,36149.27693992739,39.33993857527437,1.001783309629832,0.919600813835651,1.2714054042356008e8,1.2907669078534019e8,0.9456269852612252,375.66874111118705,127.14054042356008
1720,3.909588169344751e6,133741.05057762182,25.17101524805991,384.89776949715895,36.14802047658469,36148.020476584694,39.341532444870495,1.0018238971858109,0.9194593003405038,1.2713069414591806e8,1.2906669456438382e8,0.9456169896159344,375.6839614446791,127.13069414591806
1721,3.9095453793993723e6,133815.6494587808,25.171048276391865,384.88580325592164,36.15029013101566,36150.29013101566,39.34287003792842,1.0018579587133332,0.919322154237426,1.2711884455108814e8,1.290546645188712e8,0.9454988816209081,375.6967345175,127.11884455108815
1722,3.909646327509948e6,133909.57335486164,25.1709536463803,384.886519281864,36.106919179073046,36106.91917907305,39.34380225231683,1.001881697357803,0.9191806532324376,1.271103604205962e8,1.2904605118842253e8,0.9465696561050951,375.70563650917614,127.1103604205962
1723,3.9096831509699863e6,133919.4770555982,25.170798336410023,384.88926339596213,36.10539397047703,36105.39397047703,39.344352472304784,1.0018957085947424,0.9190478176218171,1.271034531182852e8,1.290390386987667e8,0.946551453966963,375.7108907230284,127.10345311828519
1724,3.9097308828527182e6,133885.27461579646,25.170808782580135,384.89761551854457,36.08396335237109,36083.963352371095,39.344774800645844,1.0019064630976364,0.9189226204369816,1.2709739751707487e8,1.2903289088027905e8,0.9470479456937841,375.7149236616136,127.09739751707487
1725,3.909672784955049e6,133799.75211096075,25.170787429379477,384.9004110952179,36.068413314164886,36068.413314164885,39.344863098218745,1.001908711576867,0.9188094096408642,1.2709017497681901e8,1.2902555835210052e8,0.9473955208672573,375.7157668413251,127.09017497681901
1726,3.90965325827575e6,133696.16396217112,25.170869308918707,384.9089800523526,36.071897846500605,36071.89784650061,39.3446756312253,1.001903937769079,0.9187059661486483,1.2708422823245853e8,1.2901952104818125e8,0.9472385888188916,375.71397666340465,127.08422823245853
1727,3.909789703960731e6,133719.1297971522,25.170750560543798,384.9205478250335,36.067173525917845,36067.173525917846,39.34424484461993,1.001892967878253,0.9186100805900851,1.2707839736797047e8,1.290136013888025e8,0.9472907285191651,375.7098629543449,127.07839736797047
1728,3.909818331036865e6,133698.17541868347,25.170598322976478,384.9256019998146,36.05732672848055,36057.32672848055,39.343703406527005,1.0018791802704343,0.9185263604458442,1.2707170777935916e8,1.2900680992828341e8,0.947487100295644,375.7046926014129,127.07170777935916
1729,3.9097081619943976e6,133668.03731245946,25.170604314162276,384.9174439023382,36.05755925910894,36057.559259108944,39.343002033446794,1.0018613199516075,0.9184555981470894,1.2706439697247873e8,1.2899938778931852e8,0.9474465588634979,375.69799498185284,127.06439697247873
1730,3.909596305461127e6,133684.35956999622,25.17058449716309,384.90437776668,36.03454179593378,36034.54179593378,39.34230526333121,1.0018435768463125,0.9183922605536307,1.2705118092091666e8,1.2898597047808798e8,0.9479853230131692,375.69134131736723,127.05118092091666
1731,3.9095712944367155e6,133700.04376485862,25.170443166626345,384.90022942628514,36.0212811562902,36021.2811562902,39.341603920469524,1.0018257172969942,0.9183308839150468,1.2703912175270869e8,1.2897372766772456e8,0.9482545161087529,375.68464398637286,127.0391217527087
1732,3.9094112841480114e6,133681.84199155943,25.170419355503316,384.8857739201276,36.029404383104,36029.404383104,39.34107550071474,1.0018122611984341,0.9182776133892921,1.27026905683792e8,1.2896132556730153e8,0.947985161171672,375.67959794941277,127.026905683792
1733,3.909292798186582e6,133702.59555015652,25.170557306396805,384.87158028913615,36.020819470973024,36020.81947097302,39.34065226289338,1.0018014835358142,0.9182298177163212,1.270130336180763e8,1.289472422518541e8,0.9481425113801328,375.67555632593036,127.01303361807629
1734,3.909278996922509e6,133729.59360615173,25.17052888666931,384.86742133703945,36.01168765662497,36011.68765662497,39.340192407035936,1.0017897734025627,0.9181849322502671,1.2699802669575907e8,1.2893200679772495e8,0.9482811338568878,375.67116502596105,126.99802669575908
1735,3.9092879767842866e6,133814.5934673818,25.170410445534696,384.8596721016213,36.00189922202248,36001.89922202248,39.339880189173236,1.0017818228399755,0.9181495615093545,1.2698164597445878e8,1.2891537662381603e8,0.9484357089795156,375.66818356499084,126.98164597445879
1736,3.90937000089085e6,133884.79595244088,25.17032149946862,384.8608771598786,35.98262357870192,35982.62357870192,39.33961715928074,1.001775124838764,0.9181057696260618,1.2696589668673317e8,1.2889938749922149e8,0.9488231128690949,375.66567181453655,126.96589668673317
1737,3.90942381979398e6,133905.14042490313,25.170613070510754,384.8642894361954,35.981938569864376,35981.938569864375,39.339380973191716,1.0017691104093949,0.9180648143965313,1.2695377750360508e8,1.2888708376000516e8,0.9487421953208452,375.6634164035231,126.95377750360508
1738,3.9096495819565007e6,133934.9932412517,25.17083766316808,384.8842598078745,35.966034364902555,35966.03436490255,39.33911095599501,1.0017622344779427,0.9180264640589327,1.2694116064355944e8,1.2887427476503497e8,0.9490181566577394,375.66083792922853,126.94116064355944
1739,3.909845451424783e6,133946.55632380114,25.17087944784851,384.9030474109054,35.946578978372976,35946.57897837298,39.33883575095887,1.0017552264392444,0.9179883718512762,1.2693425445854756e8,1.2886726340969296e8,0.949433790037329,375.6582099147167,126.93425445854756
1740,3.9101037580528017e6,133877.09405660024,25.171107112908796,384.9364591229563,35.93542998895643,35935.42998895643,39.33846898279891,1.0017458867647442,0.9179617372822961,1.2693949602759638e8,1.2887258479959024e8,0.9496851322181991,375.65470753677903,126.93949602759639
1741,3.9103295804828485e6,133839.11117689798,25.171459210289495,384.96335059184,35.90684631747022,35906.84631747022,39.33794188096199,1.0017324642266867,0.9179444869856928,1.2695170778693108e8,1.2888498252480313e8,0.9504661644591684,375.6496740850075,126.95170778693108
1742,3.910577882701101e6,133810.5295992036,25.171833428971606,384.99157523974486,35.92926859226175,35929.26859226175,39.337163833720616,1.001712651416379,0.917924912131823,1.269641786000301e8,1.2889764324876152e8,0.949896674118407,375.6422442811421,126.9641786000301
1743,3.910844144642907e6,133778.7383940596,25.17201592970821,385.02195782353186,35.91777807028783,35917.77807028783,39.336234811773785,1.0016889940667664,0.9179206058027521,1.2697469334172943e8,1.289083181134309e8,0.9502042619059957,375.6333727750374,126.97469334172943
1744,3.9108763877707636e6,133738.41920901442,25.17230903695182,385.0293545934505,35.927455098883144,35927.45509888315,39.33521533796524,1.001663033379409,0.9179239850845082,1.2698435957461107e8,1.289181315478285e8,0.9500023913880842,375.6236375172784,126.98435957461106
1745,3.9109120058802264e6,133715.96484805163,25.17260598469915,385.0352743152064,35.93111057652465,35931.110576524654,39.33392059868349,1.0016300631143362,0.9179362684614386,1.2700040111584406e8,1.2893441737649143e8,0.9500111346945946,375.6112736678761,127.00040111584406
1746,3.91087144583341e6,133728.15645258623,25.17281060673714,385.029896980716,35.91185268246235,35911.852682462355,39.33255981533997,1.0015954110510406,0.9179598318392364,1.2701179118153816e8,1.2894598089496261e8,0.9506191063556737,375.5982791441402,127.01179118153817
1747,3.910762421873989e6,133727.44764919236,25.172711675361406,385.0188556804074,35.891396227536745,35891.396227536745,39.33114389292522,1.0015593548828257,0.91799861933238,1.2701269427839494e8,1.2894689774456339e8,0.9511949557796894,375.58475808105965,127.01269427839493
1748,3.910459215937087e6,133723.05218389133,25.17262626255876,384.98839589736957,35.89486648885502,35894.86648885502,39.32955907524132,1.001518997831899,0.9180490309996466,1.270186249017263e8,1.2895291868195564e8,0.9512226592414681,375.56962418696213,127.0186249017263
1749,3.910340549173073e6,133669.34438687298,25.17259799645141,384.98177418819574,35.862673989074665,35862.67398907467,39.32780380749612,1.0014743003058033,0.9181205302177506,1.2702245420478214e8,1.2895680629927121e8,0.9521216131493447,375.5528626146762,127.02245420478214
1750,3.9101211753685973e6,133734.74790528987,25.1722976690608,384.9527448994197,35.88324839728426,35883.24839728426,39.32576148905062,1.0014222930936483,0.9181939848395474,1.2702132317892018e8,1.2895565804966515e8,0.9516389791074887,375.53335991011807,127.02132317892018
1751,3.9098341211293857e6,133771.32411509188,25.17213790410621,384.91975504732864,35.89172967829929,35891.72967829929,39.3237665630097,1.0013714927191657,0.9182834490688758,1.2701521634156795e8,1.289494582147898e8,0.9514499014791502,375.51430976968715,127.01521634156795
1752,3.9095332053585732e6,133763.4260533743,25.171948797703237,384.88988575995916,35.87632659576739,35876.32659576739,39.32174230354826,1.0013199453752637,0.9183986721682972,1.2700179789926453e8,1.2893583543072541e8,0.9518316978610812,375.49497951572386,127.00179789926453
1753,3.9092368096524146e6,133742.88238993846,25.17191223610787,384.86176628567546,35.87055747302544,35870.557473025445,39.31970408994903,1.0012680426921603,0.9185185874039069,1.2699021086971016e8,1.2892407194894433e8,0.9519674773932336,375.4755160095601,126.99021086971017
1754,3.909150144946141e6,133764.71870040416,25.17161743904262,384.8507060393208,35.888001311052534,35888.00131105253,39.317660889317374,1.0012160130153194,0.9186506194810015,1.269793148098082e8,1.2891300995919614e8,0.9514504626495575,375.4560048807448,126.97931480980819
1755,3.90909729032347e6,133756.43016853064,25.171363044076458,384.8461631146727,35.8803059590092,35880.3059590092,39.31562426170362,1.0011641507190048,0.9187966571890948,1.2696584640827607e8,1.2889933645510261e8,0.951564815802321,375.4365565196268,126.96584640827606
1756,3.9090871653786483e6,133757.12128674463,25.171259964956704,384.84506055982706,35.900376278054075,35900.37627805408,39.31352196434796,1.0011106161564445,0.9189587308728324,1.2696031944912823e8,1.2889372532906419e8,0.9509941628766915,375.41648105866665,126.96031944912822
1757,3.9092418721248275e6,133758.1104933196,25.171321720256465,384.86073003379283,35.88773486757622,35887.73486757622,39.311630608910406,1.0010624531857195,0.9191291465946138,1.2697167599585098e8,1.2890525481812282e8,0.9513755088820696,375.39841994464484,126.97167599585099
1758,3.909399230642269e6,133742.63409932083,25.171474265064077,384.8783482714524,35.90660427283019,35906.60427283018,39.30979773802791,1.0010157795119599,0.9192981412139233,1.2697979844068064e8,1.2891350095500572e8,0.9508928460396676,375.38091731698495,126.97979844068064
1759,3.9095449575266703e6,133821.6491560574,25.171637563282097,384.88514866163234,35.95577959027826,35955.77959027826,39.308123579744404,1.0009731474213455,0.9194691592389008,1.2699625769214237e8,1.2893021085496688e8,0.9496986539486982,375.3649302830046,126.99625769214236
1760,3.9096608519843654e6,133840.39381783918,25.171885813442294,384.8950518008691,35.95971286682932,35959.71286682932,39.30658856219965,1.0009340585205488,0.9196590221373763,1.2701414900175162e8,1.2894837462106763e8,0.9497041193165517,375.3502719452058,127.01414900175162
1761,3.909849489349203e6,133858.86389393322,25.171936354471196,384.91239810960957,35.97908692390462,35979.086923904615,39.30517983569445,1.0008981855946661,0.9198536215814919,1.2703107847649714e8,1.2896556190507324e8,0.9492764560832194,375.3368195979998,127.03107847649714
1762,3.9100857380617177e6,133893.7514017558,25.171903633379532,384.93292422629577,36.01481449281367,36014.81449281367,39.30387594117259,1.0008649821933182,0.920045439883661,1.270566781918327e8,1.2899155146378955e8,0.9484752832494633,375.3243683224943,127.0566781918327
1763,3.910386714100058e6,133924.79773504694,25.1718232900418,384.96043999643337,36.033893973582565,36033.89397358256,39.30284993821175,1.000838855242463,0.9202324203311271,1.2708568997883779e8,1.2902100505465765e8,0.9481217619021477,375.31457071592365,127.08568997883779
1764,3.910487963548279e6,133893.47728146758,25.171988892562045,384.9739537478911,36.01478334209817,36014.78334209817,39.30181887510915,1.000812599436156,0.9204187956998063,1.2712059392216441e8,1.2905644053011616e8,0.9488520965825592,375.30472478855853,127.12059392216442
1765,3.9104976666203993e6,133847.12814818026,25.172158642826293,384.97966753029755,36.0149100421348,36014.9100421348,39.30111101089351,1.0007945738219228,0.920603361383307,1.2715402654226278e8,1.2909038227640891e8,0.9490842187325593,375.2979651832211,127.15402654226278
1766,3.9105388293425026e6,133826.35876600115,25.172106104735462,384.98598069077485,36.013617568769575,36013.61756876957,39.300655420722904,1.0007829723134947,0.9207794934342691,1.2718363416888724e8,1.2912044078059618e8,0.9493237130298041,375.29361461756054,127.18363416888724
1767,3.9104154014437194e6,133749.37401445553,25.171996419949313,384.9812464250014,36.05565139287302,36055.65139287302,39.300090944411835,1.0007685980422685,0.92095199501251,1.2721475988568576e8,1.2915204049308199e8,0.948460708695077,375.28822426585066,127.21475988568575
1768,3.910397622522753e6,133684.69139981878,25.171823290041782,384.9860276374041,36.05691026029392,36056.91026029392,39.29975032015516,1.0007599241167986,0.9211334145638784,1.2724451164388709e8,1.2918224532374324e8,0.9486376223824888,375.2849715437995,127.2445116438871
1769,3.910288357493217e6,133592.48971447928,25.171601001686685,384.98428825471336,36.058263807475754,36058.263807475756,39.2994526374059,1.0007523436878356,0.9213044756105127,1.272681559262795e8,1.2920624967134975e8,0.9487825663139963,375.28212888293837,127.2681559262795
1770,3.9102675049282857e6,133495.06647977827,25.17129483673044,384.99209362370107,36.06069775763448,36060.69775763448,39.29943478117843,1.000751888982737,0.9214593313704666,1.2728942052132007e8,1.2922783809271073e8,0.9488578063262771,375.2819583685263,127.28942052132008
1771,3.910255089817372e6,133438.03805753647,25.171268414064887,384.9966413618589,36.09684747244678,36096.84747244678,39.29958229147552,1.0007556453016069,0.9216034358795923,1.2731107441527079e8,1.2924982174139167e8,0.9480576135458695,375.2833669881026,127.3110744152708
1772,3.910189458478614e6,133440.69572121388,25.171294068629706,384.98968019953116,36.095788961926765,36095.788961926766,39.29976974384709,1.0007604187370518,0.9217404445909277,1.273315608913335e8,1.2927062019424722e8,0.9482551236318032,375.2851570263944,127.33156089133351
1773,3.910038488319216e6,133446.26143348406,25.171186380905503,384.9737234338157,36.11023987603641,36110.23987603641,39.29988122293246,1.00076325752865,0.9218843215016107,1.2734837544389153e8,1.2928769080598125e8,0.9480401063028547,375.2862215732438,127.34837544389153
1774,3.909911082763538e6,133470.00332208257,25.171064867367924,384.9583159471413,36.10957246300533,36109.57246300533,39.3000698596755,1.0007680611238665,0.9220242265419094,1.2736039103743674e8,1.2929988937810837e8,0.948185028631956,375.28802292144996,127.36039103743674
1775,3.909640240489549e6,133464.94024124078,25.171035525919535,384.93122326690195,36.12372788009777,36123.727880097766,39.30003192567113,1.0007670951423775,0.9221553912468896,1.27375486705221e8,1.2931521492915837e8,0.9479925332347937,375.28766067839155,127.375486705221
1776,3.9094347884842027e6,133446.62793556726,25.171196212595024,384.91214684491695,36.14515000720407,36145.15000720407,39.2999646523975,1.0007653820425317,0.9222878354992124,1.273898885302982e8,1.2932983607136874e8,0.9475847695151484,375.28701826594937,127.38988853029821
1777,3.909318291351222e6,133470.78077189834,25.17129944533492,384.8978094372399,36.157052905316604,36157.0529053166,39.299879353282705,1.0007632099184098,0.9224216675469176,1.273939933273758e8,1.293340033780465e8,0.947338634990946,375.2862037194037,127.3939933273758
1778,3.909280503610725e6,133500.66686430902,25.17125950409626,384.8909109833248,36.16148172888216,36161.48172888216,39.2998646134631,1.000762834571986,0.9225461625072886,1.2739443322397129e8,1.2933444997357492e8,0.9472428591644432,375.2860629644947,127.39443322397129
1779,3.909150446283786e6,133516.38037933805,25.171316804411706,384.8760515702801,36.13721593530972,36137.215935309716,39.29977344123058,1.0007605128901493,0.922673863274994,1.2739448988699427e8,1.2933450749948657e8,0.9479159412695365,375.285192333806,127.39448988699428
1780,3.909033828615747e6,133513.04276703388,25.17159224533823,384.8645041639871,36.13480720239688,36134.80720239688,39.29950703758531,1.000753728977029,0.9228113105296701,1.2740016624498588e8,1.2934027029947805e8,0.9480498126776773,375.28264836638584,127.40016624498588
1781,3.9089559027011334e6,133519.1329845075,25.171789339988948,384.85593982840226,36.12084927777172,36120.84927777172,39.29912288597166,1.0007439466365156,0.9229477627350575,1.2740472833660117e8,1.2934490186456971e8,0.9484712290425069,375.2789799886933,127.40472833660117
1782,3.908872130836237e6,133511.62306594852,25.171885198961704,384.84816592969304,36.135951339021595,36135.951339021594,39.298876138993435,1.000737663276311,0.9230838624404173,1.27413518128189e8,1.2935382551085177e8,0.9481594017486826,375.27662372861664,127.413518128189
1783,3.908836090854073e6,133476.50797778473,25.171890114806455,384.84807164895903,36.12524843398917,36125.248433989174,39.2986671671286,1.00073234185147,0.9232040899299885,1.2742614568238261e8,1.2936664536282499e8,0.9485345442921442,375.2746281943013,127.42614568238261
1784,3.908844407773035e6,133464.99841617452,25.171912696968302,384.8500926969277,36.13552924426895,36135.52924426895,39.29867936664201,1.0007326525095281,0.9233350742215687,1.274388726761912e8,1.2937956616872203e8,0.9483544094888755,375.27474469107307,127.4388726761912
1785,3.9090258733019563e6,133502.5061230172,25.17195801491215,384.864767296528,36.14989826626772,36149.89826626772,39.298853002321366,1.0007370741057948,0.923451654584875,1.2744783038186406e8,1.293886602861564e8,0.9480079387108158,375.27640278967306,127.44783038186405
1786,3.909077281503941e6,133543.8824629601,25.17201731228954,384.8657899124343,36.16111763891011,36161.11763891012,39.298938623117294,1.0007392544214595,0.9235738874387738,1.274579041096689e8,1.2939888742098366e8,0.9477861999568699,375.2772204080473,127.45790410966889
1787,3.909039132158272e6,133557.3343692613,25.171979214492676,384.8605298459746,36.17760516531633,36177.60516531633,39.29906760458089,1.0007425389074591,0.9236870399474848,1.2746685016350883e8,1.2940796970914602e8,0.9474336993478568,375.2784520902972,127.46685016350884
1788,3.908966509786185e6,133577.7665695239,25.17199595908887,384.85104416071977,36.19465125627646,36194.651256276455,39.29909195486816,1.0007431589824327,0.9237992890014021,1.2747899073493296e8,1.2942029516236849e8,0.9471010387169781,375.2786846184123,127.47899073493296
1789,3.908927757765229e6,133600.81501291104,25.17197107262479,384.84474441919656,36.23433629597046,36234.33629597046,39.29906726437872,1.000742530244282,0.9239085917657225,1.2749123457671167e8,1.2943272545859052e8,0.9461700961739972,375.2784488416058,127.49123457671168
1790,3.9088146356138536e6,133670.09321462133,25.171844028761853,384.82615111103286,36.246249628805415,36246.24962880542,39.29903183948722,1.0007416281568275,0.9240150648152583,1.2749806063542064e8,1.2943965546743211e8,0.9459554565031308,375.27811055881034,127.49806063542063
1791,3.908683794809041e6,133647.54670456337,25.171628192453017,384.8151119372556,36.20906452354437,36209.06452354437,39.298926320275996,1.0007389411321783,0.9241242412901991,1.2750924687384607e8,1.2945101205466606e8,0.9470371577743353,375.27710292456686,127.50924687384607
1792,3.908508657370632e6,133589.31871518577,25.17115826841831,384.8031945622269,36.20346532309622,36203.46532309622,39.298595198285156,1.000730509179921,0.9242467308862438,1.2751678385397601e8,1.2945866381114316e8,0.9472689492268851,375.27394094247035,127.51678385397601
1793,3.90835738587359e6,133574.65839915894,25.17080340587493,384.78926885570144,36.208756954985525,36208.756954985525,39.29823930294761,1.00072144637957,0.9243759332485527,1.275229187834185e8,1.2946489216590711e8,0.9472103590629933,375.2705423923387,127.5229187834185
1794,3.9081811636196636e6,133565.216607397,25.17051168121265,384.77226778922187,36.21245140938437,36212.45140938437,39.2976222727119,1.0007057338336418,0.9244958873424335,1.2752406784567931e8,1.2946605872657798e8,0.9471641055446378,375.2646501876157,127.52406784567931
1795,3.907975771881845e6,133509.7309844005,25.17011027176423,384.7569868396987,36.216567856234654,36216.56785623465,39.29713584404297,1.0006933470293022,0.9246294071361775,1.2752451428645492e8,1.2946651196594408e8,0.9470973777652386,375.26000513598837,127.52451428645492
1796,3.907818714702046e6,133443.0604159246,25.169565995577585,384.7477731178513,36.214899528259345,36214.899528259346,39.29704763127691,1.0006911007096604,0.9247553856498129,1.2752632590704949e8,1.2946835117466953e8,0.9471771451823418,375.25916276612264,127.5263259070495
1797,3.9077931612698757e6,133421.21247047218,25.16908869777574,384.74739539239584,36.215016202778344,36215.016202778344,39.29713966814933,1.0006934444093711,0.9248710556193475,1.2753112470644821e8,1.2947322305223168e8,0.9472106656089126,375.2600416535142,127.53112470644821
1798,3.9077193938147444e6,133419.9526341049,25.168863644257982,384.7400041978226,36.19097915468989,36190.97915468989,39.29747824631901,1.0007020662316637,0.9249771831078335,1.2753718334032737e8,1.2947937394957094e8,0.9479030155749711,375.26327483687385,127.53718334032737
1799,3.907616939015951e6,133389.25116182156,25.16894030071216,384.7326898933873,36.20636929611996,36206.369296119956,39.29825712018343,1.0007219000917544,0.9250727314321191,1.2754345936867787e8,1.2948574555195723e8,0.9475647331522284,375.2707125344079,127.54345936867787
1800,3.9075657116165543e6,133392.87452940078,25.169002056011912,384.7270985817689,36.22748958353463,36227.489583534625,39.29943245922549,1.000751829854691,0.925145518524337,1.2754761667881055e8,1.2948996617138128e8,0.9470569434345085,375.2819361955091,127.54761667881056
1801,3.907433243588468e6,133428.75892288965,25.169040000188627,384.7099372747786,36.2756725793393,36275.6725793393,39.30093323332582,1.0007900467533362,0.925196750378675,1.275434019075841e8,1.2948568721582143e8,0.9458099549741308,375.296267532501,127.5434019075841
1802,3.9073285588911115e6,133455.66250279231,25.169378886236533,384.69652358698465,36.30147463003739,36301.47463003739,39.302834376643055,1.0008384589703703,0.9252187025260342,1.27531512568831e8,1.2947361682114822e8,0.9450825486669604,375.31442211388884,127.53151256883099
1803,3.907202479221066e6,133460.17292176266,25.170066490021874,384.6832116513051,36.2944336987727,36294.4336987727,39.30494946521047,1.0008923192584631,0.9252219541306156,1.2751560382657023e8,1.2945746581377688e8,0.9451806806560551,375.3346197219237,127.51560382657023
1804,3.907226043824788e6,133409.7024434625,25.170691724026863,384.69075855059384,36.323171845071435,36323.17184507143,39.307435341977275,1.0009556215905198,0.9252088103205482,1.2750657716758484e8,1.2944830169297953e8,0.9443474913460501,375.35835809644493,127.50657716758484
1805,3.90733796062559e6,133395.25202259683,25.171309277024427,384.70364002069243,36.308529269662934,36308.52926966293,39.310144426461406,1.0010246078604244,0.9251753783297854,1.2750277116819479e8,1.2944443773420791e8,0.9446684975898866,375.38422794765916,127.50277116819478
1806,3.9074131142338817e6,133391.30194458924,25.17202868018054,384.7117035972775,36.29306721048902,36293.06721048902,39.3126868294275,1.001089349620326,0.9251217344870729,1.2750155426992057e8,1.294432023044879e8,0.9450421295405378,375.40850610762226,127.50155426992058
1807,3.9074603037088546e6,133377.9763942443,25.172693701804025,384.717872305261,36.28643753004974,36286.43753004974,39.31529415739492,1.0011557446818102,0.9250498938713058,1.275052938698245e8,1.294469988526137e8,0.9452273592300772,375.43340425567885,127.5052938698245
1808,3.9074456586993807e6,133332.47265909545,25.173074218912227,384.7210179449832,36.304265406782946,36304.26540678294,39.317692299043415,1.001216812857425,0.9249595053702522,1.275112179489758e8,1.2945301314616832e8,0.9447993578816238,375.4563048215344,127.5112179489758
1809,3.9075485956384055e6,133353.03796360668,25.173305417235937,384.7294146457491,36.283708185174994,36283.708185175,39.31988980914163,1.001272771992565,0.9248625678627886,1.2751244394525658e8,1.2945425781244323e8,0.9453231089728683,375.47728949721187,127.51244394525658
1810,3.9075451001217393e6,133312.41138221105,25.173395285022902,384.73319966763796,36.25047333846427,36250.47333846427,39.32190758819034,1.0013241543141123,0.9247575811421074,1.2750894855500105e8,1.2945070919289447e8,0.9461545464651632,375.4965578677921,127.50894855500106
1811,3.9075772829820677e6,133256.98789004394,25.17323413748697,384.7421299787996,36.19746372087648,36197.463720876476,39.32374549387003,1.0013709561979296,0.9246454139681177,1.275087399393079e8,1.2945049740031259e8,0.9475166050842639,375.5141085742236,127.5087399393079
1812,3.9077265053831358e6,133248.06059739695,25.17293934042171,384.7582512523689,36.15665387948464,36156.653879484635,39.325305273063975,1.0014106756489454,0.924531870101109,1.275172050757161e8,1.2945909144742751e8,0.9486092897382586,375.52900336835455,127.51720507571609
1813,3.9079470242706565e6,133262.5252129464,25.172467112084767,384.7792557653119,36.13523911806475,36135.239118064754,39.326439624080464,1.0014395616603815,0.924416781617839,1.2753950859925441e8,1.294817346185324e8,0.9492856552391451,375.53983562264307,127.53950859925442
1814,3.9080979341625273e6,133348.5959583585,25.172103032332476,384.7858652603638,36.1110823775719,36111.082377571896,39.32729393412106,1.0014613164869246,0.9243069278987525,1.275593004345394e8,1.2950182785232426e8,0.9500517771723037,375.5479936825967,127.5593004345394
1815,3.908131864781188e6,133382.7160224539,25.171761688362185,384.78584594890253,36.105852382155796,36105.8523821558,39.327770733801295,1.0014734580910805,0.9241954504590676,1.2757561316021205e8,1.2951838899513914e8,0.950310955030415,375.55254678415514,127.57561316021206
1816,3.9081535008239923e6,133363.79381077402,25.171283161599156,384.78998032754515,36.11069613938997,36110.69613938997,39.32806547560514,1.0014809636294832,0.9240886013169831,1.2758631784274909e8,1.2952925669314629e8,0.9502530021731326,375.5553613610562,127.58631784274908
1817,3.9083237565925773e6,133368.39986933567,25.17089450262308,384.8068661287708,36.095425281159514,36095.425281159514,39.32813362814054,1.0014826991195462,0.92399066598464,1.2759461921504006e8,1.2953768448227417e8,0.9506751603350758,375.55601216982984,127.59461921504005
1818,3.9085569919286547e6,133346.3543618079,25.170685886461225,384.83288864086103,36.09402145293771,36094.02145293771,39.328025980959865,1.0014799579065998,0.9239084515983889,1.2760708859161167e8,1.2955034374782911e8,0.9507407516244256,375.5549842149749,127.60708859161167
1819,3.908756176111015e6,133319.19481219628,25.170314586561947,384.85596139641376,36.07019540107498,36070.19540107498,39.327692409318416,1.0014714635745021,0.9238342767107889,1.276242980295751e8,1.2956781525845188e8,0.9514400207156445,375.55179884043827,127.6242980295751
1820,3.909000319869788e6,133273.36041072354,25.170153899886472,384.8855208419026,36.110231640789785,36110.23164078978,39.32694924498457,1.00145253905014,0.9237776518835947,1.2764847670013943e8,1.2959236213212125e8,0.9504921857166072,375.54470214380257,127.64847670013944
1821,3.909371808916708e6,133293.04075814123,25.17021626966683,384.92138309465514,36.159802761582014,36159.80276158202,39.32597876028879,1.0014278258602956,0.9237384702565622,1.27672254739189e8,1.2961650227328832e8,0.9492775275612374,375.53543469761087,127.672254739189
1822,3.9096071536162915e6,133283.89635664108,25.170612609650338,384.9463055310551,36.16461245251647,36164.61245251647,39.324886076727445,1.001400000901892,0.9237093071243954,1.2769427925719438e8,1.2963886219004506e8,0.949253554246626,375.52500033820945,127.69427925719438
1823,3.909733414088921e6,133273.73505729742,25.17097853284441,384.9602119298291,36.20042201583761,36200.42201583761,39.32377367898636,1.0013716739260234,0.9236907078906799,1.2770590411530204e8,1.2965066407644877e8,0.9483666209547812,375.5143777222588,127.70590411530205
1824,3.9097715634345915e6,133239.3185337392,25.17103905918296,384.96760906226837,36.213696773046834,36213.69677304683,39.3225225011793,1.0013398129447946,0.9236764371907625,1.2771855433470483e8,1.2966350693878663e8,0.9480946711488014,375.50242985429793,127.71855433470483
1825,3.9097913311840068e6,133248.16554497753,25.17106701805,384.9687222873628,36.21303089453375,36213.03089453375,39.32121377559164,1.0013064865213661,0.923684636285882,1.2772216592406103e8,1.2966717352696551e8,0.9481361732251536,375.4899324455123,127.72216592406103
1826,3.909865399976782e6,133259.65765410766,25.17113768331838,384.9751011541972,36.215818295339695,36215.8182953397,39.32010832616311,1.0012783364828242,0.9236927160305987,1.2772240470682839e8,1.2966741594601867e8,0.9480492620399374,375.479376181059,127.72240470682839
1827,3.9097809049015422e6,133260.888403008,25.17136043253393,384.96636253807685,36.21723393935014,36217.23393935014,39.3192160197315,1.001255614086129,0.9237068812580673,1.277164246031107e8,1.2966134477473168e8,0.9479893366862646,375.47085528229843,127.7164246031107
1828,3.9097203360351967e6,133325.2019558645,25.171430176081408,384.953632423989,36.20476188850946,36204.761888509456,39.31857307856762,1.0012392417238332,0.923723633336129,1.2770219212864593e8,1.2964689556207709e8,0.9482415842456193,375.46471564643747,127.70219212864593
1829,3.9097046062102052e6,133346.60358322453,25.171475801265558,384.9498473625872,36.2276261044865,36227.626104486495,39.31823774157909,1.001230702437541,0.9237400648334573,1.2768618139294378e8,1.2963064100806476e8,0.9475336291595224,375.4615134140779,127.68618139294378
1830,3.909782953997518e6,133417.50602908753,25.17144676705746,384.95060631686346,36.21744309415425,36217.443094154245,39.318153588818895,1.0012285595050996,0.9237408419988712,1.2767371377212776e8,1.296179835250028e8,0.9477056264981623,375.4607098144123,127.67371377212777
1831,3.909773311192924e6,133436.2872247277,25.171356745650353,384.9477088652596,36.223533903020694,36223.533903020696,39.31817575264922,1.0012291239024043,0.9237394333865577,1.2766804794867001e8,1.2961223141996956e8,0.9475113565948552,375.4609214634016,127.66804794867002
1832,3.9098221278911736e6,133480.18975299754,25.171264266320883,384.948209800018,36.210925228926946,36210.92522892695,39.31848762836017,1.0012370657521685,0.9237277481494374,1.2766592172858715e8,1.2961007282090066e8,0.9478242618039455,375.4638996570632,127.66592172858715
1833,3.909847259450642e6,133481.652503534,25.171242145019477,384.95062252264097,36.212352228370634,36212.35222837063,39.31904702015969,1.0012513105473717,0.9237094861499999,1.2766606921206109e8,1.2961022255031583e8,0.9477820659761315,375.46924145526435,127.66606921206109
1834,3.9098748017112594e6,133459.79594819134,25.17127010388653,384.9556580798234,36.1954239372427,36195.423937242704,39.31985280216381,1.0012718296176133,0.9236770075746652,1.2766563554041743e8,1.2960978227453546e8,0.9482097109433857,375.47693610660497,127.66563554041743
1835,3.910072720275519e6,133461.8548754497,25.171237382794864,384.9756233843088,36.20170947644401,36201.70947644401,39.32053325232305,1.0012891571386326,0.923629664322989,1.276740965268577e8,1.2961837210848498e8,0.9480587388362132,375.48343392698723,127.67409652685771
1836,3.910170956347303e6,133511.15161628477,25.17144062225153,384.98061210305997,36.1969700152836,36196.970015283594,39.320937509007756,1.0012994514505764,0.9235831343194065,1.276860409324923e8,1.2963049840862162e8,0.9482592913203419,375.48729429396616,127.6860409324923
1837,3.910212119069407e6,133480.0373346709,25.1719088564646,384.9879797894736,36.1807819244908,36180.7819244908,39.32120099900175,1.0013061611681764,0.9235365682331442,1.2769835931407878e8,1.296430043797754e8,0.9487569298846757,375.4898104380662,127.69835931407877
1838,3.91025008761249e6,133465.5629457325,25.172197047863456,384.9933256541037,36.17410257681875,36174.10257681875,39.32126199851843,1.0013077145081133,0.9234880828258679,1.277155221447106e8,1.2966042857331026e8,0.949046472078382,375.49039294054245,127.7155221447106
1839,3.9101842152036186e6,133427.07440950532,25.172286762030257,384.9905342297771,36.18217879623098,36182.178796230975,39.32111109107358,1.0013038716815856,0.9234395946430012,1.2773176288440192e8,1.2967691663391058e8,0.9489621730995802,375.48895188059464,127.73176288440192
1840,3.9101168361065295e6,133379.22622452286,25.172471259828782,384.98854331111175,36.156153882367924,36156.15388236792,39.32090371006818,1.0012985907676477,0.9234017841578073,1.2774396889762726e8,1.2968930852550991e8,0.9497408878554677,375.4869715378679,127.74396889762727
1841,3.9099961805140674e6,133342.35588225533,25.172864220169025,384.9800025108881,36.15557383456194,36155.57383456194,39.32043166249565,1.001286570174921,0.9233739630237758,1.2775053366797383e8,1.2969597326697852e8,0.9498260041460028,375.48246381559534,127.75053366797383
1842,3.90986925709862e6,133294.26801654542,25.17299617987672,384.97196626728584,36.17741493623428,36177.41493623428,39.31960341155152,1.0012654789378201,0.9233601641742881,1.2775079000829756e8,1.29696233510962e8,0.9492742935959373,375.47455460168254,127.75079000829756
1843,3.9098211636107154e6,133263.94258703443,25.172820745666964,384.97015504828556,36.1706417783615,36170.641778361496,39.31861575980573,1.001240328592637,0.923354049547833,1.2774785262910798e8,1.2969325140010963e8,0.9494346867099912,375.46512322223884,127.74785262910798
1844,3.90980368602739e6,133311.3779626864,25.17268033685109,384.9635380290218,36.18077409844897,36180.77409844897,39.31746615038065,1.0012110540290167,0.9233573469496615,1.277460529795746e8,1.296914243447458e8,0.949171743611145,375.45414526088126,127.7460529795746
1845,3.909679715720849e6,133293.0824113938,25.172680029610785,384.95276588271713,36.1955697676038,36195.5697676038,39.31650878247692,1.001186674855539,0.9233720631318968,1.277317962437591e8,1.2967695050127827e8,0.9487044110836832,375.4450030708271,127.73179624375909
1846,3.909508375136747e6,133272.46009544752,25.172470030867586,384.93740214488275,36.2186564886916,36218.6564886916,39.315453023036135,1.001159790162144,0.9233919002790933,1.2772325273680368e8,1.2966827689015602e8,0.9480741054547102,375.43492131080404,127.72325273680369
1847,3.9094560629218346e6,133334.5969749795,25.17165553683947,384.9257355705255,36.245120990812566,36245.12099081257,39.31413489753574,1.0011262243719035,0.9234283909708789,1.2772082452675039e8,1.2966581170228466e8,0.947392567984816,375.4223341394638,127.72082452675039
1848,3.9093432421081034e6,133308.65211798635,25.17122463232252,384.91687971356953,36.25576399849218,36255.76399849218,39.31271806564068,1.0010901450439629,0.9234701927555933,1.2771811188428304e8,1.2966305775054115e8,0.9471161319152387,375.4088043914861,127.71811188428303
1849,3.9092806844133106e6,133302.33850876684,25.17121049926885,384.91114637151315,36.25996857782656,36259.96857782656,39.311200984256295,1.0010515128837394,0.9235249246298859,1.2771812593032816e8,1.2966307201048544e8,0.9470205176680465,375.39431733140225,127.71812593032816
1850,3.909195345592668e6,133273.63383291248,25.171253205670165,384.90537326806884,36.29046118971131,36290.461189711306,39.30965590978946,1.0010121678855246,0.923589412705717,1.277168916341116e8,1.2966181891787979e8,0.9462298429083541,375.37956295707176,127.7168916341116
1851,3.909030272831553e6,133217.64162259226,25.171264266320865,384.89425394586755,36.276390068807956,36276.39006880796,39.308400853287715,1.0009802081341468,0.9236483232319063,1.277049753205673e8,1.2964972113763177e8,0.9465358967076215,375.36757805030504,127.7049753205673
1852,3.9089261305419547e6,133225.56365238258,25.17137763799057,384.88283046784625,36.27739354128219,36277.39354128219,39.30709906041595,1.000947058250879,0.9237198626960752,1.276950781260116e8,1.2963967322437726e8,0.9464644501609638,375.3551468440796,127.6950781260116
1853,3.9088178900604057e6,133234.15073801656,25.1715953177412,384.87092143959114,36.299391624146466,36299.39162414647,39.305555316539284,1.0009077471358645,0.9238065554980249,1.2769162631041881e8,1.2963616884306479e8,0.9458945745034634,375.34040517594923,127.69162631041881
