t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
1854,3.9087401449483805e6,133226.17355838895,25.17171882834072,384.86380951987684,36.298509378594645,36298.509378594645,39.3036095628719,1.0008581989255922,0.9239179746503035,1.2768311967433187e8,1.2962753266429631e8,0.9458720275434429,375.3218245970971,127.68311967433188
1855,3.90875268059435e6,133247.58170134158,25.171624659189597,384.8629050859336,36.27600664390904,36276.006643909044,39.30130348831437,1.0007994752191969,0.9240458794239301,1.2769271136740577e8,1.296372704237622e8,0.9465320942976352,375.29980320719886,127.69271136740578
1856,3.908865260337966e6,133199.245545014,25.171670284373757,384.87930833771173,36.25526737731508,36255.26737731508,39.29904750048463,1.0007420269608518,0.9241981941305386,1.277047390916263e8,1.2964948131129573e8,0.9471223834939503,375.2782601103194,127.70473909162631
1857,3.908871708963536e6,133120.14974146927,25.171947107881614,384.88802846300376,36.25284324807158,36252.84324807158,39.296769813800026,1.0006840261457048,0.9243591006783595,1.2771746337199438e8,1.2966239936243084e8,0.9472586291224458,375.2565098046393,127.71746337199437
1858,3.9088959967776034e6,133110.12852736632,25.172215328661153,384.89152581551855,36.272626509948275,36272.62650994828,39.2948032463883,1.0006339479177846,0.9245334369220962,1.2772710709928101e8,1.2967218994850865e8,0.9468048733510956,375.23773046916926,127.72710709928101
1859,3.9088645973951486e6,133112.74686478844,25.172419950699155,384.88805815803875,36.26419673758763,36264.196737587634,39.29306048521578,1.0005895688689472,0.9247144373592595,1.2773817043481144e8,1.2968342176122989e8,0.9471155237348591,375.2210883258552,127.73817043481144
1860,3.9087567787862998e6,133152.55946250976,25.17248447116158,384.87300910538124,36.235104731436884,36235.104731436884,39.29164476068367,1.0005535177397724,0.9248965202768209,1.2774625792414232e8,1.2969163241029677e8,0.947973010942497,375.20756915241464,127.74625792414231
1861,3.9088407917213114e6,133234.37599136028,25.172328546710705,384.873232999995,36.226537005907566,36226.537005907565,39.29020213775976,1.0005167816486753,0.925093083451402,1.27760405803108e8,1.2970599573919594e8,0.9483016715101613,375.1937931182532,127.760405803108
1862,3.908822410125057e6,133225.54038240897,25.172243594768496,384.8722599126043,36.220640620472395,36220.6406204724,39.289345156790944,1.0004949588075034,0.9252766651879769,1.2777242043896833e8,1.2971819333905414e8,0.9485476376565495,375.1856095528138,127.77242043896833
1863,3.908823434673047e6,133225.23298605857,25.172268788472866,384.87239568674704,36.225903812628005,36225.90381262801,39.289150058156224,1.0004899906615665,0.9254407317458839,1.2777945926333837e8,1.2972533935364302e8,0.9484617371145282,375.18374649808743,127.77945926333837
1864,3.9088301846362604e6,133213.90725723936,25.172394296134314,384.8742382649359,36.21504760924685,36215.04760924685,39.28949497344429,1.0004987738572535,0.9255833887844261,1.2778983051191746e8,1.2973586854001772e8,0.9488185206903219,375.1870401964701,127.78983051191746
1865,3.9088892468143897e6,133170.54086915968,25.17251749949353,384.8846795051203,36.22980486430095,36229.80486430095,39.29026560447328,1.0005183978152636,0.9257110423670886,1.2779835885552873e8,1.2974452675688195e8,0.9484696092608675,375.19439918072385,127.79835885552873
1866,3.9088912356428364e6,133159.55767435083,25.172349285430755,384.88600183164993,36.227459762734725,36227.459762734725,39.29143745278762,1.0005482386875486,0.9258147995010599,1.278012555331102e8,1.2974746754630478e8,0.9485492467935432,375.2055895078307,127.80125553311021
1867,3.908844407773035e6,133125.35337295115,25.1720718474423,384.88471502549277,36.209767793146185,36209.76779314619,39.29323125890781,1.000593917585305,0.9258899236407022,1.2779742255892888e8,1.2974357620195825e8,0.9489874150415817,375.2227190944893,127.79742255892887
1868,3.9088349457710283e6,133082.68322247977,25.1715567590839,384.88810015785407,36.209363652254204,36209.36365225421,39.295297509455104,1.0006465342234279,0.9259416273454699,1.2779425246230961e8,1.2974035782975596e8,0.9489661200706575,375.2424503337854,127.79425246230961
1869,3.9088717692310656e6,133056.19757130183,25.171002343967444,384.89455368601057,36.239475089866446,36239.47508986644,39.297398085329284,1.0007000249488223,0.9259687087845632,1.2778827539126077e8,1.2973428973732059e8,0.948117377994864,375.2625093558084,127.78827539126077
1870,3.9090655293358434e6,133059.77346813495,25.170466056028513,384.9139404554239,36.284565980739934,36284.565980739935,39.29931477851772,1.0007488331400751,0.9259802427519863,1.2778375384163938e8,1.2972969933161359e8,0.9468579529411745,375.28081242752813,127.78375384163938
1871,3.909163885942685e6,133038.6357222748,25.17014268561562,384.9261213272589,36.29183990298842,36291.839902988424,39.30130807178317,1.0007995919362715,0.9259785413148471,1.2778128173769504e8,1.2972718958141628e8,0.9466199048483269,375.29984697610183,127.78128173769504
1872,3.909255613121368e6,133024.54877839587,25.16971347092029,384.9369076802214,36.299057457275524,36299.05745727552,39.30299504174906,1.0008425502736986,0.9259703241783881,1.2778136425821023e8,1.2972727335858907e8,0.9464057739993201,375.315956352637,127.78136425821023
1873,3.9092971977161737e6,133030.09215149147,25.16926566818699,384.94058160700126,36.26874371903959,36268.743719039594,39.30432738068175,1.0008764780060204,0.9259631534396475,1.2778101486283737e8,1.2972691864247449e8,0.9471851582588948,375.32867925225764,127.78101486283738
1874,3.909271764819061e6,133029.7458942852,25.168930776262943,384.93802435522684,36.291813918483534,36291.81391848353,39.30554671595543,1.0009075281237954,0.9259533944625179,1.2779157142344378e8,1.297376359628871e8,0.9466675362698003,375.34032304642324,127.79157142344378
1875,3.9090851162826708e6,133057.51581530258,25.168819248035025,384.91616722399266,36.29233693337032,36292.33693337032,39.30659247013807,1.0009341580353834,0.9259439199834423,1.2779866068588497e8,1.2974483318363956e8,0.9467601674006496,375.3503092632688,127.79866068588497
1876,3.908945416151139e6,133099.40572356136,25.168859342893818,384.8976565165726,36.28108993940384,36281.08993940384,39.30747344754491,1.0009565919408316,0.9259301433386808,1.2779875006980859e8,1.2974492392873968e8,0.9470998679292968,375.35872197781185,127.79875006980859
1877,3.908784803187149e6,133131.07336514597,25.168911420124203,384.87805604709513,36.29848590046917,36298.48590046917,39.307860744810164,1.0009664543847054,0.9259292926201113,1.2779635873062377e8,1.297424961732221e8,0.9466764676198198,375.3624203942645,127.79635873062377
1878,3.90865329943952e6,133151.02154995897,25.16916566147021,384.86261752187164,36.28893219597087,36288.932195970876,39.30770328579283,1.0009624447237546,0.9259411707607892,1.2778980098329978e8,1.2973583856172566e8,0.9469150897823829,375.360916771408,127.78980098329977
1879,3.9085437933398685e6,133213.70085257405,25.1694274302035,384.84506549309833,36.27246308378072,36272.46308378072,39.30727308308746,1.00095148970182,0.9259551958209244,1.277841421828646e8,1.2973009358666457e8,0.9473462803559748,375.3568086381825,127.78414218286461
1880,3.908241732486011e6,133188.28608557815,25.16957905329022,384.8168650764967,36.261808618366665,36261.80861836667,39.30676176897082,1.0009384691947583,0.9259829767088901,1.2777603761481977e8,1.2972186559880179e8,0.94763396821981,375.35192594803436,127.77603761481977
1881,3.907972155830125e6,133124.2806271713,25.16977046399543,384.7959098066211,36.283942454923796,36283.942454923796,39.30636477838065,1.0009283599123922,0.9260127296540941,1.2777424147679771e8,1.2972004210842408e8,0.947094156487888,375.3481349671471,127.77424147679771
1882,3.9078241990471594e6,133112.4962471736,25.169797808381883,384.78202882772536,36.2721066152481,36272.1066152481,39.306260273927194,1.0009256987283375,0.9260298023128885,1.2776395626024507e8,1.297096002642082e8,0.947361113175539,375.34713702312655,127.76395626024507
1883,3.907610430122852e6,133061.3732788155,25.169772000196918,384.7654492195756,36.27343596819605,36273.43596819605,39.30652604980685,1.0009324666555377,0.926046179686196,1.2775161329807968e8,1.2969706933815196e8,0.9472756918125707,375.34967499582666,127.75161329807969
1884,3.9075405800570846e6,133052.80015516563,25.169655709744383,384.75920284423233,36.235413527610135,36235.41352761014,39.30718983493362,1.0009493698049898,0.9260464419795239,1.2772920714264333e8,1.2967432197222674e8,0.9481187608887929,375.3560136768712,127.72920714264333
1885,3.90756914686569e6,133013.45923980788,25.169625600195257,384.76612514025305,36.239260155044505,36239.2601550445,39.30847252092064,1.000982033135433,0.9260256333755602,1.2770648399350646e8,1.2965125278528576e8,0.9478324165099037,375.3682624257874,127.70648399350647
1886,3.9076747355759777e6,133007.44976914243,25.169701334928536,384.7775011016142,36.25580394711091,36255.803947110915,39.310205502011804,1.001026163136544,0.9259870693174727,1.2768839763540678e8,1.2963289100041297e8,0.9472377326321703,375.38481117620404,127.68839763540677
1887,3.907785868898905e6,133059.9405465449,25.169763704708892,384.783478935001,36.23481588399769,36234.81588399769,39.312314737932105,1.0010798743882021,0.9259247184465305,1.2767201100838295e8,1.2961625483084564e8,0.9476500404197921,375.4049528955758,127.67201100838295
1888,3.9079250266226805e6,133083.40878025463,25.169768620553644,384.79527195131766,36.25370651675074,36253.70651675074,39.31483944258692,1.0011441654643078,0.9258351862152282,1.2765940468287116e8,1.2960345653083368e8,0.9470337034084823,375.42906204911543,127.65940468287117
1889,3.9079994570206273e6,133052.74267833107,25.16980057354457,384.8059851521199,36.23360167105074,36233.60167105074,39.31764963535154,1.0012157264354327,0.925730173126435,1.2764894740226568e8,1.2959284000230019e8,0.94745518342875,375.4558974132873,127.64894740226568
1890,3.9082769287227723e6,133086.18116490165,25.16993683461642,384.8308611170103,36.21773859117146,36217.73859117146,39.32074315998756,1.0012945023934166,0.9255976234016633,1.2764655255156955e8,1.295904086817965e8,0.9477911076122616,375.4854383975312,127.64655255156956
1891,3.9084677959861727e6,133104.17537003692,25.170180629792323,384.848483243235,36.17466528457127,36174.66528457127,39.323919509717996,1.0013753874751106,0.9254378298657389,1.2763699070634153e8,1.2958070122471222e8,0.9488051159994062,375.51577030316645,127.63699070634154
1892,3.9085593423622707e6,133125.92697779895,25.170690495065685,384.855597898519,36.178342756970856,36178.34275697086,39.326772026947104,1.0014480262298733,0.925263972411409,1.2763774743702336e8,1.2958146947921152e8,0.9486967576478733,375.5430098362025,127.63774743702335
1893,3.9087298392009693e6,133133.1574239758,25.1712005139592,384.8722407519871,36.189129037481564,36189.129037481565,39.329249554626216,1.0015111159541579,0.9250841862952053,1.2763761048808326e8,1.2958133044475459e8,0.9483719662922752,375.5666684828092,127.63761048808325
1894,3.9088911753753047e6,133116.4514445754,25.171798249957583,384.8903897992588,36.222562195069166,36222.562195069164,39.33121415880822,1.0015611441888432,0.9248997469010843,1.2763745773734236e8,1.2958117536786026e8,0.9474508140266344,375.58542907081625,127.63745773734236
1895,3.9088965994528895e6,133169.79832430425,25.1722660233102,384.88550470220036,36.190367495813,36190.367495813,39.332234622029965,1.0015871300714008,0.9247258228325768,1.2763742788949648e8,1.2958114506547865e8,0.9483054739862153,375.5951737767753,127.63742788949648
1896,3.90885344790234e6,133202.6780988102,25.17261412656703,384.8777543122864,36.19030186959298,36190.30186959298,39.332504501781095,1.00159400250283,0.9245657031647376,1.2764036702444172e8,1.2958412895882408e8,0.9483481272512664,375.59775093856126,127.64036702444172
1897,3.908855436730787e6,133209.62185891307,25.17297713097828,384.8772492224133,36.205932418843865,36205.93241884386,39.3324189336239,1.0015918235275998,0.9244238094136557,1.2764390311630535e8,1.2958771889980239e8,0.9479662189486042,375.5969338228499,127.64390311630535
1898,3.9087443636753885e6,133228.74535586397,25.173302805693414,384.8639774026019,36.20496904844017,36204.96904844017,39.33165029994233,1.001572250431624,0.9243037373571673,1.276484961730656e8,1.2959238190158945e8,0.9480582472344662,375.589593911859,127.6484961730656
1899,3.9086359423912526e6,133226.9347192232,25.1735598122021,384.85310985443726,36.240085930333734,36240.085930333735,39.330506464206266,1.0015431228937872,0.9242107800468614,1.2765216219084673e8,1.2959610374705252e8,0.9471935203077877,375.57867108517024,127.65216219084672
1900,3.9084019235773017e6,133196.96182981125,25.173868895941172,384.8323100660031,36.2203798035621,36220.3798035621,39.329040507702445,1.0015057926179567,0.9241392558484411,1.2765167057926686e8,1.295956046490019e8,0.9477564248528,375.56467223173377,127.65167057926686
1901,3.908359856842268e6,133231.26479589863,25.174057080623268,384.8245251831161,36.25926704734517,36259.26704734517,39.327241090683394,1.0014599708398342,0.9240920957857558,1.276501413161024e8,1.2959405209756589e8,0.9467477876392857,375.54748906493785,127.6501413161024
1902,3.908363231823875e6,133221.51048839223,25.17407490056051,384.82586354082395,36.26680495784115,36266.80495784115,39.32546430441972,1.0014147253491652,0.924071778461357,1.276482152521628e8,1.2959209670270336e8,0.9465334358592883,375.5305220059369,127.6482152521628
1903,3.9083914370273063e6,133255.58843383554,25.17405861682475,384.82526489230077,36.25004029748319,36250.04029748319,39.323713743941816,1.0013701476926469,0.924065351580941,1.276500535283203e8,1.2959396297291401e8,0.9469862925010067,375.51380538474257,127.6500535283203
1904,3.9084872623979426e6,133278.90843781384,25.174118221442427,384.83265585730163,36.23550524063626,36235.50524063626,39.322153679134004,1.0013304209685336,0.9240708000656124,1.2765673593429494e8,1.2960074714141618e8,0.9473975530468052,375.49890786320015,127.65673593429494
1905,3.908623286210223e6,133196.36169719382,25.174096100141014,384.8549362398603,36.266067724240834,36266.067724240835,39.32094723547558,1.0012996991330458,0.9240812473892509,1.276689366802533e8,1.2961313368553634e8,0.9466348174461802,375.48738717489215,127.6689366802533
1906,3.9088177695253473e6,133156.89675287713,25.174002699090643,384.87878417660244,36.25158964916249,36251.58964916249,39.32008631927419,1.0012777760819993,0.9240896657560413,1.2767781553653643e8,1.2962214775282887e8,0.9470200600631058,375.47916603074975,127.67781553653643
1907,3.9090402772413166e6,133130.2742742548,25.17391237044325,384.90417971121934,36.25010822548022,36250.10822548022,39.31947876108577,1.001262304739775,0.924099688414293,1.276879883847279e8,1.2963247551749025e8,0.9470717286425275,375.4733642774156,127.6879883847279
1908,3.9091878121515824e6,133115.4524646115,25.17380913770336,384.92072983557296,36.242519062082856,36242.51906208286,39.31924917433401,1.0012564583611492,0.9241045415347461,1.2769999615717982e8,1.2964466614942114e8,0.9473183933363041,375.471171885431,127.69999615717981
1909,3.909419239461801e6,133144.30374129914,25.173838171911438,384.94137978802263,36.193301596540245,36193.301596540245,39.31924008050575,1.0012562267887142,0.9240979273019534,1.2770745109563704e8,1.2965223461485994e8,0.9486110922193687,375.4710850457678,127.70745109563704
1910,3.9096796554533234e6,133167.65446164244,25.173658129097223,384.9655454629644,36.20180277513873,36201.80277513873,39.31925577952002,1.0012566265608298,0.9240882557559328,1.2771968392403945e8,1.2966465372998929e8,0.9484196369232644,375.47123496031116,127.71968392403946
1911,3.9097650545414938e6,133106.87794476323,25.17328851901957,384.980446136262,36.17228453103672,36172.28453103673,39.31931323177106,1.001258089570389,0.9240740863650782,1.2773885549874023e8,1.2968411725760429e8,0.9492993270802554,375.4717835888959,127.73885549874022
1912,3.9100446958746742e6,133108.76351071885,25.172982661303624,385.008759670128,36.156641245286394,36156.641245286395,39.31918790577493,1.001254898170104,0.9240556189719242,1.277569402606984e8,1.2970247742202882e8,0.9497746491041482,375.47058681378894,127.7569402606984
1913,3.9102647326219655e6,133089.98580557457,25.17302367788333,385.0331036510083,36.16142331489676,36161.42331489676,39.31910244386999,1.001252721900565,0.9240313755743883,1.2777196952899651e8,1.29717735562433e8,0.9497007157337488,375.46977071271186,127.77196952899651
1914,3.9103686941089774e6,133105.47523075851,25.172844249549705,385.04212220980827,36.13355027869878,36133.55027869878,39.31907139579153,1.0012519312677395,0.924012647275702,1.2778569012088451e8,1.2973166509734468e8,0.9505131018535496,375.4694742254023,127.78569012088451
1915,3.9105787867140346e6,133202.56872993463,25.17258309529701,385.0536409769725,36.12588853259976,36125.88853259976,39.319128220276966,1.0012533782913786,0.9239902260535037,1.2778826980476551e8,1.2973428406575179e8,0.9507054427863179,375.470016859267,127.7882698047655
1916,3.9106069316499373e6,133243.75658309186,25.172457894875855,385.05231142373555,36.143591397266135,36143.59139726614,39.318940279534935,1.0012485924196823,0.9239762759343194,1.277883839288823e8,1.297343999277993e8,0.9502439240011957,375.46822215738086,127.7883839288823
1917,3.9106033758657454e6,133286.24662396818,25.1723105731533,385.0476176597122,36.161425054017165,36161.42505401716,39.31863208073687,1.0012407442017355,0.9239582040628498,1.2778934257146302e8,1.2973537316899799e8,0.9497939970822795,375.4652790756508,127.78934257146302
1918,3.910733252390099e6,133302.16398396547,25.171946032540568,385.05923429216455,36.13627814020611,36136.27814020611,39.31822671961359,1.0012304217654944,0.9239440998983781,1.2779131284852196e8,1.297373734502761e8,0.9504409303526045,375.4614081620604,127.79131284852197
1919,3.9108091292087347e6,133268.6708129571,25.171399605671823,385.07038311883565,36.14293477701169,36142.93477701169,39.31779076563941,1.001219320288702,0.9239300221020181,1.2779423634128053e8,1.2974034146322897e8,0.9502601085068227,375.4572451082633,127.79423634128054
1920,3.910846254006415e6,133240.93509880066,25.17117301595258,385.07699479180576,36.16188929686435,36161.88929686435,39.31748608193885,1.0012115615819785,0.9239111342068627,1.277955316101021e8,1.2974165645695645e8,0.9497553417469722,375.4543355932419,127.7955316101021
1921,3.910959978833077e6,133306.83426765393,25.17111663735802,385.0818699862817,36.18137844279004,36181.37844279004,39.31730927526332,1.0012070592369573,0.9238922865577739,1.2778916300554502e8,1.2973519086857362e8,0.9491844329178954,375.452647213859,127.78916300554502
1922,3.9107706182578923e6,133332.13501177952,25.17089726778576,385.05998809848245,36.16947610733411,36169.476107334114,39.31736407510718,1.001208454703522,0.9238734611134115,1.2778224133796065e8,1.297281637948839e8,0.9494993073307608,375.4531705138208,127.78224133796064
1923,3.910686545055354e6,133326.3328765782,25.170352837978957,385.0520093964094,36.18263234860273,36182.63234860273,39.31759661450185,1.0012143762705823,0.9238508122927707,1.2777881937021376e8,1.2972468971595307e8,0.9491483121337566,375.45539110146836,127.77881937021377
1924,3.9105286441301536e6,133312.43860808012,25.169905035245655,385.03732981876385,36.210812851058364,36210.81285105836,39.31782027744674,1.0012200718007047,0.9238231549185939,1.277711262874458e8,1.2971687947964041e8,0.9483887080384668,375.4575269252643,127.7711262874458
1925,3.910345491110425e6,133282.21300675554,25.16959364720435,385.0217408872242,36.21579425455761,36215.79425455761,39.318158007547964,1.0012286720271113,0.9237892940990579,1.2776858171867764e8,1.2971429616109405e8,0.9482777673645302,375.46075201016674,127.76858171867764
1926,3.910286067327125e6,133300.0203540033,25.16924754100945,385.0138681929788,36.1972923663659,36197.2923663659,39.31878558112663,1.0012446530570631,0.9237500569602102,1.2776865897192585e8,1.2971437459078766e8,0.9487824439618897,375.46674489639867,127.76865897192586
1927,3.9102068155268803e6,133303.97741300295,25.169081170388473,385.0053861482036,36.17645003131258,36176.450031312575,39.31936851413663,1.001259497324268,0.9237099149787734,1.2776091273764613e8,1.2970651039354937e8,0.9492924242872323,375.4723114966006,127.76091273764614
1928,3.910019684850259e6,133297.7829460478,25.169150453075492,384.98694209013365,36.1965909381857,36196.5909381857,39.32015407214515,1.001279501394691,0.9236537439606696,1.2774223979754779e8,1.2968755309395714e8,0.9486709885617951,375.4798130230091,127.74223979754778
1929,3.909923678677037e6,133346.4274295247,25.16922388350655,384.9721968651898,36.1896949165713,36189.6949165713,39.32097800281414,1.0013004826168883,0.9235957008065949,1.2772056132301809e8,1.296655444903737e8,0.948727071870242,375.48768098133314,127.72056132301809
1930,3.9100017251267075e6,133365.21676965573,25.169238170180364,384.9782373452652,36.172282689615116,36172.28268961512,39.321971506232245,1.0013257819736836,0.9235378463926919,1.2770128456259294e8,1.2964597417522126e8,0.9490256095702883,375.4971682401314,127.70128456259293
1931,3.9101357601105412e6,133337.4214843672,25.169304380464443,384.9947338049107,36.16758322822403,36167.58322822403,39.32301463822622,1.0013523451117858,0.9234736983267299,1.2769506567610796e8,1.2963966058488117e8,0.9490620319305733,375.5071294169197,127.69506567610796
1932,3.910384665004081e6,133314.11497697353,25.16960378613416,385.0224821638234,36.182828050799,36182.828050799006,39.32408642031201,1.0013796378184852,0.923399079344607,1.2769505338581847e8,1.2963964810742992e8,0.9485937050815516,375.5173641819319,127.69505338581847
1933,3.9106055454967744e6,133333.96426439908,25.169878458959932,385.0429746414246,36.19058350479754,36190.583504797534,39.325063931303646,1.0014045299314844,0.9233193324585461,1.2769452139185883e8,1.2963910801203942e8,0.948336000927052,375.5266987243067,127.69452139185883
1934,3.9107638080271473e6,133318.2128193131,25.170129474282827,385.06071306909627,36.17976320913771,36179.76320913771,39.32582739956598,1.0014239714911395,0.9232340552078864,1.2769400519969998e8,1.2963858395908628e8,0.9485720859610502,375.53398930917734,127.69400519969999
1935,3.9108208813768285e6,133311.96436601947,25.17044055508384,385.0671678910101,36.156704416277606,36156.70441627761,39.32638205680404,1.001438095721725,0.9231508887940031,1.2769462498144172e8,1.2963921317912865e8,0.9491657299795561,375.5392858956469,127.69462498144172
1936,3.910816602382292e6,133266.17441019617,25.1705977084959,385.0713993855348,36.12816626882555,36128.16626882555,39.32685651406072,1.001450177676555,0.9230673143682776,1.2769472505951335e8,1.2963931478123182e8,0.9499057953433897,375.5438166287081,127.69472505951335
1937,3.910718788183209e6,133247.96332890753,25.170627049944304,385.06328489850165,36.1116673869861,36111.6673869861,39.3275023328086,1.0014666233159255,0.9229767065955538,1.2769585560653283e8,1.2964046254470338e8,0.950368233777166,375.54998374347207,127.69585560653283
1938,3.9106660540955956e6,133251.54969722874,25.170722755296893,385.0575437714951,36.09107164897622,36091.07164897622,39.32815801936905,1.0014833202370799,0.9228936595320731,1.2769632439328928e8,1.2964093847034445e8,0.9509282399345559,375.5562450889049,127.69632439328929
1939,3.910688955756502e6,133232.1250868203,25.17087745078659,385.0618583761144,36.081837789180824,36081.83778918083,39.328748724390266,1.0014983624169256,0.922802167733691,1.2770263282331204e8,1.2964734296782948e8,0.9512079273409351,375.5618859063471,127.70263282331204
1940,3.910583547848801e6,133256.45733464733,25.17100649171145,385.0486330799341,36.05619747668048,36056.19747668048,39.32911872593306,1.0015077844288436,0.9227084318701756,1.2770491211336407e8,1.296496569678823e8,0.9519340357583727,375.5654191608163,127.70491211336407
1941,3.9103190336653246e6,133272.3630596578,25.171022621827067,385.02004797203534,36.03965956693309,36039.65956693309,39.3291557299865,1.0015087267293268,0.9226178296486333,1.2769873360925882e8,1.2964338437488204e8,0.9523954869200074,375.5657725234975,127.69873360925881
1942,3.9100554837623104e6,133296.43049518607,25.171022929067355,384.99072918115434,35.99458969895627,35994.58969895627,39.328976705660715,1.0015041679123053,0.9225361231954926,1.2768014542427377e8,1.2962451312109013e8,0.9535218114296046,375.5640629671145,127.68014542427377
1943,3.9096925527044632e6,133325.96521099636,25.17105165603516,384.95072247639825,36.022839203571536,36022.83920357154,39.3283498787722,1.0014882058966623,0.9224695562021784,1.2766167120379135e8,1.2960575756730087e8,0.9527351954215182,375.55807721124836,127.66167120379134
1944,3.9095001787528447e6,133395.2133944407,25.1711822331615,384.9240535533541,35.9908880834734,35990.8880834734,39.32740588305585,1.00146416724314,0.9224214177437476,1.2764294591025205e8,1.2958674711700715e8,0.9535071790991065,375.5490627161775,127.64294591025205
1945,3.9093511974218935e6,133444.4445139504,25.17126441994103,384.90384841059563,36.016959748985016,36016.95974898501,39.32611607134425,1.0014313224576106,0.9223934189719073,1.2762607469467098e8,1.295696189793614e8,0.952741033946689,375.53674592160394,127.62607469467098
1946,3.9092560952616017e6,133518.29456736107,25.171343380697433,384.8866259627157,36.03794274818882,36037.94274818882,39.324386728174304,1.0013872850954026,0.9223772497679066,1.276135754702534e8,1.2955692941142477e8,0.9521356524669493,375.520231910776,127.6135754702534
1947,3.9093373358902927e6,133510.27108048613,25.171341690875796,384.8957252609385,36.0365349302202,36036.5349302202,39.32230369659437,1.0013342411317925,0.9223829119730668,1.2760575709037817e8,1.2954899196992707e8,0.9520920042301678,375.5003404244222,127.60575709037816
1948,3.909466248134187e6,133505.7466995317,25.171465662335756,384.9093273633696,36.055862286797534,36055.862286797535,39.31995756298738,1.0012744973300796,0.922410154396424,1.2760557800330262e8,1.2954881015563717e8,0.9515466826976663,375.4779364987798,127.60557800330263
1949,3.9095056630979576e6,133537.99027296124,25.171587943974075,384.9100583919466,36.066054964593214,36066.05496459321,39.317456168517495,1.0012107998429587,0.9224685583772982,1.2760549899429865e8,1.295487299434504e8,0.9512753690879394,375.45404994110953,127.60549899429866
1950,3.909521875063178e6,133511.80410634264,25.171611755097118,384.9143803217977,36.06636365846527,36066.36365846527,39.3147252487077,1.001141257541052,0.9225520509230964,1.2760574831159991e8,1.2954898305746184e8,0.9512584045471801,375.42797157789454,127.60574831159991
1951,3.9097504697995465e6,133530.599263967,25.171717292139245,384.93576661932514,36.064834869327235,36064.834869327235,39.31203202895236,1.001072675263149,0.9226550364428363,1.2760593266594233e8,1.2954917021923079e8,0.9512472503496984,375.4022532236808,127.60593266594233
1952,3.9097901861009607e6,133540.38452053827,25.17194849046295,384.9388176942327,36.0977284903842,36097.7284903842,39.30920625219885,1.0010007174490057,0.9227786321118009,1.2761141062354633e8,1.2955473159750897e8,0.9504137031712737,375.3752690433771,127.61141062354633
1953,3.909854913426786e6,133553.0019655885,25.172354662135955,384.94412960868476,36.04069807756844,36040.69807756844,39.30663802018705,1.000935317957856,0.9229189756954399,1.2761543321933705e8,1.295588154511036e8,0.951934498051636,375.350744234196,127.61543321933705
1954,3.909828938121917e6,133564.66068772913,25.172597228350675,384.940293316431,36.08318437988103,36083.18437988103,39.304345012707216,1.000876927001862,0.9230677126655524,1.2761969284213945e8,1.2956313994125833e8,0.9508548515229516,375.32884762569824,127.61969284213946
1955,3.9097140682122097e6,133513.9942762518,25.172922903065803,384.93374861732497,36.070318725172,36070.318725172,39.302387223291355,1.0008270723037713,0.9232177153050531,1.2761732927581656e8,1.2956074038153966e8,0.9511925604495973,375.3101521139142,127.61732927581656
1956,3.90964861767604e6,133468.30345051576,25.173337984707462,384.93173437569055,36.093170716155605,36093.170716155604,39.30073617536055,1.000785028713456,0.9233722185649798,1.2761712911967339e8,1.2956053717733338e8,0.9505938066779641,375.29438576754603,127.61712911967338
1957,3.9096479547332246e6,133476.69367217357,25.17357010475206,384.93081152508165,36.11885466011789,36118.85466011789,39.299459887903765,1.0007525283202476,0.9235231302104562,1.2761390858498295e8,1.2955726759896746e8,0.9498961492657859,375.28219812009286,127.61390858498295
1958,3.909598173754516e6,133479.5842682861,25.173686087964292,384.9254423533364,36.06050804005843,36060.50804005843,39.29846662915829,1.0007272351939898,0.9236819925356783,1.276141052296149e8,1.2955746723818772e8,0.9514478374277362,375.27271319774616,127.61410522961489
1959,3.909531397332714e6,133478.71094617937,25.17385261220541,384.9187244022971,36.066654091573064,36066.654091573066,39.29781081002622,1.0007105348969267,0.9238209927333879,1.2761386293533625e8,1.2955722125414848e8,0.9513004994829056,375.26645058634756,127.61386293533624
1960,3.9093981458267537e6,133486.96620199078,25.173948010317712,384.90429965593916,36.090162293606305,36090.16229360631,39.2974939209635,1.000702465383208,0.9239503991016182,1.276139840824756e8,1.2955734424616812e8,0.9507173772781163,375.26342451870295,127.6139840824756
1961,3.9090980738013443e6,133497.14844431053,25.173891478103013,384.87267332895345,36.09116484536974,36091.16484536974,39.29737252630078,1.000699374093506,0.924071226118795,1.2761412981019388e8,1.2955749219309023e8,0.9507701752590458,375.2622652850647,127.61412981019389
1962,3.9088871977184145e6,133472.44387690697,25.17372034525742,384.8536956005614,36.09416733444941,36094.16733444941,39.29760652885723,1.000705332919675,0.924181336580028,1.2760987657195748e8,1.2955317418472841e8,0.9507062785468152,375.26449984487806,127.60987657195749
1963,3.9087010915897815e6,133436.1345737013,25.173635086074924,384.83842579164934,36.08787115592327,36087.87115592327,39.29804303943725,1.0007164485703184,0.9242798298061148,1.2760233671877283e8,1.295455195114445e8,0.950853690853173,375.26866821386943,127.60233671877283
1964,3.9085125144924703e6,133381.34146511724,25.173601750502662,384.82478828005634,36.05474986354493,36054.74986354493,39.298756241610185,1.0007346101145178,0.9243605550879197,1.2759415441863723e8,1.2953721260775353e8,0.9516998793063163,375.27547879294417,127.59415441863723
1965,3.9084845503591513e6,133383.08857473018,25.17337347096179,384.8217596110521,36.055008225226416,36055.00822522642,39.29959331149143,1.000755925924008,0.9244322583119439,1.2759416016474657e8,1.2953721844136707e8,0.9517005926341711,375.28347222150296,127.59416016474657
1966,3.9084817177853016e6,133341.37202777425,25.173256566028655,384.8257233188101,36.04730315456905,36047.303154569054,39.30066347932278,1.0007831775240554,0.9244946993895856,1.2758828333138351e8,1.2953125211307971e8,0.9518503698499771,375.2936915715208,127.58828333138351
1967,3.908456224620661e6,133300.45038311425,25.173453660679375,384.8272960486796,36.03270850727291,36032.70850727291,39.30169381133189,1.0008094147132196,0.9245433277397865,1.2758509009071259e8,1.2952801024437827e8,0.9522081824277365,375.3035305174573,127.5850900907126
1968,3.9085533758769287e6,133346.23964083835,25.17345089551671,384.8325317264108,36.08050674826307,36080.50674826307,39.30270111974472,1.0008350656113187,0.9245761810198745,1.275791609039085e8,1.2952199076538935e8,0.9508895991821952,375.31314960424453,127.5791609039085
1969,3.90865781950417e6,133344.1751287863,25.173312483762782,384.8433888252175,36.090844540311444,36090.844540311446,39.30382531928436,1.0008636931175194,0.9246104998118869,1.2757807409116593e8,1.2952088740219891e8,0.9505823118110017,375.3238849190698,127.57807409116593
1970,3.908816805244887e6,133340.41958775744,25.173185132659555,384.85997815057385,36.09627985423664,36096.27985423664,39.30503506651058,1.0008944990776707,0.924634802884624,1.2757806706814334e8,1.2952088027222674e8,0.9503981539682734,375.3354371541265,127.57806706814334
1971,3.9090733641145728e6,133337.52573384863,25.173326309576158,384.8864259307568,36.10077251375122,36100.77251375122,39.30641285411395,1.0009295841508878,0.9246447714188568,1.2757765973283431e8,1.2952046673384194e8,0.9502115459457058,375.34859405658295,127.5776597328343
1972,3.9093375769604053e6,133356.38767629708,25.1732478096802,384.9114362165248,36.107507717878654,36107.50771787865,39.30786552518681,1.0009665761159972,0.9246435196274218,1.2758217633441706e8,1.2952505211615945e8,0.9500062026578697,375.36246604349896,127.58217633441706
1973,3.909600222850491e6,133354.88769380303,25.17294717504928,384.9383624012934,36.134175492484715,36134.17549248471,39.30931263507519,1.0010034264667063,0.9246272310730178,1.2759410382095188e8,1.2953716123954506e8,0.9493274180665585,375.37628492501483,127.59410382095187
1974,3.909906683233944e6,133371.16690188873,25.172644082496014,384.96794254149387,36.16869754404885,36168.697544048846,39.31064430237665,1.0010373370960794,0.924605141533915,1.2761316127153587e8,1.2955650890511256e8,0.9484900810679182,375.38900141102977,127.61316127153587
1975,3.9101872285800534e6,133360.45666386947,25.172450367488565,384.9976322034846,36.16613402941988,36166.13402941988,39.31223602060833,1.0010778698680123,0.9245747918366962,1.2761963825410031e8,1.2956308452192925e8,0.9485323023325193,375.40420120050464,127.61963825410031
1976,3.9103351853630184e6,133443.81645736474,25.172189827716462,385.0042170138281,36.17551310576917,36175.51310576917,39.31372983177423,1.0011159094569884,0.9245346859379396,1.276263771634838e8,1.2956992605429828e8,0.9483202345875826,375.4184660463706,127.6263771634838
1977,3.910360377190015e6,133499.29091077388,25.17177121281141,385.00113009982067,36.172718492728606,36172.71849272861,39.315050194420714,1.001149532215686,0.924494993602207,1.2763246787980695e8,1.2957610952264665e8,0.9484463641417075,375.4310745808823,127.63246787980695
1978,3.910295529329131e6,133396.09230134118,25.17175861595922,385.0050394523741,36.18050688771366,36180.506887713665,39.31613244966449,1.0011770916191634,0.9244503260200282,1.2763839355509971e8,1.2958212543664946e8,0.9482765926117167,375.4414093571863,127.63839355509971
1979,3.910221882409057e6,133312.14656991223,25.171750474091354,385.006089280239,36.16987753724429,36169.87753724429,39.3168964482133,1.0011965466824528,0.9244019780044951,1.2763926265414271e8,1.2958300777070326e8,0.9485591377598982,375.4487050059198,127.63926265414271
1980,3.910094416585851e6,133301.65437154492,25.17176952298978,384.994165363334,36.18105476179213,36181.05476179213,39.317207116157796,1.001204457776697,0.9243662256198527,1.2763940838186103e8,1.2958315571762541e8,0.948296556412549,375.4516716662614,127.63940838186103
1981,3.9098217060184716e6,133280.46612984224,25.171580262966643,384.96852598253105,36.17737329964574,36177.37329964574,39.31723516285376,1.001205171979945,0.9243384405685008,1.2763998426971176e8,1.2958374037534189e8,0.9484604998797798,375.4519394924794,127.63998426971176
1982,3.9095863613188905e6,133257.81304330553,25.171580416586785,384.9468448802839,36.167445428507165,36167.44542850716,39.31697382714859,1.0011985171208595,0.9243207475651705,1.2763844973928031e8,1.2958218247642672e8,0.9487628775435197,375.4494439203223,127.63844973928032
1983,3.909434005006329e6,133267.86450837398,25.171445384476122,384.93028955126965,36.141399133693234,36141.39913369324,39.31649454759922,1.0011863123673548,0.9243107942966874,1.2763559839211722e8,1.2957928770773321e8,0.9494662532181574,375.4448671377581,127.63559839211722
1984,3.909244704698675e6,133268.16306213447,25.171019242183775,384.910962450208,36.14152772630207,36141.527726302076,39.31575658572667,1.001167520322582,0.9243146259997383,1.2762721817043649e8,1.2957077986846344e8,0.9494482069055789,375.43782012096824,127.62721817043649
1985,3.9091323057576446e6,133322.24410952834,25.1706533189897,384.8939920130598,36.14817648591523,36148.17648591523,39.31430534564746,1.001130564797427,0.9243350529599723,1.2762761321545598e8,1.2957118092939694e8,0.9493183672554584,375.4239617990351,127.62761321545598
1986,3.9090407593815457e6,133273.5023575621,25.170469896532218,384.88962864668537,36.14029172319945,36140.29172319944,39.31249153583451,1.0010843765098174,0.9243710981694405,1.276272374837485e8,1.2957079947588679e8,0.9495334500212774,375.40664119118156,127.6272374837485
1987,3.90897651419595e6,133201.91298208036,25.17031136053881,384.89037728989496,36.139284567882,36139.284567882,39.31049393886536,1.0010335081207062,0.9244306665106407,1.2762948660672635e8,1.2957308284946838e8,0.949574799000252,375.38756554526486,127.62948660672635
1988,3.909005743947371e6,133224.33569587913,25.169710091277008,384.8910711775221,36.1352517011124,36135.2517011124,39.30826265517215,1.0009766889480318,0.924515681467973,1.2764122032168384e8,1.2958499525044045e8,0.9497663734609894,375.36625835551195,127.64122032168385
1989,3.9089871212810013e6,133295.43035172354,25.169412989909542,384.8819256808642,36.13712355732581,36137.12355732581,39.30572623255084,1.0009120994763594,0.9246307560732895,1.2765445520771556e8,1.2959843168295996e8,0.9498382205921336,375.3420373036348,127.65445520771556
1990,3.909018400128399e6,133362.67033645173,25.16943065622664,384.8782599176297,36.12400383758571,36124.00383758571,39.30295168985451,1.000841446326769,0.9247563182483101,1.2766874019523549e8,1.2961293420836091e8,0.9502985680880796,375.3155423725384,127.66874019523549
1991,3.9090499200459104e6,133354.13491015905,25.16946522076009,384.88234303116735,36.12475068749887,36124.75068749887,39.30003229121788,1.000767104450949,0.9249156413215998,1.276809339181713e8,1.2962531362250894e8,0.9503596009659595,375.2876641691059,127.6809339181713
1992,3.9090808372881347e6,133368.2372122206,25.16944110239675,384.884057092346,36.13106967919269,36131.06967919269,39.29696422910603,1.0006889768908187,0.9250930501443128,1.2769802795510481e8,1.296426679747257e8,0.9503163723471778,375.25836633405703,127.6980279551048
1993,3.9090517280717706e6,133390.70669866615,25.169590267561077,384.87879932447544,36.1303723942111,36130.3723942111,39.2938571334252,1.0006098553490166,0.9252947162425159,1.2771388418431048e8,1.2965876566935074e8,0.9504656994166326,375.22869575588123,127.71388418431049
1994,3.9090369625272383e6,133375.20912899147,25.17007647533154,384.8788739447754,36.157678835210945,36157.67883521094,39.29077974256038,1.0005314902341427,0.9255272358076612,1.2773297116351213e8,1.2967814331321028e8,0.9498896601582857,375.1993088378035,127.73297116351213
1995,3.9088795437422683e6,133297.32894886422,25.17065408709046,384.8707660339862,36.153477273761965,36153.477273761964,39.2878805172302,1.000457662067353,0.9257724745174867,1.2775295118387909e8,1.2969842759784679e8,0.9501686667997311,375.1716232752574,127.75295118387909
1996,3.9087794393770946e6,133232.5851341971,25.1710284593927,384.8671614926501,36.144639268461326,36144.639268461324,39.28509394170977,1.000386702504413,0.9260384066442595,1.277763847755945e8,1.2972221804628883e8,0.9505842337429025,375.14501343915487,127.77638477559451
1997,3.908748281064756e6,133201.99745208432,25.171287770203612,384.86710332443135,36.15844399703896,36158.44399703896,39.28240283920118,1.0003181741417557,0.9263092696080258,1.2779852182157513e8,1.2974469220464481e8,0.9503860834460782,375.1193153031584,127.79852182157514
1998,3.9087207990716686e6,133233.2790448079,25.17169317377589,384.8611131525852,36.16900076480668,36169.00076480668,39.280079839341894,1.0002590194360903,0.9265821171191894,1.2781696012887397e8,1.2976341129834922e8,0.9502605594064404,375.0971322885339,127.81696012887397
1999,3.9087016942650704e6,133226.9803283714,25.172074151744532,384.85980774074403,36.19651717902025,36196.517179020244,39.27808967613138,1.0002083403460884,0.9268519267462609,1.2784587119935094e8,1.2979276263893497e8,0.9497561746587073,375.0781276297831,127.84587119935094
2000,3.90868301133117e6,133163.49844436906,25.172166631074028,384.86437440232424,36.218504366806684,36218.50436680669,39.276689442982985,1.0001726837017606,0.9271210022295749,1.2787426879110962e8,1.2982159268132956e8,0.9493791757605728,375.0647563881602,127.87426879110963
2001,3.9087103727892013e6,133178.78984207823,25.172017465909683,384.86560478563945,36.25867093825073,36258.67093825073,39.27561898856299,1.000145424803793,0.9273861197204581,1.279045485529168e8,1.298523335562607e8,0.9485489991320287,375.0545343014224,127.9045485529168
2002,3.9087718456684765e6,133196.97788609302,25.17197260882628,384.87001710319913,36.2961870390455,36296.1870390455,39.275047179871585,1.0001308638150348,0.9276355898184044,1.279295090135844e8,1.298776741254664e8,0.9477426211473553,375.04907393063803,127.92950901358441
2003,3.9087362878265423e6,133156.6619588441,25.171971533485237,384.8705021271864,36.33153195031465,36331.531950314646,39.27461806503333,1.0001199364954088,0.9278809409396557,1.279574413300979e8,1.2990603180720599e8,0.9470261521986453,375.0449761857783,127.9574413300979
2004,3.9087541872825664e6,133105.29419036445,25.17176307094352,384.87756300634067,36.31087774716877,36310.877747168764,39.27443170247845,1.0001151908119181,0.9281015518326243,1.2798530166062994e8,1.299343164067309e8,0.9477537625455722,375.0431965544693,127.98530166062994
2005,3.9088073432428823e6,133033.03719934195,25.17136780630106,384.8903472011764,36.308609883008806,36308.60988300881,39.27432292064067,1.000112420705166,0.9283168557960504,1.280171062164054e8,1.2996660529584305e8,0.9480170034664981,375.0421577644372,128.0171062164054
2006,3.908796434820186e6,133001.65926892796,25.171090214692466,384.892433797274,36.33609432809726,36336.09432809726,39.274457455490435,1.0001158466069833,0.9285191963628089,1.2804384717290844e8,1.2999375347503395e8,0.9474926689063251,375.0434424776187,128.04384717290844
2007,3.9087952294696122e6,132979.40386623895,25.1711544279146,384.8945795722093,36.347020505499444,36347.020505499444,39.27492583004926,1.000127773667184,0.9287113296945304,1.2807511877703942e8,1.3002550129648672e8,0.9474338963531538,375.04791512519404,128.07511877703942
2008,3.9087280311751096e6,132894.76399149944,25.171275173351447,384.89635751107136,36.350520741069424,36350.52074106943,39.27567220339615,1.0001467799083918,0.9288856701016531,1.2810093812144445e8,1.3005171382887761e8,0.9475292697348475,375.055042465647,128.10093812144444
2009,3.9085914046875415e6,132842.7246515836,25.171102504304358,384.88773496798757,36.34060008216548,36340.60008216548,39.2767676836338,1.000174676083573,0.9290355853100455,1.2811497506857637e8,1.3006596453662576e8,0.94791302812044,375.0655035313399,128.11497506857637
2010,3.9085753132573767e6,132800.89920115142,25.171123703884874,384.89035821164373,36.32192842513179,36321.92842513179,39.27799036341652,1.0002058113685712,0.929173382289158,1.2812753414829987e8,1.3007871487137043e8,0.9484868193988693,375.0771792632142,128.12753414829987
2011,3.90858031546226e6,132766.37144711963,25.171454755305188,384.8943877691275,36.27893363470286,36278.93363470286,39.27938607840713,1.0002413529589556,0.9292850345910608,1.2814010392217144e8,1.3009147606311822e8,0.9496941050635738,375.09050735960835,128.14010392217145
2012,3.9084937110235146e6,132681.72877998336,25.171782119841964,384.8941877924089,36.24152331334925,36241.52331334925,39.28075955450847,1.0002763282406752,0.929390500101149,1.2815867423037179e8,1.3011032916789015e8,0.950812694594518,375.1036230902532,128.1586742303718
2013,3.908516251079249e6,132672.23160568444,25.17193113138615,384.89745356509326,36.246790853305875,36246.79085330587,39.282254955559026,1.0003144083157314,0.929475041820256,1.281717443946014e8,1.3012359837015371e8,0.9507634051132071,375.1179031183992,128.1717443946014
2014,3.908332856989408e6,132676.83556994837,25.172178767065777,384.87828964520486,36.25991057304597,36259.91057304597,39.28397114099568,1.0003581106190125,0.9295381878979521,1.2817994042155385e8,1.3013191920969935e8,0.9505274973853951,375.13429148212964,128.17994042155385
2015,3.9081330701317596e6,132723.31408428855,25.172579254793302,384.8531861414343,36.29729194315988,36297.29194315988,39.2857554048836,1.0004035465258192,0.9295880846931323,1.2818373987676378e8,1.3013577652463327e8,0.949638666670922,375.1513299471822,128.18373987676378
2016,3.9079686000459306e6,132789.02802415242,25.172852852278034,384.82972191863183,36.294291346652415,36294.29134665241,39.28755973582572,1.000449493435965,0.9296213321071095,1.2818935653906351e8,1.3014147871986143e8,0.9498167008201,375.1685600384869,128.1893565390635
2017,3.90780883082734e6,132817.4781264963,25.172942412824693,384.81053544351107,36.305304633526696,36305.3046335267,39.28926706528319,1.000492970223588,0.9296399910160263,1.2818918447501056e8,1.3014130403554371e8,0.9495746404942562,375.1848638338455,128.18918447501056
2018,3.907755614599496e6,132864.95887859666,25.172970371691743,384.800270715688,36.3221669403804,36322.1669403804,39.29074982523986,1.0005307283958316,0.9296526615878679,1.2818879645301366e8,1.301409101045824e8,0.9491562527767992,375.1990231484368,128.18879645301365
2019,3.9077554940644386e6,132795.47590111935,25.172931198553833,384.8073413010519,36.32476099191768,36324.760991917676,39.292036953350944,1.0005635048440351,0.9296633156930181,1.2818926523977014e8,1.301413860302235e8,0.9490745027765282,375.21131431651315,128.18926523977015
2020,3.9076881752348775e6,132777.82911668892,25.172904161407676,384.80227789176234,36.34897415152253,36348.97415152253,39.29295979609557,1.0005870048415555,0.9296684935575901,1.2819555260072525e8,1.3014776913779213e8,0.9485012946924867,375.22012681558334,128.19555260072525
2021,3.907589698092979e6,132736.7801852737,25.17269201198239,384.79642384380276,36.38896844774519,36388.968447745196,39.29347549189921,1.0006001369273605,0.9296833193756608,1.2820172934907484e8,1.3015403994829933e8,0.9475188836815542,375.2250513477602,128.20172934907484
2022,3.9075302743096785e6,132740.45218709757,25.172333923415902,384.78999206142515,36.43670991156915,36436.70991156915,39.29355675050396,1.000602206160739,0.9296963368963483,1.2820521276826918e8,1.3015757641448648e8,0.9463189193536468,375.2258273102771,128.20521276826918
2023,3.907419562859451e6,132685.98811593925,25.17212115951002,384.78425838364035,36.43669712391911,36436.69712391911,39.293306662915874,1.000595837732603,0.9297191522524355,1.2821582631112687e8,1.3016835158490038e8,0.9464116953461427,375.2234391497261,128.21582631112688
2024,3.907416670018073e6,132667.84242327628,25.171972147965832,384.7858132104788,36.41153578563881,36411.535785638815,39.29259334766715,1.0005776733089522,0.929761571606095,1.2822854500499974e8,1.3018126396446675e8,0.9471558103009496,375.2166274908571,128.22854500499975
2025,3.9075711959616663e6,132686.82280988994,25.17179318049266,384.799630290701,36.397485892234535,36397.48589223454,39.29169911017393,1.0005549017381772,0.9298150378109984,1.2824060880201805e8,1.3019351147413e8,0.9475765416906328,375.2080881518164,128.24060880201804
2026,3.907595905648437e6,132662.20224709078,25.171588251214366,384.80465885844507,36.41079047024366,36410.790470243664,39.29047874747019,1.0005238254571107,0.9298855169994952,1.2825314729151636e8,1.3020624090509276e8,0.9473105294955321,375.1964345464165,128.25314729151637
2027,3.9076501464242684e6,132677.79987765168,25.17132832592285,384.8085980169844,36.408177544134915,36408.17754413492,39.28924575439528,1.0004924275462834,0.9299689137874119,1.2826326762665275e8,1.3021651535700786e8,0.9474435736425989,375.1846603298563,128.26326762665275
2028,3.907500381615442e6,132709.05052131048,25.171215568733743,384.7901458811551,36.39673684284557,36396.73684284557,39.28807490914121,1.0004626122167184,0.9300655584700495,1.2826699334012574e8,1.3022029780723426e8,0.9478143650774948,375.1734795812694,128.26699334012574
2029,3.9073846076928037e6,132787.24950007515,25.17135582392947,384.77037290445753,36.396019557979315,36396.019557979314,39.28693834534842,1.0004336698573966,0.9301676086157014,1.2827340009246452e8,1.3022680212432946e8,0.9479290979534537,375.1626261965237,128.27340009246453
2030,3.907285106002915e6,132806.62919943462,25.17115335257355,384.75825451615503,36.404373832054105,36404.37383205411,39.28580691188236,1.0004048581407723,0.9302818644217419,1.2827973150692484e8,1.3023322995626888e8,0.9477881905760817,375.1518218027896,128.27973150692483
