t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
2031,3.907151131286609e6,132782.49032508777,25.17104781553143,384.74705820198994,36.41022827399714,36410.22827399714,39.28485319847131,1.0003805720281864,0.930390800808081,1.2828258652521336e8,1.3023612845199326e8,0.9476844626465274,375.1427145105699,128.28258652521336
2032,3.907168006194646e6,132810.61860369757,25.170917084784914,384.7459110694137,36.40420559773013,36404.205597730135,39.28422463645424,1.0003645658278573,0.930501093070509,1.2828828762339811e8,1.302419163689321e8,0.9478861964759193,375.13671218544647,128.2882876233981
2033,3.9071543857331597e6,132830.5809831945,25.170900493808873,384.74248774209633,36.421661404997664,36421.66140499766,39.283896373526346,1.00035620668104,0.930604542113907,1.2829234996311192e8,1.3024604057168724e8,0.9474703344665831,375.13357750539,128.29234996311192
2034,3.9071322072825986e6,132755.87645635556,25.17076730514001,384.7478420821858,36.42282190981443,36422.82190981443,39.28367743539501,1.0003506314673067,0.9307055125547513,1.2830168962544408e8,1.3025552246237978e8,0.9474959336310715,375.13148680024,128.30168962544408
2035,3.907047230067128e6,132677.71913084356,25.17060216348022,384.74714688443265,36.38501143731565,36385.01143731565,39.283497355370216,1.000346045767131,0.9308009720601325,1.2831419699018326e8,1.302682202946023e8,0.948574725426085,375.1297671626741,128.31419699018326
2036,3.9070512077240217e6,132633.20553306863,25.170492785934382,384.752089927722,36.349050979724,36349.050979724,39.28334833609617,1.000342251022478,0.9309019119694781,1.2832774855068718e8,1.302819782240479e8,0.9496012395912369,375.12834413342927,128.32774855068718
2037,3.9069365186169012e6,132614.67123184763,25.170479267361298,384.7422882145824,36.3642494598552,36364.2494598552,39.28291398272934,1.0003311903048173,0.931002971229227,1.2835113936581056e8,1.3030572524447772e8,0.9494015543352875,375.1241963643065,128.35113936581055
2038,3.906899815691923e6,132590.3382859214,25.170477423919518,384.74102725851185,36.351307334998914,36351.30733499891,39.282325399828835,1.0003162021643317,0.9311100632355028,1.2838493734269656e8,1.3034003791136707e8,0.9499927719981431,375.1185758116244,128.38493734269656
2039,3.9069409181464966e6,132585.0096946816,25.17036251604833,384.7457602907049,36.365217126909315,36365.217126909316,39.28164471084572,1.0002988685617125,0.9312270418960836,1.2841490585691267e8,1.3037046279889612e8,0.9498393816165187,375.11207571064216,128.41490585691267
2040,3.9069394114582804e6,132599.34423107893,25.170445470928605,384.7441454869726,36.35756392296052,36357.56392296052,39.28114455516537,1.0002861322018974,0.9313337716877649,1.2843914071165755e8,1.303950667123427e8,0.9502226036351373,375.1072995757115,128.43914071165756
2041,3.907017879780652e6,132674.60956428008,25.17061982979732,384.7444719894365,36.37052522929188,36370.52522929188,39.28055819381429,1.0002712006327035,0.9314477790784319,1.284673729431575e8,1.3042372887630202e8,0.950091962219035,375.1017002372638,128.4673729431575
2042,3.90697099164332e6,132657.1279966617,25.170966704092958,384.74147437784484,36.355363219538596,36355.363219538594,39.27979063532756,1.0002516549163394,0.9315712318044715,1.2849274169681905e8,1.3044948395616147e8,0.9506833002917602,375.0943705936273,128.49274169681905
2043,3.9069712929809634e6,132629.1453880862,25.17128116453723,384.74435755279075,36.35557534107752,36355.57534107752,39.279033610435874,1.0002323774357706,0.9317027573362514,1.2851486741019511e8,1.3047194660933514e8,0.9508343292986723,375.08714153841396,128.5148674101951
2044,3.906992989291296e6,132628.1021951726,25.1716818058849,384.7466755449667,36.426428180578576,36426.42818057857,39.278532947864036,1.00021962816807,0.9318298016767411,1.2852445399561626e8,1.3048167918336676e8,0.9490499386888043,375.0823605630262,128.52445399561626
2045,3.906950018543331e6,132603.00808841208,25.172162329709863,384.74485325738215,36.48928940376008,36489.289403760085,39.27843159588571,1.0002170472611354,0.931944773585199,1.2852952605443855e8,1.304868284816635e8,0.9474568571480422,375.0813927229257,128.52952605443855
2046,3.9068384030801733e6,132548.06395769975,25.172830270116172,384.73907636314715,36.533497793328756,36533.49779332876,39.27858202178365,1.0002208778251713,0.93204335563019,1.2853542698953822e8,1.3049281927871901e8,0.9463680160178743,375.0828291844392,128.53542698953822
2047,3.90684876909511e6,132525.8530006602,25.17325979205179,384.7423971553975,36.52406761752989,36524.06761752989,39.27909750020882,1.000234004375479,0.932128591246988,1.285381859201089e8,1.3049562022346081e8,0.9466245073125116,375.08775164080464,128.5381859201089
2048,3.906832376327304e6,132462.25290519223,25.173341057110413,384.74720931927743,36.540689005056755,36540.68900505675,39.27952414590066,1.0002448688188077,0.9322023942054256,1.285318830765813e8,1.3048922139754447e8,0.9461356827902164,375.0918258070529,128.5318830765813
2049,3.906770119970155e6,132399.48750367505,25.173387757635595,384.747261209631,36.54115074152455,36541.15074152454,39.279947001603816,1.0002556367508673,0.9322710650965397,1.2852578246418086e8,1.3048302788241711e8,0.9460786931256145,375.09586378157525,128.52578246418085
2050,3.906758006196886e6,132367.23811275215,25.173460266345764,384.7493137700442,36.53852681803676,36538.52681803676,39.280378999874806,1.000266637496505,0.932339304383289,1.2852036228689894e8,1.3047752516436441e8,0.9461016853184965,375.0999890611894,128.52036228689894
2051,3.9066861673026723e6,132278.5010937723,25.1733432077925,384.7510363107951,36.52242138661386,36522.42138661386,39.280868762330066,1.0002791091950163,0.9323964010609134,1.2851937746759774e8,1.3047652534781496e8,0.9465074008913049,375.10466594813107,128.51937746759774
2052,3.9067293188532223e6,132270.550907314,25.172956392258204,384.7562454582985,36.537102478424295,36537.1024784243,39.28130919449559,1.0002903247080146,0.9324457843718016,1.2852227111251043e8,1.3047946305838622e8,0.9461355742214711,375.1088717655055,128.52227111251042
2053,3.9067140109009286e6,132323.24459888574,25.17259815007155,384.7493135883836,36.53382623133248,36533.82623133248,39.28155892141089,1.0002966839516936,0.9324970647989781,1.2853034168274146e8,1.30487656530702e8,0.946296887653223,375.11125648188505,128.53034168274147
2054,3.906669473197217e6,132365.51031721712,25.172276008619843,384.7404651253823,36.50776167575429,36507.761675754286,39.281605464772234,1.0002978691686577,0.9325560918999792,1.2853868934313573e8,1.3049613131282815e8,0.9470557755554547,375.1117009382466,128.53868934313573
2055,3.90664898223746e6,132405.28475218185,25.171825594344014,384.73432186394274,36.50625411411532,36506.25411411532,39.28126292017665,1.000289146342159,0.9326246711965976,1.2855810752169713e8,1.3051584519969252e8,0.947253086652595,375.10842987830966,128.55810752169714
2056,3.9067116001997828e6,132469.6595050687,25.171275634211867,384.73414278233577,36.51113377907083,36511.133779070835,39.28083792383175,1.0002783238991049,0.9326993845488063,1.2857782721138662e8,1.30535865189225e8,0.9472722093722405,375.10437146216435,128.57782721138662
2057,3.906622585059893e6,132458.66490797282,25.17095579706239,384.72618961793273,36.509349083480124,36509.34908348013,39.280296256662865,1.000264530457915,0.9327837527934902,1.2860092848644325e8,1.3055931826034848e8,0.9475083043436706,375.0991989217181,128.60092848644325
2058,3.9065942593214046e6,132463.8918094283,25.17075947051243,384.7227693692127,36.49235511498157,36492.35511498157,39.27991634149231,1.0002548559975388,0.9328629584393521,1.2862865905067194e8,1.3058747111743344e8,0.9481623835819637,375.0955709990771,128.62865905067193
2059,3.9065847973193987e6,132413.13604125258,25.170509530530587,384.7269787235623,36.50523575681645,36505.235756816444,39.27945784546876,1.0002431804921732,0.9329523394009575,1.2865195824727365e8,1.3061112512413569e8,0.9479891433941275,375.091192684565,128.65195824727365
2060,3.906520913738971e6,132360.3346097034,25.170447467990527,384.72584904477753,36.515213857844394,36515.21385784439,39.27875454425131,1.000225271073735,0.9330443710517438,1.2867652493983494e8,1.3063606592876643e8,0.9479138539451287,375.0844766526506,128.67652493983493
2061,3.906484451884105e6,132355.73436863523,25.170671753407554,384.7226011738501,36.5177015161333,36517.701516133304,39.27797757610393,1.00020548574233,0.9331455815811899,1.2869890060896878e8,1.3065878234413074e8,0.9480221057212406,375.07705715337374,128.69890060896878
2062,3.9062801449618037e6,132282.5035292203,25.171118327179663,384.70923969751107,36.52702693550302,36527.02693550302,39.277276614385656,1.000187635898749,0.9332459885771086,1.2871439355637063e8,1.3067451122474176e8,0.9479270905781185,375.07036346203085,128.71439355637062
2063,3.906180281666744e6,132187.96321154057,25.171349986363808,384.7086970902348,36.51702279881958,36517.022798819584,39.27665986781422,1.0001719305762724,0.933350213398125,1.2872716492291272e8,1.3068747707909921e8,0.9482822019202701,375.0644739661021,128.72716492291272
2064,3.906197879785124e6,132152.5353749325,25.171674124877455,384.71410238636,36.5082899591529,36508.2899591529,39.276086285002606,1.0001573244099138,0.9334477365552392,1.2874381172099987e8,1.3070437738172576e8,0.9486183637880072,375.05899665371766,128.74381172099987
2065,3.9061600920446287e6,132176.7363801088,25.172247742512504,384.70778345204076,36.52246015876878,36522.46015876878,39.27584717843878,1.0001512356112643,0.9335384206567093,1.2874847851949707e8,1.3070911524822037e8,0.9483002619428388,375.05671335422414,128.74847851949707
2066,3.9061482193414755e6,132145.61465210328,25.172523029818876,384.70974563602164,36.53593409641509,36535.93409641509,39.27574988061758,1.0001487579425932,0.9336298500042997,1.2875256065136546e8,1.3071325954453346e8,0.9479757630233921,375.0557842284724,128.75256065136546
2067,3.906258147313829e6,132170.0339296314,25.172603680396918,384.71846211867455,36.544304482928936,36544.304482928936,39.27586090252583,1.0001515850922713,0.9337136756209895,1.2874868043139593e8,1.3070932023491973e8,0.9477085962708062,375.05684440960175,128.74868043139594
2068,3.906213248004945e6,132156.18224518487,25.17269938574952,384.71529722321714,36.57020678880336,36570.20678880336,39.2762024469855,1.0001602824505182,0.9337922942294044,1.2874579923638694e8,1.3070639516384462e8,0.9470239413952842,375.0601059189443,128.74579923638694
2069,3.906253687516704e6,132194.21166483423,25.172959771901482,384.7155429002926,36.56598962642134,36565.98962642134,39.27658903265309,1.0001701267737062,0.9338552196476343,1.2874788682984567e8,1.3070851454806668e8,0.9471479146185334,375.06379754013983,128.74788682984567
2070,3.906294910506336e6,132173.93420989573,25.173076369594288,384.72181205876046,36.573474544895554,36573.47454489555,39.27713788890799,1.0001841032834684,0.9339057645432578,1.2875330557060024e8,1.3071401580771598e8,0.9469785005822648,375.0690387313006,128.75330557060025
2071,3.906334867877865e6,132148.32560402024,25.17285331313846,384.7284956446325,36.570469089081065,36570.46908908107,39.27769502406559,1.0001982906137568,0.9339554864762195,1.2875671891918305e8,1.3071748113622645e8,0.9470649800125107,375.0743589801588,128.75671891918304
2072,3.9063981487830016e6,132114.0398577133,25.172512276408476,384.7384412767878,36.54621777112848,36546.21777112848,39.278411071654396,1.0002165246158763,0.934000215121395,1.2876243917106564e8,1.307232884985438e8,0.9477110365324916,375.08119673095365,128.76243917106564
2073,3.906472940786122e6,132092.38412224222,25.172262029186346,384.7482728505484,36.58229208995613,36582.29208995613,39.279292149464744,1.0002389610780789,0.9340312809210313,1.2876630550460413e8,1.30727213710258e8,0.9467807199759894,375.0896104042796,128.76630550460413
2074,3.9065375475768913e6,132021.43234403536,25.17222915447453,384.76209125717185,36.57496164629443,36574.96164629443,39.280342800998994,1.000265715699702,0.934054805440559,1.2877155377744725e8,1.3073254190603782e8,0.9469750617986208,375.0996433873882,128.77155377744725
2075,3.90661517215386e6,131883.0511635156,25.171941270315973,384.78411019269566,36.56338324758942,36563.38324758942,39.28157579894787,1.0002971137346435,0.934069933798023,1.287794827699279e8,1.3074059164459686e8,0.9472790543602038,375.1114176504913,128.7794827699279
2076,3.9067514973037858e6,131826.3354897181,25.171684571047585,384.80378815637795,36.54555281332621,36545.55281332621,39.283019807050245,1.0003338850990209,0.9340641480790737,1.2878549798875846e8,1.3074669846574463e8,0.9477370291003361,375.1252069121328,128.78549798875846
2077,3.906840693246265e6,131752.37513663282,25.17150667891546,384.82041978691456,36.568226391016395,36568.2263910164,39.28457731790479,1.0003735467872479,0.9340528208931621,1.2879232803782122e8,1.3075363252570683e8,0.9471586932357281,375.140080045218,128.79232803782122
2078,3.90697237779648e6,131716.78185051295,25.171667826451372,384.83747155412505,36.59420439977908,36594.20439977908,39.28613689726652,1.0004132611495782,0.9340248082433678,1.2879844349433753e8,1.3075984111100256e8,0.9464893131180339,375.15497293109183,128.79844349433753
2079,3.907082848176593e6,131747.40001629104,25.172012857305216,384.84561143326215,36.58726740653395,36587.267406533945,39.2879859487102,1.000460346857945,0.9339848577776932,1.288034036636412e8,1.3076487681587939e8,0.9466852021831406,375.1726300717294,128.8034036636412
2080,3.906987083073484e6,131763.6240745395,25.172101649751124,384.83419561661003,36.55699295195895,36556.99295195895,39.290105491099176,1.0005143205616727,0.9339312139349807,1.2879319170998316e8,1.3075450935023671e8,0.9474221791445773,375.19287021062723,128.79319170998315
2081,3.907065069255624e6,131788.26883811114,25.1720832153333,384.8396330700828,36.55926189028152,36559.261890281516,39.29267211665486,1.0005796791447532,0.9338492049424464,1.287808538554705e8,1.3074198360961471e8,0.9472592426584047,375.2173796792825,128.7808538554705
2082,3.9070918883058964e6,131846.73418121875,25.17229812992126,384.83640714828516,36.55166510544472,36551.66510544472,39.29532389803103,1.0006472062029959,0.9337491213028515,1.2877141842464878e8,1.3073240449202922e8,0.9473946420379967,375.24270232612344,128.77141842464877
2083,3.9071471536297165e6,131851.51290298387,25.17272565479494,384.8415535909004,36.51727425517004,36517.274255170036,39.29821024441824,1.000720706410196,0.9336244514802617,1.2875924209965524e8,1.3072004274076675e8,0.9481845213619909,375.2702649038235,128.75924209965524
2084,3.9072241152638705e6,131913.0047388495,25.172735947344904,384.8431305326219,36.528565494405676,36528.56549440567,39.301111002120386,1.0007945735985173,0.9334803761148387,1.2874700065208879e8,1.3070761487521705e8,0.947797428761115,375.29796509944396,128.7470006520888
2085,3.9073814135137815e6,132006.90862275305,25.17256619708064,384.8495927513791,36.50176539319697,36501.76539319697,39.303812181046894,1.00086335855505,0.9333231777562799,1.287401022881701e8,1.3070061146007116e8,0.9484265679281889,375.3237594581437,128.7401022881701
2086,3.907490618275792e6,132046.46594886473,25.17268863233912,384.85669238806594,36.51757164475946,36517.57164475945,39.30635052303233,1.000927996902928,0.9331503167390344,1.2873447684709217e8,1.3069490035237783e8,0.947957138986363,375.3479988385981,128.73447684709217
2087,3.907593916819988e6,132015.9976417162,25.17299679435731,384.87032815272903,36.49357295962114,36493.57295962114,39.30890857627312,1.0009931371938026,0.932965688604742,1.28732440010933e8,1.3069283249840914e8,0.948531913248035,375.37242644767593,128.732440010933
2088,3.9077058336207895e6,132004.5404375464,25.1730387326579,384.8829045038984,36.46222009694265,36462.22009694265,39.31146572685715,1.001058254498711,0.9327716734224824,1.2872334328133607e8,1.306835972399351e8,0.949249426782398,375.3968454370166,128.72334328133607
2089,3.907718429534287e6,131938.11606539055,25.1728053836521,384.89095957888856,36.46466330536001,36464.663305360016,39.3141832140425,1.0011274547416449,0.9325522310532258,1.2871573894403508e8,1.3067587710054323e8,0.949109888320337,375.42279552811686,128.71573894403508
2090,3.9079020044267145e6,131948.63874742313,25.17290661933005,384.908599967308,36.46921473691418,36469.21473691418,39.316951612629104,1.0011979514327662,0.9323146779542284,1.287141131143103e8,1.3067422651199014e8,0.9489359588291786,375.4492317872873,128.7141131143103
2091,3.907905680745965e6,131942.50408430008,25.173257948609983,384.90960006744797,36.4745967007634,36474.5967007634,39.31940365341427,1.0012603921386256,0.9320637367931763,1.2871403586106206e8,1.3067414808229652e8,0.9487929050720337,375.4726470519846,128.71403586106206
2092,3.907968780848516e6,131922.25734572657,25.173347201916354,384.9180961776544,36.477900876082906,36477.90087608291,39.321785296719604,1.0013210401873816,0.9318054389288025,1.2870920051002312e8,1.3066923909647018e8,0.9486503839534478,375.4953900702681,128.70920051002312
2093,3.9079528099534116e6,131961.66667480653,25.173195425209492,384.9124508948629,36.46411031622152,36464.11031622152,39.32369704771602,1.0013697225267482,0.9315405531997483,1.2870294092193002e8,1.3066288418470052e8,0.9489769233661022,375.51364594753056,128.70294092193
2094,3.907898448642521e6,131978.0117369174,25.17303350957282,384.9052433135172,36.44716540114853,36447.16540114853,39.32537037255296,1.0014123333938199,0.9312677403834693,1.2869023068760705e8,1.306499803935097e8,0.9493421346731951,375.5296250226824,128.69023068760706
2095,3.9078882031626417e6,132042.8728322512,25.17307790579579,384.89758718964225,36.4576742408039,36457.6742408039,39.32689824097813,1.0014512402437814,0.9309978849591503,1.2867172055394095e8,1.3063118837963548e8,0.9489508554545278,375.54421509141804,128.67172055394096
2096,3.907899533458037e6,132048.0306218853,25.17297713097827,384.89821639512246,36.41433433727559,36414.33433727559,39.32836158309163,1.001488503944709,0.9307246821723686,1.2864958526371598e8,1.3060871600377257e8,0.9499152909799234,375.5581889792659,128.64958526371598
2097,3.9078549354867977e6,132115.81884719,25.172812296558792,384.88676010597425,36.410275127946896,36410.275127946894,39.329347879877474,1.0015136197861207,0.9304481028794219,1.2862423853680708e8,1.3058298328609855e8,0.9498622901379361,375.56760741979525,128.62423853680707
2098,3.9078570448503015e6,132195.38260990247,25.172799699706598,384.8788646524362,36.42325658761472,36423.25658761472,39.32991557982345,1.001528076146536,0.9301812131738355,1.2860088347525316e8,1.305592725637088e8,0.9493708181999715,375.57302855495095,128.60088347525317
2099,3.907798284009818e6,132264.68664128333,25.172857307262348,384.8658101293104,36.42365735256709,36423.65735256709,39.32977203010351,1.0015244206829348,0.9299338844441646,1.2857535494782817e8,1.3053335527698292e8,0.9492041107172711,375.57165775610054,128.57535494782817
2100,3.907772067634833e6,132293.48230273413,25.172804922791656,384.8602023783995,36.450466967787435,36450.46696778743,39.329075262912305,1.0015066776521082,0.9297107949486427,1.2855059847404334e8,1.3050822180105923e8,0.9483371516894644,375.5650041195406,128.55059847404334
2101,3.907803105412115e6,132293.36292776998,25.17265959813103,384.8633784387712,36.44667338352545,36446.67338352545,39.328004402004325,1.0014794084030092,0.9295127426696155,1.2852635340399294e8,1.3048360751674409e8,0.9482491566164649,375.55477815112846,128.52635340399294
2102,3.907817388816418e6,132341.16899410036,25.17268663527719,384.85996124590395,36.500366475432784,36500.366475432784,39.326520483995566,1.0014416207412113,0.9293353449492645,1.2850250705008745e8,1.3045939802039336e8,0.9466869841648096,375.5406077779543,128.50250705008744
2103,3.9078197392500374e6,132412.57570028992,25.172694162664467,384.85292187051454,36.498501575701,36498.501575701,39.32506585066776,1.0014045788076904,0.9291841196620313,1.2847309622770903e8,1.3042953931747109e8,0.946535985550064,375.5267170528839,128.47309622770902
2104,3.907826428945723e6,132409.17572445664,25.172725347554646,384.853950379334,36.5020382304983,36502.0382304983,39.32372572705156,1.001370452840031,0.9290549492190157,1.284494869008153e8,1.3040557045768051e8,0.9462678207388822,375.51391981501155,128.4494869008153
2105,3.907861504647427e6,132364.11365340554,25.172744396453076,384.8621193673824,36.473509545907284,36473.50954590728,39.32243003637348,1.0013374583478492,0.928925899514199,1.284291908444326e8,1.3038496532429707e8,0.9468382355311744,375.50154688044347,128.4291908444326
2106,3.9078770536698317e6,132407.19149381339,25.17286775343243,384.8593131677898,36.488427004641125,36488.427004641126,39.32104751615823,1.0013022527596602,0.9288197359430344,1.284118502036384e8,1.3036736061283086e8,0.946330251686484,375.4883447848726,128.4118502036384
2107,3.9080106667809645e6,132461.724676793,25.172935192677695,384.8673743225455,36.482006990511955,36482.00699051195,39.31969214290656,1.0012677384632223,0.9287307449519312,1.2839841260763717e8,1.3035371838338798e8,0.9463779162997914,375.4754019237083,128.39841260763717
2108,3.90814693166336e6,132484.79592475417,25.17281321827967,384.8789129193278,36.45914016585431,36459.14016585431,39.31845235846048,1.0012361676115484,0.9286533906251097,1.2839128455895773e8,1.3034648178574389e8,0.9468905158441479,375.46356285433063,128.39128455895772
2109,3.908401803042243e6,132471.16204725995,25.172543768538944,384.9062834857271,36.44652637670055,36446.526376700545,39.31728627798641,1.0012064736161097,0.9285845407083911,1.283884087908298e8,1.3034356222419268e8,0.947129654341475,375.4524276060411,128.3884087908298
2110,3.9086020720401206e6,132467.75299613707,25.172223931389464,384.9270457741064,36.42827262007029,36428.27262007029,39.316093424868626,1.001176097860897,0.9285238371505679,1.2838792819262625e8,1.3034307430723478e8,0.947549590193691,375.4410366978364,128.38792819262625
2111,3.908861523751185e6,132508.22087631308,25.172054641985653,384.94936828490023,36.41826884144105,36418.26884144105,39.31501704371738,1.0011486880399576,0.928473573977407,1.2838763833333112e8,1.303427800338387e8,0.9477527722508005,375.4307580149841,128.38763833333113
2112,3.909108500083807e6,132499.29591066332,25.171814687313475,384.97545404415325,36.39095181226698,36390.951812266976,39.31410260659835,1.001125402089935,0.9284273867592845,1.2838882346838969e8,1.3034398321663928e8,0.9484086941669732,375.42202578372564,128.3888234683897
2113,3.909375485235959e6,132410.69222863196,25.171694709977395,385.01170163173566,36.41245409236375,36412.454092363754,39.31327884749263,1.0011044252365604,0.9283787056728595,1.2839992958051215e8,1.3035525845737274e8,0.9478413878108305,375.4141594637102,128.39992958051215
2114,3.909662238137525e6,132385.50015528282,25.17164032844477,385.04350030400025,36.40764910728451,36407.64910728452,39.31271346949959,1.0010900280041912,0.9283282634740939,1.2841185834396012e8,1.3036736887711687e8,0.9479762557917262,375.4087605015717,128.41185834396012
2115,3.909801938269058e6,132380.63603271468,25.171659684583485,385.05823672133977,36.4173173891272,36417.3173891272,39.31204099410817,1.001072903558967,0.9282947218474961,1.284204109489221e8,1.3037605172479402e8,0.9477514303292754,375.4023388346126,128.4204109489221
2116,3.9098173064888744e6,132362.44612710195,25.171490856040123,385.06165752923266,36.4187792221296,36418.779222129604,39.3111484244829,1.0010501744601004,0.9282665690303681,1.2842780922435637e8,1.3038356266432118e8,0.9477595658376732,375.39381542253767,128.42780922435637
2117,3.909787654864753e6,132324.12560008373,25.17130820168338,385.0625412094464,36.42507488914974,36425.07488914974,39.31012457873527,1.0010241024422284,0.9282443573652726,1.2843146247300552e8,1.303872715461985e8,0.9476205367352024,375.3840384158357,128.43146247300552
2118,3.9097460702699483e6,132288.6216706622,25.17103660126058,385.0619213658804,36.41674066611022,36416.74066611022,39.30883140984234,1.0009911721667786,0.9282326485356309,1.2843332580858444e8,1.3038916325744613e8,0.9478526836382577,375.371689562542,128.43332580858444
2119,3.9096154102677214e6,132253.96709527465,25.170801716053308,385.052134879964,36.40649075079295,36406.490750792946,39.30752994450046,1.000958030623991,0.9282329996478624,1.2843243101166348e8,1.3038825483417612e8,0.9481370345909752,375.3592614839966,128.43243101166348
2120,3.9095903389757825e6,132288.11578143752,25.170729975443887,385.0460981849485,36.39519004869628,36395.19004869628,39.306357446000305,1.00092817319486,0.9282406019909671,1.2843298886311524e8,1.3038882118082765e8,0.9484504200058773,375.34806494807253,128.43298886311524
2121,3.9094687793703903e6,132308.36135651232,25.170632887509942,385.031643018744,36.397422721243316,36397.42272124332,39.30499120674975,1.0008933821980326,0.9282501278184723,1.2843219254812433e8,1.3038801273921251e8,0.9484219654565811,375.3350183242622,128.43219254812433
2122,3.909282191101529e6,132280.81715423826,25.17071445980886,385.01543057566676,36.381759691361324,36381.75969136132,39.30378898978651,1.0008627679944535,0.9282737147887922,1.2842878095529722e8,1.3038454919319515e8,0.9488450275730479,375.3235379979201,128.4287809552972
2123,3.909107415268292e6,132285.7292129518,25.170731665265496,384.9971137671091,36.339692517066574,36339.69251706657,39.302591183754004,1.0008322661143034,0.9282963080976185,1.2841725697333188e8,1.3037284971911867e8,0.9499033716068026,375.31209979286376,128.4172569733319
2124,3.908853387634812e6,132299.18135195278,25.170706932421584,384.96984773525577,36.30605613814447,36306.05613814447,39.30110824930969,1.0007945034987684,0.9283279095862718,1.2840635660384788e8,1.3036178335416028e8,0.9507700561998701,375.2979388120382,128.40635660384788
2125,3.9086064715697197e6,132334.06792897647,25.170726442180467,384.94112167591675,36.306084373275766,36306.084373275764,39.299557676045005,1.0007550184748162,0.9283667026305971,1.2839415282522066e8,1.3034939373118849e8,0.9507498993805811,375.2831319280561,128.39415282522066
2126,3.908377033087948e6,132331.30438691945,25.17074318677668,384.91801515810687,36.29134215649812,36291.34215649812,39.298270451429566,1.0007222395691497,0.9284077078207619,1.2838253834203263e8,1.303376023776981e8,0.9511071635104271,375.27083983843113,128.38253834203263
2127,3.908201353241781e6,132378.98363189396,25.170796185727962,384.89524664728714,36.29412096400323,36294.120964003225,39.297124892262445,1.0006930681445012,0.9284557532969019,1.2837028300803524e8,1.3032516041424897e8,0.9509998112252392,375.259900554188,128.37028300803524
2128,3.908209971498385e6,132375.68790554223,25.17097284889888,384.8964611205752,36.32042608085404,36320.42608085404,39.29633859633689,1.0006730452831758,0.9285009454657346,1.2835972325514577e8,1.3031443985293987e8,0.9502298773689808,375.2523919811909,128.35972325514578
2129,3.908221241526252e6,132411.17903647828,25.171050427073947,384.8939920988557,36.33883461920043,36338.83461920043,39.295696802502384,1.0006567021373827,0.9285455186778278,1.2835007553750546e8,1.3030464521574159e8,0.94968321703088,375.24626330151847,128.35007553750546
2130,3.908206355446662e6,132369.47761500507,25.171001422246533,384.89672556897625,36.36682315345361,36366.82315345361,39.29505494140728,1.0006403572788123,0.9285939471854932,1.2834672044808719e8,1.3030123903359105e8,0.9489207795799476,375.2401339795546,128.34672044808718
2131,3.908236248140898e6,132326.78815045563,25.17086838719781,384.9041243619207,36.36523057951716,36365.23057951716,39.29474413309284,1.0006324426100768,0.9286447793547613,1.2834669123869787e8,1.303012093793887e8,0.9489438791613821,375.23716597877876,128.34669123869787
2132,3.908436517138776e6,132342.8842238496,25.170545170405063,384.9228983603391,36.358689696519775,36358.689696519774,39.29432453416749,1.000621757611183,0.9286909679606797,1.2835011911216824e8,1.3030468945397791e8,0.9490936490805231,375.23315910419365,128.35011911216824
2133,3.908606592104776e6,132343.43386062456,25.170233475123453,384.94017922978094,36.38841233842009,36388.41233842009,39.29380913275083,1.000608633021881,0.9287501241266511,1.2836071717245352e8,1.3031544890604419e8,0.9483541423898278,375.2282373832054,128.36071717245352
2134,3.908746111433722e6,132311.9889126868,25.170150827483482,384.95760678094143,36.42030391921962,36420.30391921962,39.29333938081187,1.000596670886983,0.9288069210404726,1.2837122888148397e8,1.303261206918619e8,0.9475584077655911,375.2237515826186,128.37122888148397
2135,3.9088644165925644e6,132266.95127510786,25.17012609463955,384.97425742277846,36.41858132045752,36418.58132045752,39.293026890007596,1.0005887133739957,0.9288608008083998,1.2838306091875745e8,1.3033813291244411e8,0.9476495794545818,375.2207675152484,128.38306091875745
2136,3.90904112098672e6,132274.52634959278,25.170192304923624,384.9914979242739,36.39481746772461,36394.817467724606,39.292726108396714,1.0005810540331694,0.9289130651825027,1.283951365272228e8,1.3035039241342416e8,0.9483150679958812,375.21789526243856,128.3951365272228
2137,3.9090790292622736e6,132210.99396974785,25.170322421189525,385.0018384599924,36.37709178989055,36377.091789890546,39.29266335035649,1.0005794559127983,0.9289628301371214,1.2840707103678013e8,1.3036250866678186e8,0.948839864182104,375.2172959672994,128.40707103678014
2138,3.9088867758457107e6,132195.60856134558,25.170389399574336,384.9838091013624,36.3489639214025,36348.9639214025,39.29251582153837,1.000575699122294,0.9290134000130621,1.2841721962362096e8,1.3037281180063042e8,0.949693626191306,375.21588717086024,128.41721962362095
2139,3.9087279709075806e6,132172.44516428918,25.17069218488732,384.96998223682886,36.31962281182889,36319.62281182889,39.292501581786716,1.0005753365099956,0.9290576609711936,1.2841710150915043e8,1.3037269188746236e8,0.9504941073029768,375.2157511912484,128.41710150915043
2140,3.9085283045849903e6,132217.95145913507,25.17110726652895,384.94499012495976,36.28413641799966,36284.13641799966,39.292738682229995,1.0005813742232048,0.9290974587793758,1.284022495721722e8,1.3035761377885503e8,0.9513754309569853,375.2180153337018,128.4022495721722
2141,3.9083791424514526e6,132259.3513017512,25.171412663384473,384.9255648470644,36.281395103884485,36281.39510388448,39.29309243107705,1.0005903823636244,0.9291327767840637,1.2838604889563228e8,1.3034116639150485e8,0.9513752774753728,375.2213933863591,128.38604889563229
2142,3.908080094974031e6,132270.06921886172,25.17176368542412,384.89398835424765,36.284422401005244,36284.42240100524,39.293598594396336,1.0006032717067084,0.9291615069240706,1.2837180891930245e8,1.303267095627436e8,0.9512684238110282,375.22622689001565,128.37180891930245
2143,3.9078257057353766e6,132283.78128346705,25.172107794557096,384.86665896553615,36.28445048268474,36284.45048268474,39.29429017764728,1.00062088272958,0.9291747548187912,1.2835741842682981e8,1.3031209992571555e8,0.9512285923567128,375.2328310235925,128.3574184268298
2144,3.9076520147176557e6,132377.5604403125,25.17241334503276,384.83939391206354,36.26735712857005,36267.357128570045,39.295105265009376,1.0006416387588168,0.9291903064538464,1.2834385186259587e8,1.3029832676405673e8,0.9516437517367317,375.2406145345563,128.34385186259587
2145,3.9074863995487816e6,132405.37271268177,25.172589086482812,384.81967653782874,36.28406286343661,36284.06286343661,39.295989207731424,1.0006641481753966,0.9291883496623575,1.2832834279416488e8,1.3028258151691866e8,0.9511393887446721,375.24905556577374,128.32834279416488
2146,3.9073593555982755e6,132430.38025514083,25.17266051985192,384.80417689532464,36.29234082081594,36292.34082081594,39.29690520354179,1.0006874738171678,0.9291857142389262,1.2831240260791674e8,1.302663985867175e8,0.9508426221635458,375.25780268143797,128.31240260791674
2147,3.9073465788821904e6,132437.6549142674,25.17263179288412,384.80213292231633,36.28816457891405,36288.164578914046,39.29781328502139,1.0007105979221613,0.9291724302615257,1.2829541678937653e8,1.3024915410088988e8,0.9508312152042524,375.2664742208105,128.29541678937653
2148,3.9075513679447216e6,132465.35339646606,25.172569269483628,384.82018496924115,36.270897568511764,36270.89756851176,39.29907311117708,1.0007426791317797,0.9291479051415271,1.2828062534616089e8,1.3023413740726994e8,0.9511295695613675,375.2785046744174,128.2806253461609
2149,3.9078219088810673e6,132521.8398610243,25.1724472950856,384.8420049969463,36.294485463180074,36294.48546318008,39.300535142196246,1.0007799094459642,0.9291140124026976,1.2828422464522763e8,1.302377915179976e8,0.9504842028275651,375.2924660422366,128.28422464522762
2150,3.9079685397784025e6,132500.34980776478,25.172257113341583,384.8591427085258,36.297623501350216,36297.623501350216,39.302087963329726,1.0008194517114253,0.9290676308932212,1.2829458871117e8,1.3024831341235533e8,0.950436488822829,375.30729439178447,128.29458871117
2151,3.908119449670274e6,132489.59861459202,25.172204882491044,384.8756219220878,36.27790054603113,36277.900546031124,39.303802658310445,1.0008631160605574,0.9290057255045969,1.2829898719828227e8,1.3025277888150485e8,0.9509450904538613,375.32366852270906,128.29898719828228
2152,3.9083869169626553e6,132491.9588880077,25.172045424776748,384.90264608304255,36.26347438881196,36263.474388811956,39.30554849787397,1.0009075734999784,0.9289323527627277,1.2830183375702089e8,1.302556687888537e8,0.9512777034306076,375.34034006249186,128.3018337570209
2153,3.9086370874742996e6,132490.68090106122,25.171826208824612,384.92827793814865,36.24825463003108,36248.25463003108,39.30740626980083,1.0009548812736258,0.9288456141635307,1.2830400754212019e8,1.3025787567727938e8,0.9516298738078742,375.3580804776097,128.3040075421202
2154,3.9088367537968894e6,132463.7791827564,25.17145798132831,384.951373559035,36.22688830822956,36226.888308229565,39.30922250197022,1.0010011312460356,0.92874812292571,1.2830774889777982e8,1.302616740078983e8,0.9521617737624625,375.37542421726334,128.30774889777982
2155,3.90901930414133e6,132431.46626480573,25.17129360776925,384.97327603226546,36.2108531577313,36210.8531577313,39.31096531773105,1.0010455116849533,0.9286472385281794,1.2831849172809848e8,1.3027258043461774e8,0.9526089735631516,375.39206688185743,128.31849172809848
2156,3.9091960085354852e6,132379.91815403118,25.171427103678422,384.9965433620239,36.23574779678229,36235.74779678229,39.312579734953495,1.0010866224819395,0.9285378302914092,1.2833016989733204e8,1.3028443644399193e8,0.9519836132119425,375.4074834307273,128.33016989733204
2157,3.909275380870787e6,132435.04821183204,25.17157550074202,384.99901454219724,36.26449939568887,36264.49939568887,39.313981345482034,1.0011223142009646,0.9284221284025801,1.2833839577213041e8,1.302927875859192e8,0.9512837187249152,375.4208678253617,128.3383957721304
2158,3.909159606948147e6,132453.37703918671,25.17180316580232,384.98534453710096,36.28043413755899,36280.434137558994,39.31501940466196,1.0011487481609178,0.9283108952148831,1.2834364979108287e8,1.3029812161531256e8,0.9509385969739782,375.43078056034415,128.34364979108287
2159,3.908917572552878e6,132460.9923707258,25.172047729078972,384.95989604303287,36.2654735588692,36265.473558869206,39.31585476086006,1.001170020331825,0.9281956846056195,1.2833775156942378e8,1.3029213357301907e8,0.9513500540287176,375.43875762443434,128.33775156942377
2160,3.9087497274854425e6,132439.79389023478,25.172433930132666,384.94494735934836,36.27386946953253,36273.869469532525,39.31663374585069,1.0011898570217213,0.9280749783266413,1.2832368972248454e8,1.3027785758627872e8,0.9510625726337838,375.4461963831455,128.32368972248454
2161,3.9086069537099465e6,132420.3688144268,25.17261965689238,384.9323735877186,36.2842947802578,36284.294780257806,39.317402249885,1.0012094268162568,0.9279580079928326,1.2831097070938341e8,1.3026494488262276e8,0.9507261258289851,375.4535350560963,128.3109707093834
2162,3.9083903522117916e6,132421.1541760336,25.172855617440703,384.9102138670497,36.283707162163,36283.707162162995,39.31838907598254,1.00123455613648,0.9278230074214159,1.28297190900646e8,1.3025095522908224e8,0.950694148536887,375.46295855118,128.297190900646
2163,3.9082246767753884e6,132437.2011497835,25.173128139584392,384.89168966621867,36.29047847861416,36290.47847861416,39.31930626981143,1.0012579122855427,0.9276928558070646,1.2828496014722762e8,1.3023853822053565e8,0.9504718900889075,375.4717171070785,128.28496014722762
2164,3.908064907556798e6,132441.8469999998,25.17344828397418,384.87492972036677,36.30310234443616,36303.10234443616,39.32023491158964,1.0012815599542408,0.9275488179121177,1.2827008905655143e8,1.3022344066654967e8,0.9500726054887648,375.4805849828403,128.27008905655143
2165,3.907984570941037e6,132506.45445262204,25.173525094048493,384.860154585975,36.28319401934204,36283.19401934204,39.32112787698018,1.0013042991311871,0.9274012050562651,1.2825032515374261e8,1.3020337579060164e8,0.9504839241170024,375.4891121741952,128.2503251537426
2166,3.9078540314738667e6,132555.94363613822,25.17328145249275,384.84180304156257,36.27330819399681,36273.30819399681,39.32221530056754,1.0013319901454534,0.9272432489614274,1.2822137928738113e8,1.301739891242448e8,0.9505737122063713,375.499496304545,128.22137928738113
2167,3.9077395834368607e6,132537.24760860114,25.17309311419051,384.8320423882018,36.26127378769124,36261.273787691236,39.32356008466107,1.0013662347911936,0.9270729872849336,1.2818093354079084e8,1.3013292745257954e8,0.9506133537027287,375.51233804669755,128.18093354079085
2168,3.907760556536849e6,132549.99443470422,25.172938265080685,384.83288094823087,36.25832137504913,36258.32137504913,39.32510065754156,1.0014054651574533,0.926889924583832,1.2814127070160285e8,1.3009266061076431e8,0.9503945176706219,375.527049434045,128.14127070160285
2169,3.907865422036792e6,132562.41524847806,25.172854388479514,384.84230446364063,36.26487499454595,36264.87499454595,39.32651973535583,1.001441601677257,0.9266918251197617,1.2810421851144084e8,1.3005504417405161e8,0.9499247477453876,375.5406006289714,128.10421851144085
2170,3.907970287536734e6,132641.7011677066,25.172347288368837,384.844911964223,36.23343532929897,36233.43532929897,39.32769544091944,1.0014715407735881,0.9264937353702595,1.280793466366261e8,1.3002979353972192e8,0.9505579634808096,375.55182779009556,128.0793466366261
2171,3.9079895731459195e6,132709.9008061435,25.17197644933,384.8399258246459,36.20990845729667,36209.90845729667,39.32852651290966,1.0014927038480377,0.9262917056696662,1.2805782538203345e8,1.3000794455028777e8,0.9510280700701275,375.5597639430141,128.05782538203346
2172,3.908093655167987e6,132748.498943946,25.171866918164017,384.84660104220603,36.21049720070468,36210.49720070468,39.3287835722053,1.0014992498092485,0.9261072329684558,1.2803860576347375e8,1.2998843224718148e8,0.9508533812441297,375.56221867846824,128.03860576347375
2173,3.908129936220266e6,132810.44338079682,25.171735880177216,384.8439849989265,36.20462516295519,36204.62516295519,39.32860128915212,1.0014946080094156,0.925941667591536,1.2801961806427294e8,1.2996915539520095e8,0.9508730328225373,375.5604780035308,128.01961806427295
2174,3.90822359195987e6,132834.7093091993,25.171389159501725,384.85105837417643,36.22080921285057,36220.80921285057,39.32820439506628,1.0014845011845124,0.9257896387707769,1.2800096316057341e8,1.299502164066735e8,0.9502922025190583,375.55668794419216,128.0009631605734
2175,3.908304470983389e6,132842.6655458507,25.171035986779984,384.85849188965733,36.220542922826056,36220.542922826055,39.32761452154206,1.001469480178564,0.9256540081402561,1.2798260114883786e8,1.2993157477039377e8,0.9501445141973957,375.55105506696145,127.98260114883786
2176,3.9084421220189445e6,132871.36486961113,25.171048276391875,384.86959807842334,36.210888963151426,36210.888963151425,39.32682547573018,1.0014493872919579,0.925537924607697,1.2797239382399014e8,1.299212120040509e8,0.9502946033347512,375.5435202344842,127.97239382399013
2177,3.908619609890973e6,132913.1423838978,25.171128619729622,384.8834319579078,36.202154333213734,36202.15433321374,39.32585459331954,1.0014246639743878,0.9254417198561958,1.2797420273114417e8,1.299230484580144e8,0.9505031550738091,375.5342489903954,127.97420273114417
2178,3.9087904683348453e6,132951.9459955666,25.170999117944305,384.89689320481943,36.18709114641999,36187.09114641999,39.32463517323902,1.0013936116970243,0.9253652162479438,1.2797744960216925e8,1.2992634477377589e8,0.9508896784497659,375.5226043863841,127.97744960216924
2179,3.908923539038219e6,132905.29923931777,25.170766537039267,384.9152130274109,36.18708664516718,36187.086645167175,39.32337360415644,1.0013614861041373,0.9253092756038733,1.2798067907525206e8,1.2992962342665184e8,0.9508685339461989,375.51055728905146,127.98067907525206
2180,3.9090845738749127e6,132838.01713593732,25.170758548791532,384.9384869254817,36.22545731903907,36225.45731903907,39.322086613490924,1.0013287131559565,0.925265201998118,1.2797717586390325e8,1.2992606686690685e8,0.9497779275735774,375.4982674334837,127.97717586390326
2181,3.9092533832228095e6,132817.03716049774,25.170801869673443,384.95783344162203,36.23288244246169,36232.88244246169,39.32066477994159,1.0012925064619356,0.9252324417003203,1.2797405045924576e8,1.2992289386725457e8,0.9495123801096815,375.4846899232258,127.97405045924576
2182,3.9093425188977625e6,132795.8344914114,25.170460372083003,384.9690809792407,36.237082725145655,36237.08272514566,39.31937302059691,1.0012596120803372,0.9252145960394975,1.2796955396904579e8,1.2991832890258455e8,0.9493412254064131,375.47235453012644,127.96955396904579
2183,3.909487884176992e6,132781.66005243192,25.170142378375296,384.9853439474577,36.223809246701435,36223.809246701436,39.31824552041385,1.0012309005239417,0.925199620339526,1.279639981197369e8,1.299126884464334e8,0.9496077450120372,375.46158769647815,127.9639981197369
2184,3.909539834786733e6,132791.63961328226,25.170218113108593,384.98962234184006,36.211655812949246,36211.65581294925,39.31687475325759,1.0011959942249422,0.9252023529086341,1.2795847163943155e8,1.2990707780652949e8,0.9498748731063958,375.44849783435336,127.95847163943155
2185,3.9095262745927735e6,132846.33987467198,25.170441630424875,384.9826640895109,36.22944911187673,36229.44911187673,39.31555112603497,1.0011622883344957,0.9252186261972882,1.279519826858059e8,1.2990049003635117e8,0.949377375999135,375.43585812543586,127.9519826858059
2186,3.9094088131793314e6,132863.7723426461,25.170460986563604,384.9689134390097,36.233526684270885,36233.52668427089,39.314085559447676,1.0011249679878078,0.9252373114743172,1.27948428078701e8,1.298968812981736e8,0.9492780713992736,375.42186299542794,127.948428078701
2187,3.909223852133743e6,132860.4561387176,25.170364205869948,384.9503971452625,36.23825340893186,36238.25340893186,39.31249287227342,1.0010844105419547,0.9252652935926131,1.2794865345387982e8,1.2989711010546175e8,0.9492015793601303,375.40665395323305,127.94865345387981
2188,3.909101087177777e6,132814.7322696191,25.170695103670127,384.94254382346156,36.24457045690287,36244.57045690287,39.31081434205081,1.0010416671208258,0.925300589392575,1.2794697096113208e8,1.2989540199099703e8,0.9490430252066712,375.39062517030965,127.94697096113208
2189,3.9090467861344167e6,132871.12495618398,25.17109113641335,384.93126005894317,36.2342905673339,36234.2905673339,39.30910618499549,1.0009981692585967,0.9253532007155231,1.2794417563853532e8,1.2989256410003586e8,0.9493193616613376,375.3743134719738,127.94417563853533
2190,3.909075413210551e6,132954.04634337788,25.171485172094624,384.9257254706598,36.21519528102956,36215.195281029555,39.30749774031949,1.0009572105512565,0.9254112757888915,1.279457733761698e8,1.2989418616870031e8,0.9498454300367575,375.3589539567212,127.9457733761698
2191,3.9091247723165574e6,133000.89368679863,25.171850327187965,384.9259815116982,36.25179000606338,36251.790006063384,39.306075807341436,1.000921001325304,0.9254787157055008,1.2795230574484405e8,1.299008180150701e8,0.9489344141735012,375.34537549698905,127.95230574484405
2192,3.9091110915875407e6,133051.9656939147,25.172474332231758,384.91938082503833,36.25482748215358,36254.82748215358,39.30470880872844,1.0008861909914708,0.9255492615081757,1.2795377052389218e8,1.2990230510039815e8,0.9488820449479076,375.33232162180155,127.95377052389217
2193,3.909044375433267e6,133075.4516128043,25.173072529090582,384.9101859144203,36.26944269199098,36269.44269199098,39.30345805105643,1.0008543407088932,0.9256225329409823,1.2795352822961359e8,1.2990205911635898e8,0.9485205435363001,375.32037776583496,127.95352822961358
2194,3.9090919265134134e6,133112.68473395924,25.17327745836889,384.91123769413394,36.28805020617206,36288.05020617206,39.30241949570772,1.0008278941141056,0.9256960194820729,1.279565422235948e8,1.2990511900872569e8,0.9480539090037017,375.31046029278957,127.9565422235948
2195,3.9091772653340567e6,133039.29845112117,25.17340020086766,384.9274176231331,36.287622484853394,36287.6224848534,39.3014198481799,1.0008024382988414,0.9257717778442051,1.2796313907638544e8,1.2991181632120349e8,0.9480741088307787,375.3009143620655,127.96313907638543
2196,3.9094050163250226e6,132997.81413850107,25.17354352846635,384.9548626082081,36.28297233264088,36282.97233264088,39.30044891118094,1.000777713591191,0.9258553300652044,1.2796713118587358e8,1.2991586922423714e8,0.9481575956944244,375.29164259669665,127.96713118587358
2197,3.909684838460788e6,132985.22485011883,25.173645532245043,384.98467009283075,36.25701284039545,36257.012840395444,39.29947983505863,1.0007530362703752,0.9259433149046558,1.2797199542707352e8,1.2992080754017617e8,0.9487990629651623,375.28238860139066,127.97199542707352
2198,3.9097941034903266e6,132996.2792510467,25.173516644940317,384.9946813699572,36.26515489063011,36265.15489063011,39.298601652378515,1.0007306735320587,0.926030593356256,1.2797709430107291e8,1.2992598406200296e8,0.9485991713356203,375.274002574522,127.97709430107291
2199,3.9098354470150177e6,132973.05628285804,25.173528780932067,385.0012630715759,36.25040633117804,36250.40633117804,39.29794701274394,1.000714003270653,0.9261174846129456,1.2798611234089424e8,1.2993513943237993e8,0.9490357579707407,375.26775122649485,127.98611234089424
2200,3.909748480971099e6,132921.56076222364,25.173563652705823,384.99764731996686,36.24509700118107,36245.09700118107,39.29747566799596,1.0007020005752063,0.9262085239900332,1.279876296329975e8,1.2993667983045432e8,0.949194943594347,375.2632502157023,127.9876296329975
2201,3.9097147914225557e6,132892.3911522981,25.173265475997304,384.9971865718917,36.22806845487681,36228.06845487681,39.29710903533198,1.000692664351083,0.9262912463093943,1.2798418260582925e8,1.2993318031048656e8,0.9496166609443881,375.25974913165606,127.98418260582925
2202,3.90968538086855e6,132858.7679021376,25.172916143779283,384.99761600065364,36.22463379437626,36224.63379437626,39.29690476098653,1.0006874625475908,0.9263726099770763,1.2798246228452806e8,1.2993143379139905e8,0.9496928744810418,375.2577984553465,127.98246228452805
2203,3.9096113723433027e6,132846.85716618373,25.17277542772311,384.99128595077667,36.23490979649962,36234.909796499625,39.296855680243375,1.0006862127167293,0.9264464920398515,1.2798245446343474e8,1.2993142585120279e8,0.9494390997614089,375.2573297687735,127.98245446343473
2204,3.9093676504572295e6,132814.84652518923,25.17274424283293,384.96970478410196,36.252290310083694,36252.29031008369,39.296836470030755,1.000685723532682,0.9265154987774464,1.2797880759935153e8,1.299277234511183e8,0.9490100647462338,375.25714632475575,127.97880759935153
2205,3.9093008740354273e6,132853.6331497774,25.17241687829617,384.95894402504075,36.26653984428045,36266.53984428045,39.297037691329784,1.0006908475909853,0.9265738514098913,1.2797422124638553e8,1.2992306725521374e8,0.948629708117907,375.2590678466195,127.97422124638553
2206,3.9092381958055757e6,132874.49491375138,25.172023457095484,384.9504282254663,36.30089806047222,36300.898060472224,39.297387329481815,1.0006997510534157,0.9266297767882126,1.2797626702093713e8,1.2992514418369251e8,0.9477679615163777,375.26240664503086,127.97626702093713
2207,3.9092180664509875e6,132894.22436081315,25.171933128448085,384.9463651468068,36.3174919289762,36317.491928976204,39.29795117802727,1.000714109338722,0.9266788797644337,1.2798165336001945e8,1.2993061254824309e8,0.9473847871738476,375.2677910020207,127.98165336001945
