t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
2208,3.909140200803904e6,132922.47224708693,25.172044656676,384.93554827286613,36.31538350123699,36315.38350123699,39.29878942058247,1.000735455010109,0.9267140159679266,1.2798814135596015e8,1.2993719934615244e8,0.9475144462736024,375.27579562879095,127.98814135596014
2209,3.909107596070877e6,132919.25307894807,25.171898410294496,384.9325528024392,36.315680072416804,36315.680072416806,39.299767528146404,1.0007603623146972,0.9267361027314382,1.2799137833090797e8,1.29940485615135e8,0.9475380455091696,375.2851358680115,127.99137833090798
2210,3.909129051311095e6,132926.7346081394,25.171577036943518,384.933977237814,36.32792046218929,36327.92046218929,39.300733523928145,1.0007849611952844,0.9267485498682233,1.2800123274887164e8,1.299504901003773e8,0.9472882040981794,375.29436044823166,128.00123274887164
2211,3.9089935096390443e6,132925.69979241624,25.171623122988112,384.9202660394116,36.3352876319819,36335.2876319819,39.30181944633687,1.0008126139823503,0.9267570181956469,1.280104423256721e8,1.299598399245402e8,0.9471980180191998,375.3047302433814,128.0104423256721
2212,3.9089398112709704e6,132905.20080732973,25.17180608458515,384.91688180057497,36.32969283048536,36329.69283048536,39.30293044232803,1.00084090526295,0.9267499071321074,1.2802303811665002e8,1.2997262752959393e8,0.9474454326618277,375.3153394736063,128.02303811665
2213,3.9088774946462917e6,132919.0655229614,25.17182943484774,384.90911611858616,36.33737217239083,36337.37217239083,39.30404098309164,1.0008691849512754,0.9267367397295191,1.2803284145808592e8,1.2998258016049333e8,0.9473368523301503,375.3259443567283,128.03284145808593
2214,3.9089169698775928e6,132949.83378006888,25.17175078133163,384.91000367966603,36.33662511787527,36336.62511787527,39.305447360349746,1.0009049980540723,0.9267152719227484,1.2803813969015777e8,1.299879590763023e8,0.9473933476224196,375.3393742702771,128.03813969015778
2215,3.908767928279112e6,132930.4368609289,25.17189503065122,384.8967881160228,36.32672849975341,36326.72849975341,39.306793713857296,1.0009392826646124,0.9266816109457473,1.2803652583149412e8,1.299863206411108e8,0.9476720421581112,375.3522309992297,128.03652583149412
2216,3.908515045728677e6,132926.0181256543,25.172342987004676,384.8714605099921,36.282700109146745,36282.70010914675,39.308296403422574,1.000977548340172,0.9266346881960713,1.2802769549791245e8,1.2997735583544411e8,0.9488190228290483,375.3665806275645,128.02769549791245
2217,3.908346959591126e6,132918.70716536904,25.172512276408472,384.85507160303337,36.26825855559693,36268.25855559693,39.30987571158591,1.0010177650923096,0.9265785088511953,1.2801534583195274e8,1.2996481810350531e8,0.9491456872589117,375.38166190961607,128.01534583195274
2218,3.90831188388942e6,132922.24815724185,25.172196894243296,384.8511351408948,36.274933606618575,36274.93360661857,39.31135358783804,1.0010553989020383,0.9265143538462562,1.2800246880084379e8,1.2995174497547594e8,0.9488852811808256,375.3957745882644,128.0024688008438
2219,3.908165915934903e6,132938.28000550883,25.171883509140063,384.8346213995305,36.30991662739148,36309.91662739148,39.31259657057445,1.0010870511975067,0.9264481671088778,1.2798955186619753e8,1.2993863133624114e8,0.9479160848566821,375.40764419906503,127.98955186619753
2220,3.908063159798465e6,132933.24182353876,25.171731117952596,384.8246603440292,36.33066571490068,36330.665714900686,39.313723096940976,1.0011157379558677,0.9263757602725943,1.2797723795380735e8,1.299261299023425e8,0.9473080860830017,375.41840173345037,127.97723795380735
2221,3.9080849766438548e6,132921.57891280294,25.171546620154075,384.8280731632061,36.326604152644386,36326.60415264439,39.314655331800004,1.0011394771216175,0.9263049813202947,1.279645128753685e8,1.2991321104098326e8,0.9473113967492782,375.42730392060656,127.9645128753685
2222,3.9080439947243356e6,132931.66830792837,25.17104981259335,384.82286711686106,36.33750623811389,36337.50623811389,39.31535035801391,1.001157175818821,0.926244157024273,1.2795150974908158e8,1.2990000989754476e8,0.9469437598223409,375.43394093205785,127.95150974908158
2223,3.9080116310614226e6,132891.28117456048,25.170671446167255,384.8236850037576,36.33497315809202,36334.97315809202,39.31574261599221,1.001167164586215,0.9261843874527423,1.2794199403234272e8,1.2989034927141392e8,0.9469373342523273,375.43768671983065,127.94199403234272
2224,3.908058338396167e6,132892.90053201874,25.17052965477005,384.82828112784387,36.30689746321615,36306.897463216155,39.31561448747102,1.0011639018202154,0.9261321466711616,1.2793638997956075e8,1.2988465987772664e8,0.9476167625273716,375.4364631825808,127.93638997956074
2225,3.9080206711907284e6,132894.0684519905,25.170417358441394,384.8243223994636,36.29267688025909,36292.67688025909,39.315448976677345,1.0011596871224637,0.9260907279179726,1.2793560403948961e8,1.2988386196902499e8,0.9479919961175779,375.4348826709239,127.93560403948962
2226,3.908092449817414e6,132886.9385320993,25.1701448362977,384.83236608412994,36.29388372751962,36293.88372751962,39.3150512637668,1.0011495594463606,0.9260541886533484,1.2793548273273614e8,1.2988373881496055e8,0.9479397605150715,375.4310847923852,127.93548273273615
2227,3.9080951015886795e6,132895.75110377683,25.170041757177952,384.8317380718555,36.278323817247575,36278.323817247576,39.31429375537862,1.0011302696536546,0.9260197935325902,1.2793588815267533e8,1.2988415040880744e8,0.9483508883406592,375.42385112012045,127.93588815267533
2228,3.908130659430613e6,132893.2919329736,25.17033885854542,384.83561340444845,36.28236778369741,36282.36778369741,39.313403701689765,1.0011076046225826,0.9260000743480018,1.2793590076219313e8,1.2988416321034835e8,0.9482357314193247,375.4153517334685,127.93590076219313
2229,3.9082563172279573e6,132908.07092586556,25.170716764111084,384.8469160348717,36.26564066787997,36265.64066787997,39.312491384741854,1.0010843726622747,0.9259923013060644,1.2793652022470658e8,1.298847921063011e8,0.9486498259913642,375.406639748353,127.93652022470657
2230,3.9083247811405635e6,132935.45386722297,25.170844883315063,384.8511036975882,36.23271528230031,36232.71528230031,39.311467814860166,1.0010583076692712,0.9259973098595994,1.2793650729596046e8,1.2988477898067051e8,0.949501455033128,375.3968653759767,127.93650729596045
2231,3.9083045915184487e6,133033.08792788428,25.170852717942644,384.8390931284979,36.23083846447869,36230.838464478686,39.310440686990134,1.0010321520728387,0.9260047539940311,1.2793774015564968e8,1.2988603061487277e8,0.9495894262544324,375.38705702731454,127.93774015564968
2232,3.908194181405864e6,133063.5981209852,25.171176088355548,384.82472816359626,36.23241108968107,36232.411089681074,39.30953913661241,1.001009194280989,0.9260064276752622,1.2793824022677945e8,1.2988653830129893e8,0.9495873673829118,375.37844785537084,127.93824022677944
2233,3.9080769610625375e6,133093.85071547903,25.171450453941034,384.80969524434846,36.21778293874181,36217.78293874181,39.30865058702656,1.0009865675515857,0.9260175050580051,1.2793461331446487e8,1.2988285615681712e8,0.9499810798858015,375.36996283184465,127.93461331446487
2234,3.9078643372212755e6,133084.61207058618,25.171555837363005,384.7889628084291,36.23952383638841,36239.523836388405,39.30810107961106,1.000972574460155,0.9260266506295748,1.2792931556123543e8,1.2987747772714257e8,0.9494230022705612,375.3647154225581,127.92931556123543
2235,3.907698601517344e6,133050.55157762306,25.171511133899752,384.775540258891,36.25451551464311,36254.51551464311,39.30765674633066,1.000961259606082,0.9260353229629199,1.2792374295244087e8,1.2987182025628515e8,0.949022169248768,375.36047235228074,127.92374295244088
2236,3.9075859012386706e6,133048.84751746105,25.171583642609907,384.76422565965436,36.274964961936476,36274.96496193648,39.307489444845324,1.0009569993087417,0.9260438218218421,1.2791782509824142e8,1.298658122824786e8,0.9484711854615134,375.3588747407781,127.91782509824142
2237,3.9075068905085414e6,133030.02792636445,25.171653693397698,384.75808996760213,36.2873051465299,36287.3051465299,39.30750974000069,1.000957516120629,0.926057727531574,1.2791101085097943e8,1.2985889426495375e8,0.9481132507435954,375.3590685452359,127.91101085097944
2238,3.9072940858646943e6,133038.025350869,25.171402370834503,384.73558211150106,36.279828719055324,36279.828719055324,39.30744263731554,1.0009558073647833,0.9260708741172319,1.2790532523536722e8,1.2985312206636266e8,0.9483219583124018,375.35842776179373,127.90532523536723
2239,3.907174334285163e6,133018.09880713138,25.17098851815407,384.72540626687373,36.29017622971773,36290.17622971773,39.30739546813817,1.0009546062115449,0.9260819237440663,1.2789924792663269e8,1.2984695220977938e8,0.9480315894372991,375.35797732932934,127.89924792663268
2240,3.9071212988599045e6,133012.99290953833,25.170841042811364,384.7205204842371,36.31148822958186,36311.48822958186,39.307598676061914,1.000959780858831,0.9260877150141976,1.2789257078792499e8,1.2984017338875633e8,0.9474377369168473,375.3599178220617,127.892570787925
2241,3.907031439974609e6,132956.10480523683,25.171013097377845,384.717159548356,36.31126971421791,36311.26971421791,39.30804032964097,1.0009710274748698,0.926087408311418,1.2788935296667509e8,1.2983690656515238e8,0.9474278772130224,375.3641353030761,127.88935296667509
2242,3.907084716469982e6,132992.7692082386,25.171100353622275,384.71885293188006,36.2994304986026,36299.430498602596,39.30857379199127,1.0009846119820704,0.9260845216970224,1.2788314381665316e8,1.2983060285954636e8,0.947686699998295,375.3692294932764,127.88314381665316
2243,3.907094841414804e6,132986.75531627814,25.1711421383027,384.72049807324424,36.30929596600895,36309.295966008955,39.30929204943201,1.0010029022576072,0.9260784764603364,1.2788069405868971e8,1.2982811579562408e8,0.9474070069917854,375.3760883466027,127.88069405868971
2244,3.9071441402532826e6,132964.97043245393,25.171272100948453,384.7277441203699,36.28948257642876,36289.48257642876,39.309923427621214,1.0010189801711709,0.9260652618727051,1.2788047091810897e8,1.2982788925696342e8,0.9479047663524617,375.38211756418906,127.88047091810897
2245,3.90734115480461e6,133011.8971264845,25.17157457902114,384.7430435961392,36.280464572166096,36280.46457216609,39.310424986026284,1.0010317522510774,0.9260542288994146,1.2788269083169746e8,1.298301429763426e8,0.9481191361767791,375.386907094154,127.88269083169746
2246,3.9074878459694707e6,133034.85342077634,25.17166659749018,384.7556567327925,36.28782299520608,36287.82299520608,39.31046761755004,1.0010328378539153,0.9260455718318189,1.2788918952178629e8,1.2983674063125512e8,0.947943971797382,375.38731419521827,127.88918952178629
2247,3.9075107476303787e6,133069.88776213198,25.171549538936908,384.7544199661821,36.291945835881386,36291.945835881386,39.310282352610194,1.001028120120962,0.9260360473921098,1.2790190406569128e8,1.2984964879765612e8,0.9479335628502752,375.3855450453608,127.90190406569128
2248,3.907629956802152e6,133098.1410004998,25.171433094864238,384.7636917229003,36.28394127846,36283.94127846,39.30997605952916,1.0010203204317012,0.9260323822245047,1.2791380026785275e8,1.2986172616025661e8,0.9482080226657149,375.3826201618879,127.91380026785275
2249,3.90773458123198e6,133127.17261948227,25.171391771044252,384.7713974120793,36.2787125106583,36278.712510658304,39.30948212594183,1.0010077425161839,0.9260273778343556,1.2793082934182748e8,1.2987901456023094e8,0.9484519434637383,375.3779034435689,127.93082934182748
2250,3.90780750494171e6,133139.01238201695,25.17144584533659,384.7776241141379,36.2933808148187,36293.380814818694,39.30880657800816,1.0009905398293135,0.9260352383074015,1.2794481617011656e8,1.2989321438590513e8,0.9481569274415655,375.3714524359926,127.94481617011655
2251,3.9079110445560208e6,133136.73401890812,25.17141373872551,384.7884108600523,36.29199284328295,36291.99284328295,39.307650690926955,1.0009611054064929,0.9260586309863679,1.2795953466966598e8,1.2990815702504161e8,0.9482756837308124,375.36041452743484,127.95953466966597
2252,3.9080444165970394e6,133127.68525699916,25.171375333688353,384.80292878084,36.31437869884715,36314.37869884715,39.30624096721023,1.000925207086827,0.9260977557137895,1.2797454223043983e8,1.2992339312735008e8,0.9477665127237569,375.34695265756017,127.97454223043982
2253,3.9082657792299627e6,133147.1363951775,25.17135966443318,384.82351099233284,36.325599964061745,36325.599964061745,39.30471742685853,1.0008864104503514,0.9261450337390824,1.279866128908665e8,1.2993564760494061e8,0.9475124263946735,375.3324039188818,127.98661289086651
2254,3.908460202277557e6,133210.84655762016,25.171410359082234,384.8368354454574,36.332826878908676,36332.82687890868,39.30296832369366,1.000841869904005,0.9262142306046461,1.2800139922642939e8,1.2995065911312628e8,0.9474005989964643,375.3157012140018,128.00139922642938
2255,3.908515889474076e6,133234.95890419732,25.171536481224273,384.8400540845952,36.36951720441423,36369.51720441423,39.30090416212417,1.000789306461265,0.9262940899021328,1.2801184150330488e8,1.2996126040944658e8,0.9465141356540594,375.29598992297434,128.01184150330488
2256,3.908503414095635e6,133223.71229328803,25.17170377356615,384.83992882796605,36.371785989284994,36371.785989284996,39.29909733376669,1.000743295954959,0.9263922639352812,1.2801542484095669e8,1.2996489831569207e8,0.9464818958222921,375.2787359831096,128.01542484095668
2257,3.908624009420569e6,133191.79589568643,25.171952638206953,384.85547538479943,36.37361180995824,36373.61180995824,39.29761943704394,1.0007056616239502,0.926487559680807,1.2800916605093434e8,1.2995854421414654e8,0.9463498837660571,375.2646231089813,128.00916605093434
2258,3.908633411155046e6,133129.18477409377,25.172326242408467,384.86281614484733,36.413024984212306,36413.02498421231,39.296605976723065,1.0006798540687991,0.9265831718436802,1.280029524317162e8,1.2995223597128549e8,0.9452616455425524,375.2549452757996,128.0029524317162
2259,3.9085822440231782e6,133141.41361058597,25.172862530347388,384.8563537627515,36.38487476291198,36384.874762911975,39.29594365378328,1.0006629881536326,0.9266749578546838,1.2799156859097399e8,1.2994067877256243e8,0.9459247270887822,375.24862055761224,127.99156859097398
2260,3.9084089146106304e6,133157.2718648504,25.173295585546427,384.83706857755146,36.35403933970486,36354.03933970486,39.295416423273906,1.0006495623389582,0.9267604363356742,1.279841650482728e8,1.2993316248555614e8,0.9467197362836098,375.2435858771093,127.9841650482728
2261,3.908359314434509e6,133153.64267977796,25.173542145885,384.8323824418686,36.328459896418735,36328.45989641873,39.29525763074205,1.0006455187203387,0.9268388134676927,1.2797850848243573e8,1.2992741977912258e8,0.9473560005158658,375.242069520127,127.97850848243573
2262,3.9082831965457574e6,133090.85144859014,25.173583162464688,384.83102396505274,36.32136372250585,36321.36372250585,39.2953974704062,1.000649079708145,0.9269040218093269,1.2797072362153186e8,1.2991951636703742e8,0.9474867935404996,375.2434048905544,127.97072362153186
2263,3.9082740961489226e6,133045.65836758804,25.173626790586894,384.8347031377507,36.297191483381134,36297.19148338113,39.295676951851874,1.000656196644718,0.9269564513310794,1.279708104516291e8,1.2991960451942042e8,0.9481093545429828,375.2460737417693,127.9708104516291
2264,3.908307484359823e6,132986.75578167767,25.173762437178144,384.84411096617185,36.31477808273332,36314.77808273332,39.29626214345336,1.0006710984264835,0.9269914778987369,1.2796829205958143e8,1.299170477762248e8,0.9476083872535944,375.2516619099313,127.96829205958143
2265,3.9084248855057363e6,132930.49270886535,25.17363324263314,384.86181374076153,36.267824031248445,36267.82403124844,39.29719624308819,1.000694885078359,0.9270195599383007,1.2797081045162909e8,1.299196045194204e8,0.948810233944689,375.26058190438465,127.97081045162909
2266,3.9085190233855685e6,132907.6609089319,25.1733596451484,384.8737372555185,36.26568220216731,36265.682202167314,39.29811501412944,1.0007182813908049,0.9270295270847372,1.2798067604258315e8,1.2992962034780015e8,0.9489100221260026,375.2693555215518,127.98067604258316
2267,3.9086145474185627e6,132883.3200512146,25.172902471586035,384.88595589881226,36.28079986435024,36280.79986435024,39.29888659850434,1.0007379296255692,0.927043349526746,1.2799400669710442e8,1.2994315400721261e8,0.9485833094868851,375.27672360958843,127.99400669710442
2268,3.908835608713844e6,132846.54325424065,25.172854849339956,384.9122390886446,36.26048770526774,36260.48770526774,39.29961444594212,1.0007564641083755,0.9270391597724863,1.2800958679383177e8,1.2995897136429621e8,0.9491653949145303,375.2836740406408,128.00958679383177
2269,3.909018641198512e6,132803.3344038819,25.172805383652086,384.9353014061805,36.31132152977589,36311.32152977589,39.30029533475746,1.0007738027996804,0.927035677793872,1.280268482660079e8,1.2997649570153086e8,0.9479076328570951,375.2901760498802,128.0268482660079
2270,3.909314072624213e6,132793.87306534222,25.172727344616572,384.9663811986617,36.32112459345004,36321.12459345004,39.30100979246161,1.00079199631572,0.9270328841617672,1.2804257393083946e8,1.2999246084349184e8,0.9476916768899644,375.296998618395,128.04257393083947
2271,3.909514763494792e6,132778.62727678122,25.17279048249768,384.988393090521,36.32476385635129,36324.76385635129,39.30149483985124,1.0008043479460706,0.9270307178131755,1.2805494147358388e8,1.3000501672445063e8,0.9476340738516984,375.3016304797765,128.05494147358388
2272,3.9096560908495984e6,132850.69531561856,25.173207714821412,384.9954531635046,36.306855826627604,36306.8558266276,39.30158736996807,1.0008067042061473,0.9270392069575298,1.2807263119052254e8,1.3002297582794166e8,0.9482150693484734,375.30251407730526,128.07263119052254
2273,3.909670072916257e6,132874.69340662565,25.17360067516164,384.99443216204196,36.32047518543021,36320.47518543021,39.30152901408547,1.0008052181857994,0.9270535484350115,1.2808492291654602e8,1.3003545473761018e8,0.9479529945298913,375.3019568196748,128.08492291654602
2274,3.909662479207641e6,132901.97000420414,25.173548905171554,384.99087759464186,36.30351011702076,36303.510117020756,39.30137891084346,1.0008013958381292,0.9270772131218722,1.2809785852604775e8,1.3004858733608909e8,0.948500522526718,375.30052343929844,128.09785852604776
2275,3.9095790689479173e6,132927.36103582708,25.173437530563778,384.97978673925485,36.314426166604115,36314.42616660411,39.301170272357254,1.0007960829027054,0.9270945897078555,1.2810796864587863e8,1.3005885141713567e8,0.9483175621177844,375.2985310885145,128.10796864587863
2276,3.909517053660882e6,132976.20447757764,25.17349237295684,384.9684861552808,36.29788682463992,36297.886824639914,39.300945816907024,1.0007903671916,0.9271228355072746,1.2811278117209415e8,1.3006373723055243e8,0.9488131605757758,375.29638769685,128.11278117209415
2277,3.9092893026699154e6,133004.86354428387,25.173657668236782,384.9423485347229,36.301529821534984,36301.52982153498,39.300787617048286,1.0007863386652778,0.9271538291415508,1.2810901938582344e8,1.3005991815819639e8,0.9487545024176384,375.29487699947913,128.10901938582344
2278,3.9090841520022117e6,133006.54107667593,25.173209711883324,384.92126513002404,36.2891137294509,36289.113729450895,39.30036137199569,1.0007754844241434,0.927201483259393,1.2810123053456587e8,1.3005201069499072e8,0.9490733911336212,375.29080665905377,128.10123053456587
2279,3.9089232979681063e6,132964.6088170653,25.17256880862318,384.9091426249787,36.26546455636357,36265.46455636357,39.2997196327495,1.0007591426684304,0.9272530551235993,1.2809264297410522e8,1.300432923594977e8,0.9496585372592732,375.28467850066136,128.09264297410522
2280,3.9087572006590012e6,132943.97393533323,25.171918995394407,384.8943146507307,36.2749715603639,36274.971560363905,39.299014334184626,1.0007411823879575,0.9273032697239222,1.2808309661144972e8,1.3003360062076114e8,0.9493754656091692,375.27794339548404,128.08309661144972
2281,3.9085408402309595e6,132903.44415702755,25.171290996226745,384.8763910370981,36.30611736541288,36306.11736541288,39.29857240279005,1.0007299286974047,0.9273504755838551,1.2806419638080277e8,1.3001441256934291e8,0.9484652240839749,375.27372326152675,128.06419638080277
2282,3.908458936659453e6,132899.19715415765,25.17051029863132,384.86847497505556,36.335544305693574,36335.54430569358,39.29841344356887,1.0007258808340764,0.9273955275853558,1.2804513382256596e8,1.2999505971834108e8,0.9475755172031093,375.2722053127787,128.04513382256596
2283,3.9083950530790295e6,132878.19065094827,25.16970732611434,384.864104223046,36.336601742050995,36336.601742050996,39.298150357138475,1.0007191813931393,0.927444334961161,1.280333124794405e8,1.2998305835476193e8,0.9474712223929254,375.26969302242725,128.0333124794405
2284,3.908300312523908e6,132811.95383477907,25.169229260211754,384.8611986431324,36.354666701816015,36354.666701816015,39.29768678440171,1.0007073766103332,0.9274910051320768,1.2802664220414124e8,1.2997628650166623e8,0.946958227833102,375.26526622887496,128.02664220414124
2285,3.908211719256716e6,132817.52745884014,25.16895136136285,384.85159957164893,36.369269993563584,36369.26999356358,39.29733509723831,1.0006984209702567,0.9275435040435982,1.280139099430657e8,1.2996336034829006e8,0.9465074674767749,375.2619078638463,128.0139099430657
2286,3.908094257843274e6,132764.57430706357,25.16860433344705,384.8450238059338,36.36839286307178,36368.392863071786,39.29696315781036,1.0006889496104987,0.927597697453282,1.2800135836520718e8,1.2995061762965196e8,0.9464536609388061,375.258356103937,128.00135836520718
2287,3.908113965325161e6,132709.8179650376,25.168525833551087,384.8526144097985,36.3299104251385,36329.9104251385,39.29677189595429,1.0006840791673277,0.9276518450657184,1.2800278260226136e8,1.299520635555953e8,0.9474480462894435,375.2565296877479,128.00278260226136
2288,3.908220156710736e6,132750.49271527844,25.16868129714153,384.8592929658978,36.34283285701372,36342.83285701372,39.29673829782174,1.0006832235979077,0.9276997198430266,1.2800263192650436e8,1.299519105852836e8,0.9470936116053876,375.2562088492154,128.00263192650436
2289,3.9082149737032666e6,132803.99992512492,25.168746124844258,384.85331027300117,36.32637172431719,36326.37172431719,39.297035083762985,1.000690781189842,0.9277373665683659,1.2800828801349895e8,1.2995765280558269e8,0.9475793815383161,375.2590429461908,128.00828801349894
2290,3.908138614744401e6,132830.9809940395,25.168733988852527,384.8427761213416,36.294982391260774,36294.982391260775,39.29764582464507,1.0007063335786954,0.9277692261869606,1.2801420858113894e8,1.2996366353415121e8,0.9484687117498093,375.26487509201075,128.01420858113894
2291,3.908234440115036e6,132877.7345594669,25.16884920396402,384.8477783440947,36.294476358373245,36294.47635837324,39.298502182722245,1.0007281405580615,0.9277918194957862,1.2802443362315731e8,1.2997404428746934e8,0.948545365724472,375.27305270927303,128.0244336231573
2292,3.9083093526532124e6,132822.15143528135,25.16879482243139,384.8610806542234,36.297355114151095,36297.3551141511,39.299612952561816,1.0007564260797581,0.9278006430988279,1.2802440106187089e8,1.2997401123032577e8,0.9484371121893411,375.2836597799093,128.0244010618709
2293,3.908385048669262e6,132831.61579891757,25.168670082870676,384.8678320968751,36.322409956881835,36322.409956881835,39.30104268289567,1.0007928338637455,0.927795177960612,1.2801738091235635e8,1.2996688417498106e8,0.9477142930684418,375.2973126989046,128.01738091235634
2294,3.908526677361713e6,132899.41565920916,25.168657946878923,384.8753579717129,36.30458786016644,36304.587860166444,39.30289565105089,1.0008400193103528,0.9277726151832844,1.2800803406738746e8,1.2995739499227154e8,0.9480917623879969,375.3150072413823,128.00803406738746
2295,3.9085830877685794e6,132875.73450524162,25.16872999472865,384.883522249066,36.300007835426776,36300.007835426775,39.304813666056354,1.0008888611614,0.9277385725625534,1.2800803917504022e8,1.2995740017770581e8,0.9481913085618047,375.33332293552496,128.0080391750402
2296,3.908754247550095e6,132865.38844230812,25.169051521699767,384.90202437388245,36.310694679170744,36310.694679170745,39.307008069494614,1.000944741186094,0.9276806681880165,1.2800767717014955e8,1.299570326600503e8,0.9478639936169735,375.3542779447852,128.00767717014955
2297,3.908905157441965e6,132896.03685905182,25.169286560527215,384.914283443722,36.31461961817397,36314.61961817397,39.309116638657656,1.0009984354589176,0.9276044282608874,1.280028170789175e8,1.2995209855727665e8,0.9476953792536702,375.3744132970941,128.0028170789175
2298,3.9088783986592204e6,132878.65442152077,25.1697302155165,384.9133276491029,36.30637992144358,36306.37992144358,39.31129641145294,1.0010539429173477,0.9275189511676928,1.2800663967817912e8,1.2995597936870976e8,0.9479411194709162,375.3952285940054,128.0066396781791
2299,3.9088965994528886e6,132851.5446696525,25.17036651017219,384.9179464610842,36.34167797876297,36341.677978762964,39.313257925546445,1.0011038924635758,0.9274269084145431,1.2800388186490753e8,1.2995317955828176e8,0.9469886339003892,375.4139596738409,128.00388186490753
2300,3.9090107461522515e6,132839.72375579635,25.17111786631921,384.9307871963767,36.353507168860645,36353.50716886065,39.31472640773459,1.0011412870554295,0.9273343896475782,1.2799799625276628e8,1.2994720431752922e8,0.9466053833160816,375.427982645786,127.99799625276628
2301,3.909022438052819e6,132798.85167617997,25.171751242192087,384.936145400269,36.31826824163506,36318.26824163506,39.31591437422347,1.0011715383736586,0.9272440899654293,1.2799373966263267e8,1.2994288290622607e8,0.9474791577162055,375.439326890122,127.99373966263268
2302,3.908985373522669e6,132814.24988306768,25.172519496555463,384.9307975167789,36.27974437171564,36279.744371715635,39.31666527937522,1.0011906600163298,0.9271596953526328,1.2800002095825014e8,1.2994925985609151e8,0.9485449692780167,375.44649750612365,128.00002095825013
2303,3.908879604009797e6,132821.67672782126,25.1732247666579,384.91925864240324,36.241544950053125,36241.544950053125,39.31734234993294,1.0012079014765032,0.9270784774034663,1.2800428393294965e8,1.2995358774918745e8,0.949604847404283,375.4529630536887,128.00428393294965
2304,3.908803666923632e6,132749.5656395328,25.17381313182722,384.91886863242604,36.2345247347815,36234.5247347815,39.317823212543416,1.0012201465423278,0.9270031131752231,1.2800655779612057e8,1.2995589623971632e8,0.9498066618562032,375.45755495337295,128.00655779612057
2305,3.9087919750230634e6,132734.10599991502,25.174380297416022,384.91925270368483,36.228643745676976,36228.64374567698,39.31800800763384,1.001224852310664,0.9269253036515159,1.2800921409479322e8,1.2995859298963778e8,0.9499796088041539,375.459319616499,128.0092140947932
2306,3.9086853617647886e6,132745.29606478865,25.174478460690995,384.9072442099898,36.2368331613674,36236.8331613674,39.317907209337,1.0012222855031123,0.926861209709574,1.2801171780233918e8,1.2996113482470983e8,0.9498131242626688,375.4583570636671,128.01171780233918
2307,3.9085854382022e6,132697.59331714074,25.174387210322696,384.9019209872639,36.26377172725078,36263.77172725078,39.31742041122215,1.0012098892909098,0.9268051094690344,1.2801766933512414e8,1.2996717698997374e8,0.9491648078165128,375.4537084840912,128.01766933512414
2308,3.9084914208574244e6,132694.73855678743,25.17414510496842,384.89262816520255,36.24545679450271,36245.45679450271,39.316486489974146,1.001186107181617,0.9267648148301053,1.2801819685988764e8,1.299677125481093e8,0.9496712649660621,375.4447901931064,128.01819685988764
2309,3.90848238072812e6,132736.67663389147,25.173994403602606,384.8874316100131,36.24691596767391,36246.91596767391,39.315307015867276,1.00115607212012,0.9267387339914834,1.28022261913042e8,1.299718395056264e8,0.9496760107926089,375.433527045045,128.022261913042
2310,3.9084034302655207e6,132719.55249306664,25.173804375478745,384.88112923266607,36.26247649175315,36262.47649175315,39.31395943217307,1.001121756183134,0.9267248837935661,1.2803556766775599e8,1.299853478860467e8,0.9493827032892896,375.42065856867526,128.035567667756
2311,3.9082971183448886e6,132748.1864282014,25.173652291531592,384.867373284066,36.28649364225813,36286.49364225813,39.31217028165624,1.0010761958393437,0.9267221331831178,1.2804871524484798e8,1.2999869568004872e8,0.9488856684510477,375.4035734397539,128.04871524484798
2312,3.908249687799799e6,132759.33716681975,25.173390983658745,384.86140169551265,36.28832734012381,36288.327340123804,39.310230594115275,1.001026802101712,0.9267384619835878,1.2806119020791484e8,1.3001136061717243e8,0.9489448829391478,375.385050788142,128.06119020791485
2313,3.9083368949138317e6,132747.58210698867,25.173214013247506,384.8714895827567,36.27362144027228,36273.621440272276,39.30811803903051,1.000973006328225,0.9267740006477413,1.2807874473166905e8,1.3002918246869954e8,0.9494348471928082,375.36487737308437,128.07874473166905
2314,3.9084086735405154e6,132822.91818090927,25.173032895092238,384.8711269479721,36.28528321445559,36285.28321445559,39.30589642624202,1.000916433423117,0.9268298705142475,1.2809784495884506e8,1.3004857356227925e8,0.9492721440802583,375.3436625336689,128.09784495884506
2315,3.9084629745838763e6,132868.14872656885,25.17296760652907,384.87205156547475,36.300280263523305,36300.2802635233,39.303968027759375,1.0008673271589947,0.9268987190431706,1.281107532743273e8,1.300616784510937e8,0.948973301100474,375.32524768462304,128.1107532743273
2316,3.908556570055952e6,132900.71761422837,25.173206485860206,384.87827242015527,36.31023033402236,36310.23033402236,39.30226311578438,1.0008239119320577,0.9269637608493592,1.2812322807778002e8,1.3007434322617261e8,0.9487902999013499,375.30896697452164,128.12322807778003
2317,3.908572179345885e6,132974.26469258362,25.17354199226485,384.8723664274517,36.30445190187118,36304.45190187118,39.30063877323667,1.000782548388739,0.9270358776364075,1.2813203383078283e8,1.3008328307693689e8,0.9490210973939717,375.2934556457771,128.13203383078283
2318,3.908669330602153e6,132994.9712458342,25.17382803298163,384.88015895579196,36.34490010851979,36344.90010851979,39.29933058378424,1.0007492356178822,0.9271098526814728,1.2814470926922126e8,1.3009615154235661e8,0.9480395149295472,375.2809633567058,128.14470926922127
2319,3.90859423726139e6,132949.9426835449,25.174006385974206,384.8770942485061,36.32987594963398,36329.87594963398,39.2981492868176,1.0007191541376421,0.927187277785859,1.2815083877178273e8,1.3010237438759668e8,0.9484844936296923,375.2696828016158,128.15083877178273
2320,3.908533909465159e6,132903.17120023794,25.17411192301632,384.8757123613579,36.319158517831106,36319.15851783111,39.29693966338988,1.0006883513299938,0.9272711603021592,1.2815584618687458e8,1.3010745805774069e8,0.948804861247484,375.25813174874764,128.15584618687458
2321,3.908568924899335e6,132841.71869062763,25.173948624798314,384.8855459947714,36.30657449832665,36306.57449832665,39.29595486583309,1.0006632736661365,0.9273650502109619,1.2816127673907618e8,1.3011297130870679e8,0.9491496894521365,375.2487276248012,128.1612767390762
2322,3.9085798333220305e6,132784.42219829067,25.173913445784272,384.89249858549846,36.323754808461636,36323.754808461636,39.295236299383504,1.000644975521754,0.9274496321761345,1.2816720241436891e8,1.3011898722270955e8,0.9487274895776736,375.2418658206577,128.16720241436892
2323,3.90858959666168e6,132809.59425946258,25.17400008754811,384.8909278697469,36.33453807108693,36334.53807108693,39.29467226075374,1.0006306123959905,0.9275316286785105,1.2817297885043211e8,1.3012485162480418e8,0.9484925456244464,375.2364796484964,128.17297885043212
2324,3.908479849491914e6,132721.056664156,25.174051857538203,384.88876583361446,36.30850405241705,36308.50405241705,39.294205494600604,1.000618726293504,0.9276047682707561,1.281793048380113e8,1.301312739472196e8,0.9492248147764811,375.23202236006404,128.1793048380113
2325,3.908430068513205e6,132684.0660161253,25.17382280989658,384.88746202824456,36.26046427829286,36260.46427829286,39.29366275711085,1.0006049055968167,0.9276781812586917,1.2818180503404593e8,1.3013381221730553e8,0.9505041572525176,375.2268395988063,128.18180503404594
2326,3.908471773643068e6,132664.20160321702,25.17341018617732,384.893738230362,36.23722282663954,36237.22282663954,39.29321498476666,1.0005935031677033,0.9277533803392843,1.28186197934663e8,1.3013827201488629e8,0.9511308674708528,375.2225636878888,128.186197934663
2327,3.908440012655442e6,132624.54072572314,25.17290477588827,384.894543519849,36.22306459626409,36223.064596264085,39.293220090723615,1.0005936331898297,0.9278202137893115,1.2819016769817023e8,1.301423022316449e8,0.9515301046684945,375.22261244618613,128.19016769817023
2328,3.9083745621192716e6,132633.21670265592,25.172377705158265,384.88698730036856,36.179803362358854,36179.803362358856,39.29347830027301,1.0006002084420123,0.9278769871106112,1.2818748139203745e8,1.3013957501729691e8,0.9526666155639157,375.22507816575455,128.18748139203745
2329,3.908444050579865e6,132640.83668818974,25.171792873252368,384.89329397468657,36.163850359724464,36163.85035972446,39.29407747330646,1.0006154662580187,0.9279232270649588,1.2818484775857405e8,1.3013690127774015e8,0.9530516687016537,375.230799846757,128.18484775857405
2330,3.9085935743185757e6,132634.39090552047,25.171205276183798,384.9091930084664,36.165348202749385,36165.34820274939,39.29533578561122,1.0006475089177398,0.9279414849010098,1.2818303406299557e8,1.3013505996243206e8,0.9529593478816473,375.2428158441524,128.18303406299557
2331,3.9087594908250924e6,132696.6224938448,25.17085594396578,384.9197623171506,36.177306855016106,36177.306855016104,39.297014541010626,1.0006902580729489,0.9279423703144637,1.2818371705194043e8,1.3013575335222378e8,0.9526232583677764,375.2588467773558,128.18371705194042
2332,3.9088607402733117e6,132736.151197889,25.170605696743625,384.9260539322551,36.193118937747016,36193.118937747015,39.29887003290059,1.0007375077859335,0.9279256085218345,1.2818133975880073e8,1.3013333985665049e8,0.9521738523020293,375.27656541972505,128.18133975880073
2333,3.908916909610062e6,132717.18640215753,25.170381718566894,384.93371286522984,36.21197749907375,36211.97749907375,39.30089424362246,1.0007890538886928,0.9278933214622621,1.2817004833465095e8,1.3012187648187913e8,0.9515752104663417,375.29589520825976,128.17004833465094
2334,3.9090033332462213e6,132732.00937529944,25.170204594535498,384.9410116076373,36.24395204614676,36243.95204614676,39.30305009113949,1.0008439520949148,0.9278457228562355,1.2815867981686702e8,1.3011033483945891e8,0.9506333733088704,375.3164820355931,128.15867981686702
2335,3.909010324279552e6,132715.70480294258,25.169986146684124,384.94338628711614,36.275805519749156,36275.805519749156,39.30518601099749,1.0008983428474667,0.9277796207743748,1.2815902043346159e8,1.3011068064310822e8,0.9497952954143293,375.3368785678,128.1590204334616
2336,3.9089900743899085e6,132738.60990329276,25.16991102643144,384.93898720556734,36.29092190316708,36290.92190316708,39.30718261855344,1.0009491860413777,0.9277088945582999,1.2815414996730985e8,1.3010573600742117e8,0.9493744428899176,375.35594476551665,128.15414996730985
2337,3.909072279299058e6,132770.7943709895,25.1698498856123,384.94408612926287,36.32091789387473,36320.91789387473,39.30914501970705,1.000999158176406,0.927629419680134,1.2815075082438636e8,1.3010228510089986e8,0.9485526677162971,375.37468431615224,128.15075082438636
2338,3.909046846401946e6,132739.20677811396,25.169675833983877,384.9447135192489,36.3443187307982,36344.3187307982,39.31091959124484,1.0010443472695434,0.9275473315832629,1.2814284290097342e8,1.3009425675225729e8,0.9478818873416547,375.3916302260788,128.14284290097342
2339,3.909071797158829e6,132760.33242358785,25.169558621810463,384.9451034388625,36.354939436816146,36354.939436816145,39.31243889417865,1.0010830360010587,0.927462466507832,1.2814073232307726e8,1.3009211403358097e8,0.9475884064333595,375.406138500397,128.14073232307726
2340,3.909006286355129e6,132800.68790979165,25.169558007329865,384.93431176812817,36.344556120733614,36344.556120733614,39.31355954742745,1.0011115732017049,0.9273807253598071,1.2813521047158222e8,1.3008650809297687e8,0.9478448509541634,375.4168399506393,128.1352104715822
2341,3.9089188381709824e6,132801.81534000952,25.169566917298482,384.92528265351405,36.35082217155625,36350.822171556254,39.314354699332185,1.0011318215786884,0.9272981418199849,1.2812570640667628e8,1.3007685929611805e8,0.9476334005138856,375.42443309200814,128.12570640667627
2342,3.9088762290281886e6,132816.74535502968,25.169619455389302,384.91941729593873,36.33453970790614,36334.53970790614,39.3149299002974,1.00114646895099,0.9272166005144947,1.2812217909359086e8,1.3007327826760493e8,0.9480464058558377,375.42992585662125,128.12217909359086
2343,3.9088690571922744e6,132840.22359482796,25.169691503239015,384.9162929253258,36.31783847429239,36317.83847429239,39.31531179721872,1.0011561938762348,0.9271313579587187,1.2812577328500487e8,1.3007692719289835e8,0.9485166840978991,375.433572703588,128.12577328500487
2344,3.908922574757761e6,132903.4695212987,25.169899965780726,384.9153012473458,36.29704043565882,36297.04043565882,39.31559880892736,1.0011635025693797,0.9270535553739883,1.2812761858418491e8,1.3007880059308113e8,0.9490762935822668,375.43631346351737,128.12761858418492
2345,3.9090059850174855e6,132954.95619934317,25.170212275542923,384.91855543508075,36.29733925746504,36297.33925746504,39.31582601718829,1.001169288380234,0.9269777970118559,1.2812295529719892e8,1.3007406629157251e8,0.949025914905499,375.4384831425877,128.12295529719893
2346,3.909089756882382e6,132976.90001708656,25.170455609858383,384.9248579883074,36.273954788733626,36273.95478873362,39.31587671705984,1.001170579441861,0.9269023967009333,1.2812188077474585e8,1.3007297540583335e8,0.9496142035871701,375.4389672906979,128.12188077474585
2347,3.909070290470612e6,132924.0073672411,25.170738731792344,384.92826535202556,36.29658488841366,36296.584888413665,39.31589257691467,1.0011709833097482,0.9268377101703632,1.2811621846279943e8,1.3006722686578622e8,0.9489717985130532,375.43911874115554,128.11621846279942
2348,3.9091217589401226e6,132898.12929507208,25.170998810704003,384.9361498109124,36.331662435495694,36331.662435495695,39.3161518509362,1.0011775856684908,0.9267643790623555,1.2811138949632643e8,1.3006232436175272e8,0.9480004318083977,375.44159462568405,128.11138949632644
2349,3.9091417074921243e6,132862.35333965987,25.171274098010375,384.9418301888343,36.334541549327746,36334.54154932775,39.31654050901014,1.001187482765073,0.92668310976476,1.2810684001422897e8,1.30057705598202e8,0.9478776629974334,375.4453060369024,128.10684001422896
2350,3.9091776269392306e6,132842.275773794,25.171589787415858,384.94753834510055,36.33433571931264,36334.33571931264,39.31725753431465,1.0012057416645186,0.926602201293964,1.2810007317236935e8,1.3005083570798919e8,0.9478189088263443,375.45215312419447,128.10007317236935
2351,3.9091825086090537e6,132807.20722557738,25.171826055204477,384.95161074245425,36.32594983416695,36325.949834166946,39.318212644601665,1.001230063348259,0.9265119196531555,1.2809092329126064e8,1.300415464885895e8,0.9479599692339084,375.4612737555971,128.09092329126065
2352,3.9091427320401105e6,132813.52432529296,25.17196984366361,384.9469121014085,36.318900667655626,36318.900667655624,39.31948941360536,1.0012625760039588,0.9264081611313875,1.280781953397671e8,1.3002862471042345e8,0.9480613176571169,375.47346600148455,128.0781953397671
2353,3.9090928907938744e6,132839.23648255065,25.172055717326707,384.93921042928883,36.29483400336967,36294.83400336967,39.320796874888664,1.001295870232141,0.9262938845084164,1.2806455551263869e8,1.3001477717019156e8,0.9486079127423178,375.48595133705294,128.0645555126387
2354,3.909028404538163e6,132879.5135489437,25.172128533277164,384.9285311915616,36.29582494394686,36295.824943946864,39.32215880166241,1.0013305514126485,0.9261619051675465,1.2804956519019294e8,1.299995585687238e8,0.9484972936598667,375.4989567797432,128.04956519019294
2355,3.908956384841365e6,132920.96900679657,25.17203820462975,384.9169638975095,36.309845067701836,36309.84506770183,39.32350197345108,1.0013647550013827,0.9260237293202945,1.280297257898915e8,1.2997941704557513e8,0.9480126448026814,375.5117831255185,128.0297257898915
2356,3.9088585706422795e6,132932.62447114085,25.17195601785023,384.9058049104117,36.3002498289162,36300.2498289162,39.32490496330934,1.0014004818447506,0.9258814664156414,1.2801049356181403e8,1.2995989194092795e8,0.9481482750821477,375.5251806917815,128.01049356181403
2357,3.908803365585988e6,133003.4301139139,25.171870297807295,384.89295978308604,36.26864402651985,36268.644026519854,39.32611708122806,1.0014313481740906,0.9257273475750363,1.279939859472651e8,1.299431329413859e8,0.948883816738508,375.53675556528395,127.9939859472651
2358,3.908815117754086e6,133047.7978089548,25.172000721313502,384.88963506066574,36.228451777474525,36228.451777474525,39.327117375042526,1.0014568204469092,0.925574136352611,1.2797995251164442e8,1.2992888579862379e8,0.9498405714692173,375.54630766759095,127.97995251164443
2359,3.9088778562514647e6,133083.3985414663,25.17211393936304,384.89240139755333,36.202823945720624,36202.82394572062,39.328028488123145,1.0014800217509885,0.9254172918818745,1.2796442588565707e8,1.299131227265554e8,0.9503908119911052,375.5550081566207,127.96442588565708
2360,3.9090128555157566e6,133122.8527815952,25.172154648702424,384.9021409514945,36.221544298125686,36221.544298125686,39.328700132017566,1.0014971250223157,0.9252551599107307,1.2794831826416625e8,1.298967698113363e8,0.9497560196883174,375.5614218833684,127.94831826416625
2361,3.909123988838684e6,133157.5850786943,25.172177077244115,384.90992902752186,36.21791593030227,36217.91593030227,39.32963937562621,1.001521042664409,0.925092098116681,1.2793599413647048e8,1.2988425800656901e8,0.9497404600304413,375.57039099915335,127.93599413647048
2362,3.9093385412408644e6,133117.20050502344,25.172112864021994,384.93591648683395,36.1998929140294,36199.8929140294,39.33069430454479,1.0015479062087294,0.9249294734781769,1.2792381158652508e8,1.2987188993555847e8,0.9500586851419726,375.58046482827353,127.92381158652508
2363,3.9095876269369912e6,133057.1046348702,25.17186722540432,384.96743346606735,36.212084454978715,36212.084454978714,39.33180271538936,1.0015761316591116,0.9247622455223891,1.279116039771583e8,1.2985949642351095e8,0.9495704490644502,375.5910493721669,127.9116039771583
2364,3.909930247837665e6,133053.49453117594,25.17142387765533,385.0027271464311,36.214251501305725,36214.25150130573,39.333128517371435,1.001609892929353,0.924581979228983,1.2789957417795381e8,1.2984728342939474e8,0.9493372926107704,375.6037098485074,127.89957417795381
2365,3.9102462907581804e6,133068.76242621185,25.171358589092144,385.0333871898031,36.207256861334194,36207.256861334194,39.33455383579975,1.0016461883650887,0.9243958175807926,1.2789333087050395e8,1.2984094504619691e8,0.9493987325221998,375.61732063690823,127.89333087050395
2366,3.9104395084552015e6,133061.62529262886,25.171239840717234,385.05381071993605,36.21682038674772,36216.82038674772,39.33625402393599,1.0016894833004595,0.924183978942436,1.2788800183290127e8,1.2983553485573733e8,0.9490581410282388,375.63355623767234,127.88800183290127
2367,3.910756154051003e6,133053.0638039658,25.17126334459997,385.0869612891985,36.231514675413,36231.514675413004,39.338126884657754,1.001737175307114,0.9239601580787479,1.278824416740104e8,1.2982989002437603e8,0.9485503257103947,375.6514407401678,127.8824416740104
2368,3.9110151236218372e6,133063.26652386234,25.1713287867833,385.1123197857263,36.223423929230314,36223.42392923032,39.340146515809984,1.00178860479209,0.9237214142513126,1.2788066038010421e8,1.2982808160416672e8,0.9486865030868828,375.6707267970338,127.88066038010422
2369,3.9111157101272433e6,133049.01436317127,25.17173987430108,385.12402607177086,36.23395496824615,36233.95496824615,39.34220912843606,1.00184112879131,0.9234718012104418,1.2787000948753549e8,1.2981726851526447e8,0.9483029601486438,375.69042329674124,127.8700094875355
2370,3.911150725561419e6,133102.76893283636,25.17227186087584,385.1221158642796,36.23675817458754,36236.75817458754,39.344375298993214,1.0018962898715902,0.9232113494876345,1.2785739965051247e8,1.2980446665026647e8,0.9481407948160763,375.7111087018463,127.85739965051248
2371,3.9111018485956416e6,133148.3557417907,25.17280246486926,385.11248652944454,36.2320685341117,36232.0685341117,39.34607743476252,1.0019396344030298,0.9229339985804547,1.2784023123338546e8,1.2978703678516291e8,0.9481598922843266,375.7273629011362,127.84023123338545
2372,3.9110084941936806e6,133223.1340344457,25.173144423320156,385.0953476207171,36.251186582433114,36251.18658243311,39.34729620563203,1.0019706701483704,0.9226590901931484,1.2781583628564882e8,1.2976227034076023e8,0.9475211865719306,375.7390013056389,127.81583628564883
2373,3.9109968625606406e6,133322.99922016956,25.173707441164947,385.08398199189304,36.26206917952395,36262.06917952395,39.34845018017265,1.0020000558687452,0.9223862371308031,1.277836698845969e8,1.2972961409603746e8,0.9470263930633136,375.75002095077946,127.7836698845969
2374,3.9108690351322633e6,133333.90050467156,25.174315316093146,385.0698404309472,36.27059900245854,36270.59900245854,39.34926356944826,1.0020207686565648,0.9221236051814499,1.2774582457172701e8,1.296911924586061e8,0.9465580278338963,375.75778824621176,127.74582457172701
2375,3.9108267273271144e6,133349.75387224156,25.17459260046147,385.06391166716344,36.21840891978675,36218.40891978674,39.34983169537804,1.0020352358645683,0.9218649215099591,1.277088268099899e8,1.2965363127917756e8,0.947662054584559,375.76321344921314,127.7088268099899
2376,3.910801776570231e6,133371.69117439244,25.174694911480465,385.0591320485055,36.19440522188962,36194.40522188962,39.35003127122931,1.0020403180218886,0.9216207278100572,1.2767088062097766e8,1.2961510722941895e8,0.9480205340431952,375.76511925820824,127.67088062097766
2377,3.9107513326487085e6,133398.6768973017,25.174808283150163,385.0512391183901,36.1449242796055,36144.9242796055,39.3499391095836,1.0020379711448522,0.9213887369949529,1.2763070526075624e8,1.2957432006168146e8,0.9490390586013849,375.76423917931953,127.63070526075624
2378,3.9106267596668797e6,133486.23924801743,25.174907829006468,385.02961472159654,36.14620560213988,36146.20560213988,39.34934274687354,1.002022784893143,0.9211735065846822,1.2758854270437607e8,1.295315154359148e8,0.9487451959830698,375.7585443349286,127.58854270437607
2379,3.9105449766304293e6,133552.27617511398,25.174720873285565,385.014546427657,36.127899160391436,36127.89916039143,39.34845067049269,1.0020000683546424,0.9209819478002499,1.2755209385569844e8,1.2949451152862786e8,0.948991905738214,375.7500256329909,127.55209385569843
2380,3.9105172535672258e6,133542.06414722808,25.174340048937076,385.0127614087663,36.07541716124445,36075.417161244455,39.34726776122119,1.0019699458173963,0.9208133903364852,1.275183512649222e8,1.2946025509129158e8,0.9501254793122523,375.73872968152364,127.5183512649222
2381,3.9104885059560346e6,133553.59139401815,25.17418888671079,385.00865591865613,36.05756094707875,36057.560947078746,39.34586002900314,1.001934098210828,0.9206701615262456,1.2749124958044173e8,1.2943274069080378e8,0.9504040975642553,375.7252868290605,127.49124958044173
2382,3.910391294432238e6,133573.60799255347,25.174311321969256,384.9967060590912,36.03254339313554,36032.543393135544,39.34445497746124,1.001898318867117,0.9205410465950453,1.2746259516951688e8,1.2940364991829124e8,0.9508797233922455,375.7118695751689,127.46259516951687
2383,3.910268469208744e6,133629.16901026416,25.174235894476276,384.9785219366442,36.03482353343954,36034.82353343954,39.34287422953112,1.0018580654516194,0.9204343653762027,1.2742849983147064e8,1.2936903536189912e8,0.9506101171474083,375.69677454435725,127.42849983147065
2384,3.9102804021794265e6,133660.74077955767,25.174106239070838,384.976520020374,36.02690475557465,36026.90475557465,39.341233115698685,1.0018162748310422,0.920339835693728,1.2740865532351643e8,1.2934888865331617e8,0.9506759349713944,375.6811030616408,127.40865532351643
