t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
2385,3.9102656969024222e6,133661.18942464745,25.174225909166637,384.97497527806064,36.06430351689262,36064.30351689262,39.33990582618505,1.0017824756811207,0.9202598736993826,1.2739489546654764e8,1.2933491925537832e8,0.9495913277920063,375.66842838042027,127.39489546654764
2386,3.910366343675356e6,133720.31144640822,25.174617026065096,384.97920817828214,36.093083044026905,36093.083044026906,39.338739008768734,1.001752762919602,0.9201927807316187,1.273759775187301e8,1.2931571321698488e8,0.9486828210957452,375.6572860948507,127.37597751873011
2387,3.9104363142761784e6,133715.32166598307,25.17469460424016,384.98684939961214,36.106447314786436,36106.447314786434,39.33765013956584,1.0017250350930385,0.9201382542510429,1.2735925713852015e8,1.2929873821169558e8,0.948188374540195,375.6468881598894,127.35925713852015
2388,3.9105280414548647e6,133681.15692353857,25.17467647706261,384.99968241909545,36.08600497742648,36086.00497742648,39.33686458740606,1.0017050311715527,0.9200887557531374,1.2734518890701497e8,1.2928445574316241e8,0.9485890960356869,375.6393866893323,127.34518890701497
2389,3.910599096871206e6,133663.11687655537,25.174661575908193,385.0087645254486,36.10321664287938,36103.21664287938,39.3361938802861,1.0016879517549915,0.9200360500601032,1.273333506447897e8,1.2927243720283218e8,0.9480263659097089,375.6329819081218,127.33335064478969
2390,3.910657194768877e6,133691.63748691903,25.174635614103085,385.01177953944523,36.14373267522382,36143.73267522382,39.33579053795566,1.001677680726888,0.9199804605282653,1.2732296455209467e8,1.29261892946289e8,0.9468790017696461,375.6291302725829,127.32296455209467
2391,3.9107780914314524e6,133766.93749238073,25.174300414938735,385.01642751672495,36.15050307096419,36150.503070964194,39.33553600434434,1.0016711990816998,0.9199230668624294,1.2730300655848022e8,1.2924163102383779e8,0.9465418435710184,375.6266996556374,127.30300655848022
2392,3.91100951874167e6,133829.15162822488,25.173685627103847,385.0336765661004,36.16129891663713,36161.298916637126,39.33542362747615,1.00166833742825,0.9198649792989023,1.2728820394227406e8,1.2922660298708028e8,0.9461068403216886,375.62562653559377,127.28820394227407
2393,3.911087987064041e6,133811.93464020573,25.1731385857545,385.04343042037056,36.14997862386059,36149.97862386059,39.33544168646022,1.001668797296503,0.9198007188215136,1.2728938189469592e8,1.2922779887786388e8,0.9463878956419267,375.62579898618867,127.28938189469592
2394,3.9111490380706154e6,133832.00592317875,25.17252564136139,385.04760776222594,36.13627885631451,36136.278856314515,39.335448511949075,1.0016689711061495,0.9197387260017794,1.2728569416939047e8,1.2922405499430504e8,0.9467089852576184,375.62586416480605,127.28569416939047
2395,3.9111472300447547e6,133824.9325493232,25.17174647996746,385.0481444949471,36.11182401012383,36111.82401012383,39.33520901059475,1.0016628722542427,0.9196830157317425,1.2727765568160343e8,1.2921589409299842e8,0.9472889458882872,375.62357709534103,127.27765568160343
2396,3.911068279582154e6,133768.3851174343,25.170938130745284,385.04586080170435,36.09129456329178,36091.29456329178,39.33481210578621,1.001652765156288,0.9196300685623121,1.2727227237518997e8,1.2921042880729946e8,0.9477933148881125,375.61978693360805,127.27227237518997
2397,3.911009337939083e6,133788.02520779776,25.170427497371197,385.0378504313237,36.07886757612986,36078.86757612986,39.334377750469805,1.0016417043889818,0.9195783620819539,1.2726782967495829e8,1.292059184517343e8,0.9481064003767574,375.61563914586816,127.26782967495829
2398,3.9110288043508544e6,133801.39450569288,25.170072020347234,385.0384719515965,36.1019088754847,36101.9088754847,39.33377719810663,1.0016264114486322,0.9195341094505944,1.2726322081639725e8,1.292012394075099e8,0.947465448952631,375.6099042932371,127.26322081639725
2399,3.9110624938993985e6,133795.7624739982,25.169777376902132,385.0424802676249,36.06485553416971,36064.85553416971,39.33329744090952,1.0016141945319277,0.9195022595465673,1.2725703449119869e8,1.2919495887431338e8,0.9483829061768286,375.60532294947285,127.2570344911987
2400,3.91112095340224e6,133772.68377964548,25.169573062104433,385.0507920104581,36.02088903578926,36020.88903578926,39.33255670770524,1.0015953319157718,0.9194709925166005,1.2725327653566752e8,1.2919114369103302e8,0.9494919499783719,375.5982494684144,127.25327653566752
2401,3.9112517339395243e6,133750.0144041273,25.169381344158907,385.06643420340436,36.016652385028564,36016.65238502857,39.331885570702305,1.0015782415523304,0.919450930546552,1.2725799616644822e8,1.2919593519436368e8,0.9496002820986187,375.5918405821239,127.25799616644822
2402,3.911381188591176e6,133698.99196205486,25.169312675952465,385.08483146066476,35.975348275387226,35975.34827538722,39.33100418778227,1.0015557973205735,0.9194448228590743,1.2726617830696972e8,1.2920424193600987e8,0.9507062431869117,375.58342399521507,127.26617830696972
2403,3.9114400699667186e6,133648.3302045723,25.169332953812088,385.09599793701796,35.94606547749782,35946.06547749782,39.32986356105924,1.0015267514995827,0.919443006234919,1.272692877502122e8,1.2920739873117991e8,0.9514763752177917,375.5725318123435,127.2692877502122
2404,3.9114385632784995e6,133605.37150642896,25.169339405858334,385.1002234222294,35.933953629183584,35933.95362918358,39.32857333213695,1.0014938960898703,0.9194613265217623,1.2726781993849519e8,1.292059085670002e8,0.9517756579240205,375.56021103370136,127.2678199384952
2405,3.9114454337767716e6,133607.24031800358,25.169446325481804,385.1007332781619,35.96112129860514,35961.12129860514,39.327256562571286,1.001460364828224,0.9194875877737843,1.2726057010421981e8,1.2919854832915717e8,0.9510011805666635,375.54763681058404,127.26057010421981
2406,3.9114183736563837e6,133650.60600798394,25.169511614044975,385.093554296473,35.948866024008005,35948.866024008006,39.325812477460396,1.001423591502841,0.9195193599612699,1.272541229695013e8,1.2919200301472214e8,0.9512949238471279,375.53384681356545,127.2541229695013
2407,3.9112692115228465e6,133694.22510797612,25.169587963258856,385.0739027945841,35.958992922131856,35958.99292213185,39.324293352913394,1.0013849073139087,0.919563686145785,1.2724782507401232e8,1.2918560921219525e8,0.9510284812538865,375.51934024271577,127.24782507401233
2408,3.9111109489924745e6,133682.35765417293,25.169629287078834,385.05897974906236,35.92580395750949,35925.80395750949,39.32272299333441,1.0013449184356005,0.9196276690640963,1.2724057891086239e8,1.2917825270138313e8,0.95188974273052,375.50434441335017,127.24057891086238
2409,3.9111063686602945e6,133705.399116568,25.16974020082614,385.0561640717356,35.943953162312994,35943.953162312995,39.32085210559029,1.001297276670409,0.9197059754185498,1.2723739045861597e8,1.2917501569402637e8,0.9513922204427436,375.48647875140335,127.23739045861598
2410,3.9110612282812963e6,133718.53920522387,25.16978167826628,385.050223147408,35.97644924090539,35976.449240905386,39.31898163895601,1.0012496456286917,0.9198029656622373,1.2723551164046454e8,1.2917310826443101e8,0.9505334958602472,375.46861711075934,127.23551164046455
2411,3.9109526864621025e6,133677.91890672114,25.170009343326587,385.043299444993,35.98586371347,35985.863713470004,39.317121925244834,1.0012022884079124,0.919903611358962,1.272325862323362e8,1.291701383069403e8,0.9502800594757113,375.45085815296716,127.23258623233619
2412,3.910774535647257e6,133643.127736589,25.170253445742787,385.0286858216787,36.03133925685682,36031.339256856816,39.3155208880081,1.0011615183294644,0.92000524794159,1.272324403450037e8,1.291699901979733e8,0.949115634460253,375.43556937354913,127.2324403450037
2413,3.9107889998541474e6,133657.94256524014,25.170519669460397,385.0286500804187,36.053200563016226,36053.200563016224,39.31425981216993,1.001129405296943,0.9201165158241725,1.2723395396598151e8,1.2917152686901677e8,0.9485514987627371,375.42352698635364,127.23395396598151
2414,3.9107067949449983e6,133663.48407673783,25.170763771876587,385.01970549115805,36.061554223283814,36061.55422328381,39.31327443753668,1.0011043129379542,0.920221666304709,1.2723318318925452e8,1.2917074435457312e8,0.9483480528765068,375.41411735173284,127.23318318925452
2415,3.910628025284984e6,133662.84717756222,25.17072475235882,385.0117408876067,36.066021256347696,36066.021256347696,39.312452306332474,1.0010833775387513,0.9203185635661061,1.2723372747350366e8,1.291712969274149e8,0.948254265415914,375.4062665770317,127.23372747350366
2416,3.9106521925639925e6,133660.56253156046,25.170749485202748,385.0144373121745,36.06805597607206,36068.05597607206,39.311888588409055,1.0010690225797079,0.9204191828947191,1.272336589990336e8,1.291712274101864e8,0.9481936202571811,375.40088346739043,127.2336589990336
2417,3.9106660540955937e6,133656.67551518115,25.170537950258066,385.01624654234587,36.08680256873501,36086.80256873501,39.31146960067787,1.0010583531447457,0.9205281137298771,1.2723374327530442e8,1.2917131296985221e8,0.9476972212293576,375.39688242927963,127.23374327530442
2418,3.9106215163918817e6,133674.4505171657,25.170266503455423,385.0098945845786,36.109676707928486,36109.676707928484,39.31124970140228,1.001052753455675,0.9206231208139627,1.272343630570462e8,1.2917194218989463e8,0.9471171291773908,375.3947825458781,127.23436305704621
2419,3.910442521831636e6,133699.50622846998,25.169811173334832,384.9890943530241,36.13520290343983,36135.20290343983,39.3111260890893,1.0010496056939728,0.9207094805450207,1.2723491085280664e8,1.2917249832772247e8,0.9465032879456606,375.3936021352398,127.23491085280664
2420,3.9103128261098675e6,133735.77504192162,25.16956077249254,384.9721764595256,36.10867937352627,36108.67937352627,39.310903684600014,1.0010439422101591,0.920798278632565,1.2723534452445026e8,1.291729386035028e8,0.9472433932616664,375.3914783288097,127.23534452445026
2421,3.910189277676028e6,133750.216852897,25.16913693450242,384.9581101756505,36.13987049800701,36139.870498007,39.310565094732844,1.0010353200899924,0.9208914163562711,1.2723592392381226e8,1.2917352682620534e8,0.9464647510279324,375.3882450337472,127.23592392381225
2422,3.9100958027390116e6,133741.387992238,25.168727997666718,384.94948162556307,36.13610576268352,36136.10576268352,39.31028419106663,1.0010281669368708,0.9209870146411901,1.272349493198166e8,1.2917253738052447e8,0.9465773220363767,375.38556260132657,127.23494931981661
2423,3.9100198656528457e6,133744.00214106496,25.168361613612205,384.9414743640959,36.12999981323943,36129.99981323943,39.31020449505237,1.0010261374945326,0.9210761402484455,1.2723841709682427e8,1.2917605796631905e8,0.946782790155176,375.3848015604497,127.23841709682428
2424,3.9100146826453772e6,133729.11657169426,25.168420757369432,384.9424634122001,36.1213120372515,36121.3120372515,39.31020853068845,1.0010262402611614,0.9211661026963169,1.2724546485958663e8,1.291832130554179e8,0.9470605289394498,375.3848400979355,127.24546485958663
2425,3.9101001420010775e6,133718.3518819369,25.168879467133294,384.95227218339863,36.11288272524625,36112.88272524625,39.31025374540921,1.001027391644571,0.9212539348782752,1.272550404316315e8,1.2919293444835687e8,0.9473287342276395,375.38527186671416,127.2550404316315
2426,3.9101278650642806e6,133686.29260669774,25.169390407747688,384.9583662036272,36.15579040620308,36155.79040620308,39.31076189827759,1.0010403316511067,0.9213304995495243,1.2726783510183941e8,1.2920592396125828e8,0.9462846516727682,375.39012436916505,127.26783510183941
2427,3.9101919294472905e6,133648.53218794247,25.170060652456225,384.96874589799677,36.15797688975816,36157.97688975816,39.31176374688421,1.0010658435163826,0.9213822046420875,1.2728416426776947e8,1.2922250179468982e8,0.9463233198957435,375.3996913186435,127.28416426776947
2428,3.9103353058980745e6,133640.03166661004,25.170741496955017,384.98422775040416,36.156060225619,36156.060225619,39.313149055002654,1.0011011200979434,0.921420038719804,1.2729882275239877e8,1.2923738350497338e8,0.9464444108766324,375.4129200367288,127.29882275239878
2429,3.9104683163339216e6,133589.8273968071,25.171391924664384,385.0029040710616,36.11363070047261,36113.63070047261,39.31508274465261,1.0011503611005348,0.9214339541441041,1.2730658702307735e8,1.292452660132765e8,0.9475682039348703,375.43138541270054,127.30658702307736
2430,3.910463374396567e6,133527.4103467937,25.171730349851867,385.0087629000788,36.107813138112306,36107.81313811231,39.31753364200755,1.0012127726891826,0.9214213834935299,1.2730804302334726e8,1.2924674418613935e8,0.9477172897927062,375.4547897584435,127.30804302334725
2431,3.9104256469235993e6,133518.00020219592,25.172028372940247,385.00587632226336,36.06013019057494,36060.130190574935,39.320309633243774,1.001283462725539,0.92137163380466,1.2730765148983903e8,1.2924634669019191e8,0.9489746694505745,375.48129852207705,127.30765148983903
2432,3.91038339938598e6,133549.27574472636,25.172151883539765,384.99838161480665,36.03610122428132,36036.101224281316,39.32315650155716,1.0013559576318438,0.9212985927458868,1.2730611344789635e8,1.292447852262907e8,0.9496144613895707,375.50848411194147,127.30611344789635
2433,3.9102500876124906e6,133572.80564386596,25.172224238629774,384.98239367672016,36.02523197749712,36025.23197749712,39.32573202793244,1.0014215428724342,0.9212170611549642,1.2730155167550933e8,1.2924015398528866e8,0.9499063806606841,375.5330785771628,127.30155167550933
2434,3.9100942357832654e6,133621.45990073172,25.17213006947864,384.9615469808903,36.0206091908557,36020.6091908557,39.32817661351355,1.0014837937330814,0.921128425439479,1.2729598225899775e8,1.2923449975532767e8,0.9500381698295368,375.5564226499055,127.29598225899775
2435,3.909957247690524e6,133656.94707577227,25.17209151082134,384.94396540415414,35.97431406140228,35974.314061402285,39.33051901756893,1.0015434425625427,0.9210251776264122,1.2728908421430747e8,1.2922749666427155e8,0.9512526650294848,375.5787909609535,127.28908421430747
2436,3.9098409313601293e6,133709.8962716534,25.1720670852177,384.92671101819326,35.94110944469626,35941.10944469626,39.332350616348755,1.0015900838424738,0.9209163675294525,1.2728240659675731e8,1.2922071735711402e8,0.9521242191032914,375.59628144092767,127.28240659675731
2437,3.909733835961625e6,133760.78467867826,25.172088131178075,384.91060665473464,35.88131510920005,35881.315109200055,39.33369544723226,1.001624329679711,0.9207704283548309,1.2726605460600396e8,1.2920411635127306e8,0.953628258346423,375.6091236298916,127.26605460600395
2438,3.909884866388554e6,133757.54782535948,25.172085519635548,384.92633216750204,35.86761815493698,35867.61815493698,39.33455472675902,1.00164621105318,0.9203756477535711,1.2725673713003853e8,1.291946569848107e8,0.9538836102042001,375.6173291449425,127.25673713003853
2439,3.9108316089969403e6,133705.90291149498,25.172116704525717,385.028104595866,35.836993574503786,35836.99357450379,39.33471272093679,1.0016502343418796,0.9194322272281836,1.2724887453704406e8,1.2918667465689753e8,0.954387432333785,375.61883787820483,127.24887453704406
2440,3.91248510891442e6,133687.8005009828,25.172308729711524,385.19850238669085,35.79259689957586,35792.59689957586,39.33409269126818,1.0016344454160198,0.9177588152292722,1.2721854721022032e8,1.2915588549260947e8,0.9549208909379819,375.61291703100744,127.21854721022032
2441,3.9146253896612283e6,133643.04675708097,25.172535319430782,385.4212378087816,35.696815405874716,35696.81540587472,39.33296242170297,1.0016056633378871,0.9152723119571331,1.2710857417865132e8,1.2904423774482368e8,0.9561025884406374,375.60212375170767,127.10857417865132
2442,3.91703868231306e6,133612.21590374474,25.17283226717811,385.67038393571005,35.61276008496248,35612.76008496248,39.331352430033135,1.0015646652366725,0.9119189014824255,1.2688622464565317e8,1.288185021783281e8,0.9560647665268952,375.5867494637522,126.88622464565317
2443,3.919580887208783e6,133635.544750313,25.173048871587696,385.9271500977034,35.491146412859734,35491.146412859736,39.329599006593114,1.0015200146754224,0.9076999049863546,1.2654002267311953e8,1.284670280945376e8,0.9560867725528942,375.5700055032834,126.54002267311954
2444,3.922394838391427e6,133683.85903286538,25.173166544621566,386.20907027100526,35.299996824608044,35299.996824608046,39.32783719312417,1.0014751504638404,0.9025967149084313,1.2609355189006604e8,1.2801375826402645e8,0.9571731444919183,375.55318142394015,126.09355189006604
2445,3.9253273358030296e6,133764.23328875616,25.17299556539612,386.49980657637855,35.108323249608155,35108.323249608155,39.32601467257595,1.0014287403591786,0.8966373619397913,1.2552663116229765e8,1.274382042256829e8,0.9573511568405071,375.535777634692,125.52663116229765
2446,3.928543572739762e6,133955.5785579401,25.17275438176275,386.80815435084827,34.855631407551066,34855.63140755107,39.32420971484302,1.0013827774879358,0.889806956423775,1.2483782380285652e8,1.2673890741406754e8,0.9582357646621253,375.51854155797594,124.83782380285652
2447,3.9320702477168413e6,134190.58434766915,25.172361728662803,387.14369657178105,34.61902259295402,34619.02259295402,39.32250450653146,1.00133935471485,0.88213382603973,1.2402983734655719e8,1.2591861659548953e8,0.9577098223162347,375.50225801806874,124.02983734655719
2448,3.9355516617798656e6,134541.6865950622,25.172049111660307,387.4627905387159,34.29012065328655,34290.12065328655,39.3209335718256,1.001299351191056,0.8738403039346937,1.2311021531770973e8,1.249849901702637e8,0.9589364742120859,375.487256696646,123.11021531770973
2449,3.938544245917582e6,135111.44468337912,25.171970304524052,387.7097656711726,33.995777900518945,33995.777900518944,39.31975364736514,1.001269304661399,0.8652437594834944,1.2207840704749909e8,1.2393746908375542e8,0.9585215742865213,375.4759892480246,122.07840704749908
2450,3.9411966198557764e6,135682.48052594275,25.171796099275486,387.92193061466196,33.681267591415526,33681.267591415526,39.3191456651425,1.0012538225212317,0.8565279020998811,1.2096847611075574e8,1.228106356454373e8,0.9581515611277637,375.4701834454619,120.96847611075574
2451,3.9436413721575905e6,136366.50046721025,25.17157550074203,388.10141403571663,33.384862599900664,33384.86259990066,39.31887609440022,1.0012469579586483,0.8478065684756878,1.1981476875896867e8,1.2163935914616108e8,0.9569963861394474,375.46760923449307,119.81476875896867
2452,3.9461399433625345e6,137172.65821667077,25.17150084134978,388.2739332462654,33.062202158767754,33062.20215876775,39.31872852659044,1.0012432001752296,0.8391307989494914,1.1867666145567763e8,1.204839202595712e8,0.9567314938562613,375.46620006571106,118.67666145567763
2453,3.948784422254468e6,137902.37526656716,25.171495618264732,388.4691179396433,32.755582597000334,32755.582597000335,39.31865284281727,1.0012412729037716,0.830498273127411,1.1755357911110273e8,1.1934373513817537e8,0.9560680185261536,375.46547733891435,117.55357911110274
2454,3.9514562023369046e6,138671.0739434299,25.17139499706737,388.663111966715,32.45016512548762,32450.165125487623,39.31848214320939,1.0012369260739509,0.8219343196629721,1.1643219282647838e8,1.182052719050542e8,0.9553832089035408,375.4638472777316,116.43219282647837
2455,3.9542927538428116e6,139493.1355563031,25.17122586128371,388.8684626184005,32.18353341496723,32183.53341496723,39.318281689071135,1.0012318215512364,0.813440215327927,1.1531202152475838e8,1.1706804215711512e8,0.9535267945059106,375.46193308171365,115.31202152475838
2456,3.9570419776996295e6,140145.2467790602,25.171008181533068,389.082235567846,31.875970584981975,31875.970584981973,39.31792331386446,1.0012226956015366,0.8050582448597827,1.1422622743967232e8,1.1596571313672318e8,0.9531379807879901,375.4585108505762,114.22622743967233
2457,3.959701885078912e6,140718.94726629337,25.17077652234891,389.2948968208582,31.55390318390749,31553.90318390749,39.31716342601066,1.001203345216236,0.7968320100138642,1.131707368989017e8,1.1489414913594082e8,0.9534482073394122,375.4512544560885,113.17073689890171
2458,3.9623906606044406e6,141261.6626202658,25.170268500517345,389.51365932560395,31.29480611024468,31294.806110244677,39.315943901627456,1.0011722902828268,0.7888109079790138,1.1213902966444759e8,1.1384673062380466e8,0.9520430759232679,375.4396088560601,112.13902966444759
2459,3.9650693714526757e6,141681.65748590764,25.169498556332336,389.7439056031364,31.02497804986995,31024.97804986995,39.31426335943556,1.0011294956273205,0.7809766906337477,1.1114097372147633e8,1.1283347585936683e8,0.9512138030808032,375.4235608602452,111.14097372147633
2460,3.967717647198919e6,142147.1095467513,25.168802657058965,389.96641566281016,30.738347938048527,30738.347938048526,39.311908783160916,1.001069536834841,0.7733386256756305,1.1013792600559981e8,1.1181515330517748e8,0.950876090350645,375.4010763130654,110.13792600559981
2461,3.9704439091272997e6,142567.28498738774,25.168281270274456,390.20149073801343,30.458780701099272,30458.780701099273,39.309265294334544,1.001002220944645,0.7658671350216764,1.0915253688190292e8,1.10814758255739e8,0.950445366234309,375.3758328542419,109.15253688190292
2462,3.9731319011749574e6,142901.3368597721,25.167675699648484,390.44144386495265,30.163340563355497,30163.340563355498,39.30654305796587,1.0009328997647506,0.7585452681390833,1.081822711988522e8,1.0982971695314944e8,0.9506387416670887,375.3498374117815,108.18227119885219
2463,3.9758267034533583e6,143223.0851990493,25.16694922996553,390.6833453877991,29.86867561295738,29868.67561295738,39.30363655679324,1.0008588863201546,0.7513777365931756,1.0724197275310439e8,1.0887509924173035e8,0.9510835985966856,375.32208237005796,107.24197275310439
2464,3.9785762286478207e6,143537.8597599577,25.166275144753275,390.93153607419606,29.636509483738525,29636.509483738526,39.30073916796991,1.0007851049196277,0.7443439871343398,1.0630729511962418e8,1.0792618793870476e8,0.9495767490085738,375.2944143448604,106.30729511962419
2465,3.9813478117577853e6,143862.4551804969,25.166000625547642,391.18097416689994,29.31623665032058,29316.23665032058,39.2979347381716,1.0007136907012348,0.7374172922113046,1.0540605633119407e8,1.0701122470171987e8,0.9512055691627497,375.2676340129631,105.40605633119408
2466,3.9840959507990875e6,144156.391945504,25.1657961571298,391.4311476914968,29.05911414327633,29059.11414327633,39.29517502010172,1.000643415057657,0.7305813591062807,1.0448972426919204e8,1.060809383443574e8,0.9506717599589649,375.2412806466214,104.48972426919204
2467,3.9870193478138545e6,144561.31857248282,25.165608586928307,391.68787250166883,28.807476821992445,28807.476821992444,39.292633780061685,1.0005787029114244,0.7238069955433982,1.0356965101114455e8,1.0514685381842086e8,0.9499088388385125,375.2170135917841,103.56965101114454
2468,3.9901577793710325e6,144869.6680609984,25.165518411901058,391.97636200917776,28.557325067589446,28557.325067589445,39.29076972852911,1.0005312352289304,0.716943588253188,1.0264817889469256e8,1.0421134913166757e8,0.9490052347118015,375.19921321084894,102.64817889469255
2469,3.993683007927424e6,145275.4605636926,25.165416868982806,392.2943473357524,28.273031003678014,28273.031003678014,39.28934568025388,1.0004949721373777,0.7098383631687702,1.0169992304514544e8,1.0324865283771111e8,0.9489229857592038,375.18561455151666,101.69992304514544
2470,3.9973645704532675e6,145656.54663738518,25.165193351666517,392.6307873410685,27.95835184644341,27958.35184644341,39.28849933133403,1.0004734200391097,0.7024133678235134,1.007125952479911e8,1.0224628959186915e8,0.9494730290036301,375.17753251466615,100.7125952479911
2471,4.001071746678809e6,146272.98731771027,25.16459561566813,392.9458470296737,27.640652246268466,27640.652246268466,39.28787801689045,1.000457598396724,0.6946647788411399,9.969480812311164e7,1.0121300317067172e8,0.9499184299764839,375.17159939877155,99.69480812311164
2472,4.004648323169654e6,146525.35576549274,25.16397606560863,393.28470615740684,27.32229305910427,27322.293059104268,39.28755625387111,1.000449404768719,0.6865948139186694,9.860234599732447e7,1.0010390456581165e8,0.949637392221958,375.1685267882696,98.60234599732446
2473,4.0084289655126855e6,147251.0003373207,25.16337786874979,393.59612285171914,26.979063069068765,26979.063069068765,39.28734608983648,1.0004440529855236,0.678194413527846,9.745331119014406e7,9.893737176664372e7,0.9497595886259584,375.16651986957135,97.45331119014406
2474,4.0120621332129813e6,147887.3501089031,25.16289073925844,393.90160887911094,26.62699236275081,26626.992362750807,39.28719093230146,1.0004401019313387,0.669465442865664,9.623237260291606e7,9.769784020600615e7,0.949524307835612,375.165038224252,96.23237260291606
2475,4.015648834648648e6,148170.82213411178,25.16214691049869,394.23832951218515,26.27928152898937,26279.28152898937,39.28698732763765,1.0004349171811493,0.6604268675438189,9.493475521874988e7,9.63804621510151e7,0.9483041772393882,375.163093942931,94.93475521874988
2476,4.0193215981153017e6,148655.32578768817,25.16137251132938,394.56333051249885,25.91712213404589,25917.12213404589,39.28686924726543,1.000431910289162,0.6510551755329425,9.359318903625874e7,9.501846602665862e7,0.9471865258305605,375.16196635843573,93.59318903625875
2477,4.022947593979683e6,149443.7690370954,25.16059273545486,394.8525815435869,25.515755139110446,25515.755139110446,39.28684670521606,1.0004313362605886,0.6413590391663789,9.220217997680955e7,9.360627408813152e7,0.9470928194205965,375.1617510977207,92.20217997680955
2478,4.0261844424112313e6,150404.88503082274,25.159798519286362,395.08456242409875,25.099011148449183,25099.011148449183,39.286657063463174,1.0004265070730063,0.6315098428470868,9.074561339588891e7,9.212752629024255e7,0.9470517935959205,375.1599401523774,90.74561339588891
2479,4.0289739852447505e6,150771.46367221474,25.159013520326777,395.33155163838285,24.718262858143092,24718.26285814309,39.28668211560019,1.0004271450204372,0.6216751684186763,8.925282956642127e7,9.061200971210282e7,0.9452296413819652,375.1601793826639,89.25282956642127
2480,4.031399512204908e6,151417.07512596392,25.158145873727214,395.51299052792496,24.356755224147044,24356.755224147044,39.28674922608367,1.0004288539748658,0.6119459539491724,8.777048976958482e7,8.910709621277647e7,0.9428944943924124,375.16082024057465,87.77048976958481
2481,4.033822146323687e6,152330.41158113073,25.157487765010405,395.66684350077026,23.986104164616705,23986.104164616707,39.286624172054324,1.0004256695001577,0.6023732730842394,8.632428693537828e7,8.763886998515561e7,0.9413223883888443,375.15962606255914,86.32428693537828
2482,4.0363452464128137e6,153038.326062023,25.15672242942986,395.85187771159946,23.616051464807214,23616.051464807213,39.2861876497768,1.0004145535516398,0.592958181936163,8.488292918867375e7,8.617556262809518e7,0.9396694861171204,375.1554575818649,84.88292918867374
2483,4.0384952302317447e6,153959.12496500276,25.15600763487821,395.9771768875374,23.27411584070914,23274.11584070914,39.28577027630004,1.000403925223329,0.5836818120389242,8.344171637161674e7,8.471240240773273e7,0.9369893277865555,375.1514719587484,83.44171637161674
2484,4.0408222197824735e6,155001.2749183707,25.15512047851978,396.1081493235579,22.90823907589794,22908.239075897938,39.28543876536746,1.0003954833667517,0.5745399389433787,8.20258630506007e7,8.327498786863014e7,0.9354920182794537,375.14830626253183,82.02586305060069
2485,4.0427371602394655e6,155138.4991158062,25.154310593096113,396.2893640289153,22.587705783623896,22587.705783623896,39.2852591532425,1.0003909095815473,0.5655282840763624,8.062433382257113e7,8.185211555590978e7,0.9321297358668122,375.14659109308025,80.62433382257113
2486,4.0446322726795124e6,156158.2954671967,25.15319331375501,396.3785909492677,22.232606296817778,22232.60629681778,39.28512167159856,1.0003874086402327,0.5566741981092721,7.923404143065229e7,8.044065119863176e7,0.9304777733341554,375.14527824008724,79.2340414306523
2487,4.046438791852367e6,157976.21910018084,25.15199246505304,396.3774284151056,21.906294776994965,21906.294776994964,39.284997611856355,1.000384249484839,0.5479984077661445,7.784245967563537e7,7.902787784328464e7,0.9277553541498095,375.1440935568146,77.84245967563537
2488,4.0478350096898153e6,157535.27683706235,25.150904834400624,396.56470263534686,21.56442559752652,21564.42559752652,39.28495097394026,1.0003830618600578,0.5394755538619567,7.649259738812023e7,7.765745927727942e7,0.9256828543561433,375.14364819752166,76.49259738812023
2489,4.049382920897008e6,159172.04768197078,25.14995930238571,396.55564456830143,21.21428879309998,21214.28879309998,39.28451569354688,1.0003719775358597,0.5311137064268571,7.515900552852815e7,7.630355891221133e7,0.9245771892645381,375.13949157594743,75.15900552852816
2490,4.05102141419984e6,160973.16597276763,25.149127756521082,396.53906709756086,20.91010645512969,20910.106455129688,39.28402282443167,1.0003594267269025,0.5229041681471844,7.384046368707362e7,7.496493775337423e7,0.9216095214760572,375.13478502258846,73.84046368707362
2491,4.052166195907542e6,161632.14765521095,25.148241061023104,396.5885879971795,20.599510650307057,20599.510650307056,39.28359580539477,1.0003485527764195,0.5148099209689075,7.250982995651054e7,7.361404056498532e7,0.9185325100232019,375.13070729115736,72.50982995651054
2492,4.0533383390732748e6,163141.0388259562,25.147515513061037,396.5542609834168,20.301882341038397,20301.882341038396,39.283211605041544,1.0003387691947632,0.5068427819697079,7.122505065760094e7,7.230969609908725e7,0.9155637761199691,375.1270384480362,71.22505065760095
2493,4.054491437699937e6,164574.2865264305,25.146747873178253,396.5257034835379,19.986021144584345,19986.021144584345,39.282798453386015,1.0003282483742473,0.49902537776550027,6.994253500655676e7,7.10076497528495e7,0.9133525469542232,375.12309314034275,69.94253500655677
2494,4.055156851484341e6,164593.55406451758,25.14606795040034,396.59156956369253,19.66282137152318,19662.82137152318,39.28244524652293,1.0003192540353365,0.4913311792597547,6.867949802783658e7,6.972537870846353e7,0.9114493981157156,375.11972026325117,68.67949802783657
2495,4.0561798927840646e6,166359.95797609485,25.145227801807394,396.5157935584067,19.324060767479168,19324.060767479168,39.28208854893213,1.000310170805774,0.48376330899208114,6.746262752643177e7,6.848997718419468e7,0.9111694063134536,375.11631405216525,67.46262752643177
2496,4.0571738248674264e6,167803.23782755958,25.144382890989828,396.4699884852056,19.02671859466789,19026.71859466789,39.281934883802634,1.0003062577553834,0.47629187940112366,6.62495216843523e7,6.725839764908864e7,0.9088731967238394,375.1148466582688,66.2495216843523
2497,4.057619322439595e6,166307.89141030994,25.143446883424133,396.6678319092034,18.696061984812008,18696.061984812008,39.28192566130192,1.0003060229063312,0.46887221596572637,6.506691810620421e7,6.605778487939514e7,0.907983334340386,375.1147585898742,65.06691810620421
2498,4.058648993167477e6,168242.49813699105,25.142396582467843,396.57558563001896,18.41768962588284,18417.68962588284,39.28189425742463,1.0003052232131628,0.461445112559284,6.388139630256446e7,6.4854209444227874e7,0.9051239114166332,375.11445870493606,63.881396302564454
2499,4.059519075479353e6,169226.2081115224,25.141060240794772,396.5640027897891,18.1103373317679,18110.3373317679,39.282096781044864,1.0003103804348032,0.4539539179864898,6.268330855579274e7,6.363787670638857e7,0.9032476580102834,375.1163926630512,62.68330855579274
2500,4.0603146068582246e6,169245.36628073384,25.13953279565678,396.64314378975445,17.78823320456249,17788.23320456249,39.28261578139109,1.0003235966700943,0.44627677409819877,6.147702015325824e7,6.24132184297038e7,0.901726441426207,375.1213487512853,61.477020153258245
2501,4.0613606703539123e6,168676.87151928022,25.137977852512183,396.80772669058433,17.449519761371842,17449.51976137184,39.28353933865775,1.000347114862769,0.43835986218948,6.024720749817155e7,6.1164677663118325e7,0.9004675872123933,375.13016807353836,60.247207498171555
2502,4.062448438979461e6,169794.16975788225,25.136378205904325,396.8047165363485,17.094769684315512,17094.769684315514,39.28483731717107,1.0003801676141963,0.4301784878292983,5.895479050260377e7,5.985257919046068e7,0.8994432831276575,375.14256285532366,58.95479050260377
2503,4.0630710628184853e6,169563.12847354446,25.134623863806787,396.8917364265995,16.7115598225266,16711.5598225266,39.28622954045915,1.0004156202891064,0.4217411554277577,5.764155311817292e7,5.851934326718063e7,0.8993762018233733,375.15585760841486,57.64155311817292
2504,4.064017865694401e6,171178.88001675793,25.13270289970983,396.8235459406364,16.339196905860202,16339.196905860203,39.28767147030643,1.000452338731152,0.41305557973938883,5.629837738660021e7,5.715571308284286e7,0.8985919009324301,375.169627024182,56.29837738660021
2505,4.0647208864167146e6,171579.65807285506,25.13083478094401,396.8543555906075,15.974195634721596,15974.195634721596,39.289253632658756,1.0004926281646154,0.40412058946488877,5.4901188226904266e7,5.573724693086728e7,0.896244195603994,375.1847355617308,54.90118822690427
2506,4.065203448519035e6,171783.75063354155,25.12915209566308,396.882741884352,15.593458648698144,15593.458648698144,39.29053318859084,1.000525211788864,0.39494644179992927,5.347725332228079e7,5.429162773835613e7,0.8942504922933292,375.19695442082406,53.47725332228079
2507,4.0659571542329867e6,173605.08331764853,25.12750692162935,396.7739114082913,15.226223886602897,15226.223886602897,39.29155250253361,1.000551168405273,0.38555534563401533,5.203988433316727e7,5.283236988138809e7,0.8914474860339956,375.20668815197735,52.03988433316727
2508,4.0665585036343797e6,174483.11177657102,25.12580777106158,396.74570763076537,14.805191429622955,14805.191429622955,39.292248141891264,1.0005688827160535,0.3759434345692117,5.0537993718411304e7,5.130760783595056e7,0.8904027552980879,375.2133310185201,50.53799371841131
2509,4.0667387035452e6,173907.4847682288,25.124074768199232,396.82275420764233,14.417828087949227,14417.828087949227,39.292900447875404,1.000585493551539,0.36616923193679546,4.901156242820038e7,4.9757931399188206e7,0.8865370692062079,375.2195600818271,49.01156242820038
2510,4.066567182158512e6,173531.4331533105,25.122511780945025,396.8436033644446,14.026823641952639,14026.823641952638,39.29333203965841,1.000596483946045,0.3564246587357944,4.747620758974451e7,4.819919552258326e7,0.8826571857524893,375.2236814797669,47.47620758974451
2511,4.0664817228028127e6,174294.05720358185,25.121092358702477,396.7571524565984,13.610534277825728,13610.534277825727,39.29347197485211,1.0006000473664916,0.3467813932099151,4.591327270320271e7,4.661245959716011e7,0.879899506760507,375.22501776243433,45.91327270320271
2512,4.0660353212177153e6,173148.9983519519,25.11944997776237,396.82837134207574,13.224867448108006,13224.867448108005,39.29334962684347,1.0005969318000352,0.3372571297502846,4.438081358464343e7,4.5056663537709065e7,0.8751771680998799,375.2238494250132,44.380813584643434
2513,4.065751521425055e6,170966.1380069085,25.1178395358477,397.02195549624327,12.868490014707108,12868.490014707108,39.29341703073914,1.000598648226144,0.3278381833066361,4.288777868211894e7,4.354089206306491e7,0.8687327642025415,375.224493084804,42.887778682118935
2514,4.0653778024795707e6,168232.19163301255,25.11620318798979,397.262549525643,12.512686388738976,12512.686388738975,39.29357701933996,1.0006027223024094,0.31852241944967147,4.1386200113024846e7,4.201644681525365e7,0.8616326159360427,375.2260208634035,41.38620011302485
2515,4.0649896795947277e6,165717.26248272936,25.114473634598053,397.47934934882755,12.125675883905252,12125.675883905253,39.29361707741462,1.0006037423729044,0.309322078534664,3.9906262349521205e7,4.0513971928447925e7,0.8568706941136442,375.2264033898391,39.90626234952121
2516,4.06479537708219e6,162717.6253685023,25.11261946733482,397.7653161787653,11.77076432440417,11770.76432440417,39.29386540452958,1.0006100659709602,0.3002441508869548,3.844114523862256e7,3.902654338946453e7,0.8496880377463982,375.22877473911007,38.44114523862256
2517,4.064310102941078e6,160664.11931584487,25.11073877964776,397.9251767202073,11.417903239012308,11417.903239012308,39.29421247800565,1.0006189041244533,0.29125252607069296,3.696919759981874e7,3.753218030438451e7,0.8420677029549396,375.23208904666996,36.969197599818735
2518,4.063647099857825e6,157452.97675816185,25.108623402269963,398.18492590210633,11.054801138507594,11054.801138507593,39.29474130912237,1.0006323706982594,0.282374084294641,3.554114576744236e7,3.6082381489789195e7,0.8355846187883037,375.23713901184726,35.54114576744236
2519,4.0634577392826416e6,154849.6817449767,25.10654786837254,398.43099465215744,10.692674224195223,10692.674224195223,39.295007800498865,1.000639156845437,0.27358775466150725,3.414548890357968e7,3.46654709681012e7,0.8294470113925441,375.23968381703884,34.14548890357968
2520,4.0634584022254553e6,153221.66506411234,25.104285741856383,398.59701703989225,10.357263472956669,10357.263472956669,39.29504838008688,1.0006401901961604,0.2647792827530469,3.275767452132874e7,3.3256522356678925e7,0.8211618361506101,375.24007132356013,32.75767452132874
2521,4.063391686071183e6,151596.92968221605,25.101753006465653,398.75583653302414,10.033582372747855,10033.582372747855,39.295128109244054,1.0006422204824759,0.2559089720701407,3.1402679840842824e7,3.188089323943434e7,0.8122662347020773,375.24083268092846,31.402679840842826
2522,4.0630975202635853e6,149380.7381251801,25.09917778812108,398.9517616858721,9.708229364021717,9708.229364021718,39.29503124325541,1.0006397538103302,0.24698036565439985,3.0048537180685863e7,3.0506129117447577e7,0.8028930179040907,375.23990767887386,30.048537180685862
2523,4.063264099712917e6,149742.32372835052,25.096480427792873,398.93188338272853,9.394189231235092,9394.189231235092,39.29442022943176,1.0006241944710772,0.23800529168586904,2.8668083564544074e7,2.9104653365019366e7,0.7916539306032602,375.23407292665394,28.668083564544073
2524,4.0631812318609515e6,150054.66308652872,25.093686817458792,398.8915972247118,9.073063205806218,9073.063205806218,39.29340421320802,1.0005983218303942,0.22901546961580901,2.7311063699731827e7,2.7726968223077998e7,0.7809523806242558,375.22437068639783,27.311063699731825
2525,4.0630289358159206e6,149912.96151348506,25.09079191558489,398.89051725814835,8.776835553422144,8776.835553422145,39.29207557068404,1.0005644882263471,0.21996946264969114,2.5968741265401307e7,2.6364204330356658e7,0.7676336216272259,375.2116830848802,25.968741265401306
2526,4.063083658731983e6,151064.45241850003,25.087878746878772,398.77871623990654,8.443942690477204,8443.942690477204,39.2903169252869,1.000519704689051,0.21087274841589004,2.4624772889963206e7,2.499976943143473e7,0.7568150291572778,375.19488925839414,24.624772889963207
2527,4.0631696002279143e6,150172.30746283225,25.084854273392228,398.87841924210824,8.08950253490733,8089.50253490733,39.2884591796794,1.0004723975856205,0.2017009544518992,2.328043069818745e7,2.363495502354056e7,0.7466609135416734,375.17714909460767,23.280430698187452
2528,4.063526504532891e6,150768.95400556893,25.081924443882716,398.85398068576166,7.761541408228876,7761.541408228876,39.28634822032804,1.0004186424471508,0.1924516132575286,2.1936212366991553e7,2.2270266362427972e7,0.7333216288651465,375.1569909176816,21.936212366991555
2529,4.0634928149843463e6,151013.79601311128,25.07886941395206,398.8255880704623,7.457168841176539,7457.168841176539,39.284233117138754,1.0003647817867152,0.18313028572887585,2.0591421499842115e7,2.0904996446540218e7,0.7165130425512181,375.13679317001817,20.591421499842113
2530,4.064042454846112e6,151757.2165177228,25.075855233015467,398.80583469198666,7.09690258109614,7096.90258109614,39.28209779092867,1.0003104061512833,0.17370839299563043,1.9225850306981094e7,1.95186297532803e7,0.7029913339988388,375.11640230673123,19.225850306981094
2531,4.065014871421726e6,151465.44618725174,25.072743964144934,398.93470185876396,6.729989402824194,6729.989402824194,39.279956836273485,1.000255887188674,0.16395744842602833,1.782826211191189e7,1.809975848925065e7,0.6872070030976482,375.0959576957527,17.82826211191189
2532,4.066405062506304e6,151695.05613551734,25.069626396848292,399.05300778499355,6.324317931432222,6324.3179314322215,39.27797782565051,1.0002054920969814,0.1536719334018851,1.6372732224890964e7,1.6622063172478136e7,0.671385006442754,375.07705953636804,16.372732224890964
2533,4.066823439690555e6,151931.96075508682,25.06637133951863,399.071506517377,5.911105992014245,5911.105992014245,39.27652312603689,1.0001684484755062,0.14305627989760067,1.486448577470984e7,1.5090848502243493e7,0.6521164934255574,375.0631681783148,14.86448577470984
2534,4.066065937122295e6,152133.95017556532,25.063119815452374,398.97369897520184,5.529989724290499,5529.989724290499,39.27531051779814,1.000137569660269,0.13280920125436926,1.3378288423113082e7,1.3582018703668103e7,0.6275187766151665,375.0515886226009,13.378288423113082
2535,4.0650964736555885e6,152718.88796571834,25.059757838499262,398.81524828642915,5.209881544654517,5209.881544654517,39.27456529762939,1.0001185927845013,0.12323115794807851,1.1963064620301818e7,1.2145243269341948e7,0.5958509100898518,375.044472294188,11.963064620301818
2536,4.0636863340190086e6,152614.22660574917,25.056163587881397,398.68217200950653,4.902782446010451,4902.782446010451,39.27433919575661,1.00011283514759,0.11442368664008878,1.0665836215817532e7,1.082826011758125e7,0.5647031813524517,375.0423131803463,10.665836215817531
2537,4.062854220250216e6,153944.58425663985,25.05253861323378,398.4617365946561,4.648706264110225,4648.706264110225,39.274442358897204,1.0001154621753934,0.10646853958078858,9.486647422779564e6,9.631114134801587e6,0.5300157719586487,375.0432983157725,9.486647422779564
2538,4.0615042276072805e6,153944.35178960414,25.04880532241592,398.32414636265815,4.410052039313372,4410.052039313372,39.27510214542996,1.000132263501485,0.099381727765505,8.428731864238607e6,8.55708818704427e6,0.49656562501750845,375.04959881305695,8.428731864238607
2539,4.060409709018516e6,154732.64471498237,25.045054463039214,398.1322185834387,4.163192439838843,4163.192439838843,39.27605147520443,1.0001564379856822,0.09317828101822985,7.4958326516099e6,7.609982387421219e6,0.46801614391236424,375.05866424463085,7.4958326516099
2540,4.0587859209926864e6,154621.53128945114,25.041317736716188,397.9780213764766,3.970827820230589,3970.827820230589,39.27731058586329,1.0001885009753233,0.08792979153935675,6.7080388217244055e6,6.8101916971821375e6,0.4392888548970711,375.07068786574627,6.708038821724405
2541,4.0567130193429673e6,155952.0534590548,25.03760438858671,397.6310872460665,3.827797238382752,3827.7972383827523,39.2787809260037,1.000225942879543,0.08389225761631086,6.0788712891693525e6,6.171442933166855e6,0.4133219356827723,375.0847285798286,6.078871289169353
2542,4.054256635408114e6,156184.31339190667,25.033913371240647,397.3570154960456,3.7556513628598753,3755.6513628598755,39.28053701647278,1.0002706613561303,0.08127976334037734,5.634167434748619e6,5.719966938831085e6,0.3907134450734977,375.10149800854884,5.634167434748619
2543,4.052643454467336e6,156032.55011500636,25.030220049592362,397.2080432571182,3.714589860515167,3714.589860515167,39.28231194088502,1.000315859435142,0.07987915721876811,5.371820990148032e6,5.453625370708662e6,0.3767796088322057,375.11844728817823,5.3718209901480325
2544,4.05211099085125e6,156004.00972516518,25.02646229127446,397.1566749364001,3.680582435139397,3680.582435139397,39.28425274943602,1.0003652817190598,0.0789885603490219,5.22071124233644e6,5.300214459224812e6,0.3696119635019378,375.1369806446474,5.22071124233644
2545,4.052223871932509e6,156426.5610300996,25.02275730846034,397.12510814499586,3.6433917544629346,3643.391754462935,39.28600676749875,1.0004099474222525,0.07834101224798742,5.114831515626271e6,5.192722350889616e6,0.3658414227760666,375.1537302833447,5.114831515626271
2546,4.0520519889406487e6,156701.17161668628,25.019103481155728,397.0795940187525,3.61671211291764,3616.71211291764,39.287491674920695,1.0004477602792505,0.07782275532816667,5.02777859705439e6,5.1043437533547105e6,0.3623092292493647,375.16791010471894,5.0277785970543905
2547,4.0514961415234273e6,156498.6779358813,25.015537217335833,397.04357426988236,3.614470949370971,3614.470949370971,39.28877314241857,1.000480392581122,0.07740598094568642,4.9540531407208005e6,5.029495574335838e6,0.35725022632452,375.1801472179208,4.9540531407208
2548,4.0512902073778515e6,156802.43998181415,25.011986636736577,396.9916174715635,3.6039302428917015,3603.9302428917017,39.28992025345348,1.0005096035237593,0.0770458660852848,4.8944763614236545e6,4.9690115344402585e6,0.35403262447140404,375.19110132140975,4.894476361423655
2549,4.050892080083244e6,157095.31610142763,25.008557779156913,396.9211787952922,3.620054548886077,3620.054548886077,39.29109810063363,1.0005395971559077,0.0767280345745951,4.830726310578897e6,4.904290670638474e6,0.34792673988561224,375.2023489334654,4.830726310578897
2550,4.0505012451596092e6,157179.2134313116,25.00511017991911,396.8727861088988,3.624183220729805,3624.183220729805,39.29221687058559,1.0005680863987936,0.07643945640277178,4.769420111974075e6,4.842050875100585e6,0.34316175127458276,375.2130323995476,4.769420111974076
2551,4.0498599986542165e6,156879.25742225008,25.001618784973488,396.8379960481107,3.638747893774244,3638.747893774244,39.29328051316382,1.0005951718346349,0.0761689778583262,4.713383095665964e6,4.785160503214177e6,0.33780205487939224,375.2231894379881,4.713383095665964
2552,4.049460485206449e6,157809.16070237558,24.99815742974965,396.702479562087,3.628895930126331,3628.895930126331,39.294238501034826,1.0006195667954498,0.07590176340862008,4.666361884581089e6,4.737423233077248e6,0.3354545983969728,375.2323375482937,4.666361884581089
2553,4.04851157296703e6,157617.21343897632,24.994810675156717,396.6253169753368,3.628087801794166,3628.087801794166,39.29519218910131,1.0006438522626415,0.07564187651853324,4.627699826109234e6,4.698172412293639e6,0.33281410365932057,375.24144459849055,4.627699826109234
2554,4.048074392313822e6,157696.31436191517,24.99139240340185,396.5726888839865,3.6210388398852444,3621.0388398852447,39.29590919685956,1.0006621107152753,0.07539317942261493,4.588567225125236e6,4.658443883375875e6,0.3306860508928638,375.24829151822826,4.588567225125236
2555,4.04713024120917e6,158362.0091990237,24.987964830645243,396.40858634150317,3.575617874188818,3575.617874188818,39.296423226744835,1.0006752003788173,0.07515249684503017,4.542362440414036e6,4.611535472501559e6,0.3316518267620934,375.2532001420565,4.542362440414036
2556,4.046208208287552e6,158196.449387514,24.984523739315573,396.3314738939896,3.5559202895674153,3555.9202895674152,39.2970027470104,1.0006899577411992,0.07492589483939559,4.501226203013871e6,4.56977279493794e6,0.3305331488529289,375.2587341529497,4.5012262030138706
2557,4.0451911937406985e6,158081.1997241869,24.981086181249307,396.2395508681459,3.5149864591207436,3514.986459120744,39.297616453207695,1.0007055856411842,0.07470585294253373,4.4781718545172075e6,4.546367364992089e6,0.33274691613410606,375.2645946154441,4.478171854517208
2558,4.0443041159857265e6,158715.50871909037,24.977540167358093,396.0844655725419,3.502534203562333,3502.534203562333,39.29810122570617,1.0007179302714893,0.07450143623388275,4.446083504784289e6,4.513790360187096e6,0.3316669389691847,375.2692238518085,4.446083504784289
2559,4.043259257840614e6,159325.65277727644,24.973958820832696,395.9157599452943,3.482829150953304,3482.8291509533037,39.298494499417025,1.0007279449043007,0.07430011014554845,4.415824812044799e6,4.483070875172385e6,0.33141460017494273,375.27297933911274,4.415824812044799
2560,4.0419729077079874e6,159443.8102564965,24.97041833726686,395.7725889349124,3.4849630516914063,3484.9630516914062,39.29890131200459,1.0007383043017761,0.07409817065165508,4.390046807704477e6,4.456900312390332e6,0.32939729097289094,375.2768641131661,4.3900468077044765
2561,4.040734108655512e6,159706.76328444126,24.9670830902196,395.6195051346657,3.4952379285015667,3495.237928501567,39.299285215046446,1.000748080312461,0.07390619275301684,4.361175959993154e6,4.427589807099649e6,0.32639532656516473,375.2805301171729,4.361175959993154
