t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
2562,4.0394957917432636e6,160416.18891741487,24.963887637507614,395.4209584939703,3.501531600648303,3501.531600648303,39.29960327580834,1.0007561796632545,0.0737261040974199,4.330403469307069e6,4.396348699804131e6,0.32367219239351114,375.2835673737204,4.330403469307068
2563,4.03834124669591e6,160977.23053904486,24.960797107357145,395.2460770802105,3.4995087478631812,3499.5087478631813,39.29990077919601,1.000763755524812,0.07355403967472425,4.296742281746941e6,4.362174905326843e6,0.3214840390212817,375.28640832180446,4.2967422817469405
2564,4.0369758255656282e6,162021.29886903107,24.957959896831802,395.000461436962,3.511959468903586,3511.9594689035857,39.300234558468,1.000772255144178,0.07338487713217322,4.26405234628531e6,4.328987153589147e6,0.3181047774229219,375.2895956790668,4.264052346285309
2565,4.035287310213973e6,161711.93294807145,24.955260343925104,394.85987535839973,3.52404456545394,3524.04456545394,39.300698250129294,1.0007840629553726,0.07321511783760777,4.239051822466228e6,4.303605911133227e6,0.3152674194660069,375.29402360826475,4.239051822466228
2566,4.034059299049132e6,161951.95341709725,24.952791109517634,394.71022891254177,3.5169300796261944,3516.9300796261946,39.30104466367164,1.0007928843037914,0.07304939841540056,4.209923676746238e6,4.274034189590089e6,0.3138534226532736,375.2973316139218,4.2099236767462385
2567,4.0328039866937893e6,162977.7345729813,24.950283023178017,394.47770154136674,3.5132929650501485,3513.2929650501487,39.30136514094122,1.000801045190448,0.07288048151263223,4.1644001252242518e6,4.227817386014469e6,0.3109641960107351,375.300391946418,4.164400125224252
2568,4.031278314204687e6,163182.08589577352,24.94784194315415,394.30134845146927,3.5081564729311716,3508.1564729311717,39.30149926052989,1.0008044605177282,0.07271506046643224,4.1207271401492516e6,4.183479330100763e6,0.30829139440910425,375.30167269414807,4.120727140149252
2569,4.02972407490698e6,163198.66994051266,24.945483734217742,394.14122374785603,3.484358911952738,3484.3589119527383,39.30191940923755,1.0008151595167134,0.07254988228442419,4.0877747990261684e6,4.1500251766763134e6,0.3080399041174478,375.30568481876753,4.087774799026168
2570,4.0284551420901516e6,163610.51077472803,24.943218870469842,393.969891061715,3.4709224165457604,3470.9224165457604,39.3021899265022,1.0008220481822911,0.07239019977213058,4.0539041977021596e6,4.1156387793930555e6,0.30680349644342936,375.3082680683592,4.05390419770216
2571,4.0271279908405957e6,163381.31479929155,24.941033358511458,393.85796901542346,3.4422287201185733,3442.228720118573,39.30257604329516,1.000831880565685,0.07222814412973301,4.020880828282639e6,4.082112516022984e6,0.3069280659943682,375.31195521213186,4.020880828282639
2572,4.025509747427408e6,163557.25208819882,24.9388798414404,393.6750759774933,3.4284562675696457,3428.4562675696457,39.302943907120586,1.0008412481410771,0.07206734582995192,3.983036313483497e6,4.043691688815733e6,0.30540243398178246,375.3154680529039,3.983036313483497
2573,4.024163069498552e6,164011.61833365035,24.93685209737467,393.4914832991745,3.404746020665711,3404.746020665711,39.303406690276375,1.0008530328173688,0.07189844696852357,3.9453271514829625e6,4.005408275617221e6,0.3047598319897245,375.3198873065133,3.9453271514829624
2574,4.022900705842351e6,163895.78948068194,24.935003586126008,393.3746092111793,3.370405451431001,3370.405451431001,39.3040206616169,1.0008686674691707,0.07172302685659317,3.9021738700780887e6,3.9615978376427297e6,0.3045880815646021,375.32575030093903,3.9021738700780886
2575,4.0216938485800847e6,164948.57823325033,24.9332294270293,393.14426812913706,3.372353777791668,3372.353777791668,39.30465442901964,1.0008848062235574,0.07153592983431492,3.8627041640107683e6,3.921527070061694e6,0.3015095923526902,375.33180233383405,3.8627041640107684
2576,4.0202514055481204e6,164801.7109587817,24.931615242369183,393.01220128331687,3.3852870024435244,3385.287002443524,39.30542166290087,1.00090434367391,0.07133306884428763,3.823624874152637e6,3.8818526641143523e6,0.2974188657400891,375.3391288777163,3.823624874152637
2577,4.0190584098174577e6,164957.86411618945,24.930144860133694,392.87467336404364,3.398429279598296,3398.429279598296,39.30594861949388,1.0009177625133618,0.0711377102760978,3.7888763950074767e6,3.8465750203121593e6,0.29367902511423966,375.34416094251065,3.7888763950074766
2578,4.0178269031359525e6,165663.52932143986,24.928836058363625,392.67720426243756,3.3833545839195125,3383.3545839195126,39.30655563277394,1.0009332199796088,0.07094922268284637,3.7490625608342667e6,3.8061548840957023e6,0.29203455614350404,375.3499574923533,3.749062560834267
2579,4.016789819502042e6,166140.7729759729,24.927502621507898,392.5228385857359,3.3827066592670945,3382.7066592670944,39.30686999420276,1.000941225127659,0.0707712143325277,3.707426252304343e6,3.763884520105932e6,0.2889601897024714,375.3529594228722,3.707426252304343
2580,4.015659984141458e6,166132.0837351552,24.926101926958008,392.4085525388688,3.375273505200259,3375.273505200259,39.30722877297304,1.0009503613540218,0.07059676845295576,3.667577303018286e6,3.7234287340287166e6,0.28656728158638894,375.35638550775815,3.6675773030182857
2581,4.014585414104693e6,166596.77672946203,24.924745586734666,392.25164499237826,3.3927479824368554,3392.747982436855,39.30713944212133,1.0009480865625626,0.0704379727419115,3.628188361710512e6,3.6834399611274237e6,0.28214230726305184,375.35553246096094,3.628188361710512
2582,4.0137643895611796e6,166493.70470868534,24.92345452110905,392.17845921024406,3.3957890390690615,3395.7890390690613,39.30693819060378,1.0009429617347507,0.07029867000480892,3.5965686391199394e6,3.6513387199187204e6,0.27948511124610764,375.35361065053155,3.5965686391199396
2583,4.0129025036332062e6,167260.23415861512,24.92230355705899,392.0124637588778,3.395907196955466,3395.907196955466,39.30628295244734,1.0009262762321107,0.07019733041039283,3.567872409287954e6,3.6222054916628976e6,0.27736291220339104,375.34735358704154,3.567872409287954
2584,4.0118553553220034e6,167656.77521793096,24.92118770219564,391.86529868543045,3.3794392100785138,3379.439210078514,39.3051737520218,1.0008980306752142,0.07013526958868575,3.550329696980787e6,3.604395631452576e6,0.27744825775881604,375.3367615032053,3.550329696980787
2585,4.0111986803292613e6,167553.1596105725,24.92048970810205,391.8089215819255,3.3648274784819137,3364.8274784819137,39.30404771012656,1.0008693562538131,0.07010829223424664,3.5281422129289773e6,3.581870266932972e6,0.27695150008836505,375.3260085951799,3.5281422129289775
2586,4.010716600367171e6,168974.96499966,24.919877811119054,391.6148456032122,3.35026725553969,3350.26725553969,39.302858313618806,1.0008390685204525,0.07011418481344045,3.511058072072749e6,3.564525961495177e6,0.2769454121726393,375.31465069516963,3.511058072072749
2587,4.0099122699291087e6,169089.58846799925,24.919728883367657,391.52117038339543,3.3542125013311903,3354.21250133119,39.30179880513059,1.0008120883583487,0.07013387762991721,3.4912127660477734e6,3.544378442688095e6,0.27512195923565863,375.30453313438073,3.4912127660477736
2588,4.0095436737235654e6,169351.88365379212,24.91973986022555,391.4568593343296,3.359154876922503,3359.154876922503,39.3006493994369,1.0007828189827057,0.07016521682524333,3.483264460255057e6,3.5363090967056416e6,0.27413675997644554,375.2935571185146,3.4832644602550573
2589,4.0089170119601176e6,169460.91790718798,24.92009125933285,391.3818648371997,3.3519666830799055,3351.9666830799056,39.29942768079843,1.000751708173045,0.07021967946723157,3.4745787370925746e6,3.5274911036472837e6,0.27409210627126745,375.28189056489185,3.4745787370925747
2590,4.008609768098792e6,169740.3940125411,24.920760680078786,391.3220564817789,3.345066569417494,3345.066569417494,39.29808849785585,1.0007176061594425,0.07030169123535653,3.4631698369288747e6,3.5159084638871825e6,0.2737974885763498,375.2691023097909,3.463169836928875
2591,4.008267749873406e6,170763.44583322923,24.921559853988445,391.18290561061946,3.3043608706476024,3304.3608706476025,39.29656135370063,1.0006787177528638,0.07041372795658041,3.458043030453345e6,3.5107035842165938e6,0.2768584711623559,375.2545191573239,3.4580430304533447
2592,4.0079362784655415e6,170938.87769831144,24.922537688130976,391.1312335134791,3.271091855335959,3271.0918553359593,39.29497735094228,1.0006383814538455,0.0705568623967339,3.4491624184145643e6,3.5016877344310298e6,0.2789929122414686,375.2393930451921,3.449162418414564
2593,4.0078569061302417e6,171183.22452081693,24.923591047524788,391.09823461869775,3.2712031078913397,3271.2031078913396,39.293622181421995,1.0006038723453847,0.07070900640451011,3.444890664936835e6,3.497350928869883e6,0.2786614156371093,375.22645212951926,3.444890664936835
2594,4.00773106753031e6,171265.433614121,24.924594969161667,391.07702690277154,3.287814725653583,3287.814725653583,39.29250742078675,1.0005754851989104,0.07086933285386116,3.4323299890717845e6,3.4845989736769386e6,0.2762575499424582,375.2158069495914,3.4323299890717847
2595,4.0076820700294753e6,171627.09740440248,24.925394589966306,391.03516540520616,3.28027118859157,3280.2711885915696,39.29140306214971,1.0005473629371455,0.07103336749247409,3.425726592101074e6,3.477895017361496e6,0.27638972688154784,375.2052611014296,3.425726592101074
2596,4.0075287494364553e6,170942.65511311547,24.92617595790419,391.089306251105,3.2709080712295306,3270.908071229531,39.29052622858079,1.0005250345536634,0.07119068242584528,3.4192882361607417e6,3.471358615391616e6,0.2766216673908548,375.1968879576238,3.4192882361607415
2597,4.007862691812996e6,171667.03240218462,24.926983315578134,391.0495065658319,3.267811260443134,3267.8112604431344,39.28978014084775,1.0005060355855526,0.0713491728219054,3.4188212051598886e6,3.470884472243542e6,0.27687417144943244,375.1897633445823,3.4188212051598885
2598,4.007759694606443e6,170654.06555532693,24.92815261628776,391.1422659583197,3.2819803858964196,3281.9803858964196,39.28912011159196,1.0004892280785695,0.07150769513725931,3.416821399483304e6,3.468854212673405e6,0.27545224219281345,375.18346052946356,3.416821399483304
2599,4.0082344821975613e6,171263.21412404522,24.929399425345117,391.12856963032783,3.297863926015772,3297.863926015772,39.28870430655444,1.0004786396902363,0.07165502904624005,3.4137821864664746e6,3.4657687172248475e6,0.27389133829829426,375.1794898838386,3.4137821864664746
2600,4.0083224727894664e6,171603.37343368368,24.930652058002643,391.10286435838765,3.299573992880823,3299.573992880823,39.28857098726945,1.0004752447425216,0.07178100339648968,3.414279065313246e6,3.4662731627545645e6,0.2738072281870746,375.17821677844563,3.414279065313246
2601,4.008725421486371e6,171642.7138836419,24.931897666029727,391.13992941923846,3.3345632028763528,3334.563202876353,39.2890075631605,1.000486362056297,0.07186589622782855,3.4104444949904494e6,3.4623801979598473e6,0.2706042676237214,375.18238577111134,3.4104444949904495
2602,4.009173329759688e6,171777.08611312098,24.933184807358835,391.17189027997625,3.370963402177711,3370.963402177711,39.28974013443704,1.0005050168306693,0.07190737326842331,3.4108254939648304e6,3.4627669989490663e6,0.26769027035743265,375.189381311501,3.4108254939648304
2603,4.0094597813236103e6,171683.4398278244,24.93467718520654,391.21063623810255,3.3889851908361797,3388.9851908361798,39.29046160381518,1.0005233888975207,0.07192744772863023,3.407296425123797e6,3.4591841879429407e6,0.2659649178876993,375.19627083657025,3.4072964251237967
2604,4.010001043998887e6,171735.95783109605,24.936266385644284,391.2604573055852,3.390570705989805,3390.570705989805,39.29138824922076,1.0005469857290072,0.07191083859349326,3.407461466154173e6,3.4593517422885005e6,0.26581957035078224,375.2051196483777,3.407461466154173
2605,4.0103257654435355e6,171335.3975819512,24.93777936255737,391.3343901999576,3.3817138261176973,3381.7138261176974,39.29247223081995,1.0005745890937645,0.07186893411192068,3.409580663214436e6,3.4615032113852142e6,0.2666311361626311,375.2154709101617,3.409580663214436
2606,4.0110105251046526e6,171698.7328544318,24.939387807410103,391.36715517331504,3.386693030141135,3386.6930301411353,39.29329110719593,1.0005954416094474,0.07181556505269383,3.4077652118802927e6,3.4596601135840537e6,0.2660750900715547,375.22329060354275,3.407765211880293
2607,4.0114334223535582e6,171876.55710549315,24.94085549431027,391.39213713028187,3.383382205243606,3383.3822052436058,39.29404114478341,1.0006145411597756,0.07174453352163472,3.4061007555313883e6,3.4579703101841505e6,0.2661883812971252,375.23045293491583,3.4061007555313885
2608,4.012035253895182e6,172543.07058027052,24.942400284559596,391.38554366105114,3.384351509116923,3384.351509116923,39.29503280487111,1.0006397935765476,0.07165576180220197,3.401381284364874e6,3.4531789688983494e6,0.2657478965093928,375.23992259120536,3.401381284364874
2609,4.0125871839230396e6,172194.98924084185,24.94396144233748,391.47728793906197,3.380304115576873,3380.3041155768733,39.29586529420793,1.0006609927434316,0.07154976754207316,3.3970656369960867e6,3.4487976010112558e6,0.2656662314580742,375.2478722787869,3.3970656369960865
2610,4.0131241073362483e6,172122.62613874004,24.945803250161475,391.53939665621897,3.3923538670625066,3392.3538670625067,39.29671932350862,1.0006827404209917,0.07143460134226189,3.3917720337345344e6,3.4434233845020654e6,0.2642681358834108,375.2560276578719,3.3917720337345343
2611,4.013742934320964e6,171488.42744351117,24.947844289352798,391.6671260833285,3.3886389012729947,3388.6389012729946,39.29750908481733,1.0007028515275749,0.07131937546724916,3.3908502620223234e6,3.442487575657181e6,0.2643997015750686,375.26356932284057,3.3908502620223233
2612,4.0144085891754813e6,171920.94108951546,24.950007847595394,391.69089175188236,3.382219756704029,3382.219756704029,39.298060826454545,1.0007169015129944,0.071206408923119,3.387212336331466e6,3.438794250082707e6,0.26460124890970355,375.2688380673729,3.387212336331466
2613,4.0148413702990934e6,171843.88466645134,24.95199235457201,391.74286295949463,3.3628971571325086,3362.8971571325087,39.29866691270806,1.0007323353727042,0.07109016024290943,3.3783826412063157e6,3.4298300925952443e6,0.2653926677467313,375.2746257647641,3.378382641206316
2614,4.015442779968015e6,171496.1933317791,24.953908863684635,391.83961127790377,3.362051126205613,3362.0511262056134,39.29903747670544,1.000741771707411,0.07098604783331924,3.3754119026595373e6,3.4268141143751647e6,0.2651605366371471,375.2781643902791,3.3754119026595375
2615,4.016228246669593e6,172225.5822750487,24.955835665347237,391.84532766509113,3.385914569157072,3385.9145691570716,39.29918966015214,1.0007456470270584,0.070895369283031,3.3709996887304257e6,3.4223347093709907e6,0.26294372178854936,375.2796176351469,3.3709996887304254
2616,4.0167089404785233e6,172160.15618475736,24.95798693397795,391.9009973795888,3.3934533492132686,3393.4533492132687,39.29946504065071,1.000752659533871,0.0708049807819777,3.373152245147891e6,3.4245200458354224e6,0.26248981296475027,375.28224732520164,3.373152245147891
2617,4.01727756461183e6,172174.90190158706,24.96024100241904,391.9574579725018,3.381475310869081,3381.475310869081,39.29958287342593,1.0007556601208527,0.07072193371849747,3.374618301109215e6,3.4260084275220456e6,0.2634961453093767,375.28337254531976,3.374618301109215
2618,4.017883614880462e6,171640.7571115673,24.962254808947645,392.0736858072268,3.3671816848549696,3367.1816848549697,39.29953713914139,1.0007544955068601,0.07064949773851133,3.3771975061477604e6,3.428626909794681e6,0.2647384221500472,375.28293581507256,3.3771975061477604
2619,4.018423973542807e6,171756.5115006205,24.964224833733876,392.11696860776624,3.3595406547490225,3359.5406547490225,39.29949888443068,1.0007535213586511,0.07059296866919863,3.3831495177751747e6,3.434669561193071e6,0.2657788490676496,375.2825705094942,3.3831495177751747
2620,4.018887250035942e6,171745.5960214347,24.966002526094012,392.1653062196236,3.338902666343401,3338.902666343401,39.299326486736305,1.0007491312874133,0.07054393508274646,3.3910433951429795e6,3.44268364989135e6,0.26801258060771826,375.28092423277997,3.3910433951429795
2621,4.0194051891776123e6,172145.36509147912,24.967833831886022,392.17735209848456,3.325920592868378,3325.9205928683778,39.2989905522007,1.0007405767847095,0.07050262457759755,3.3941107002500873e6,3.445797665228515e6,0.2692938150566085,375.2777162942661,3.394110700250087
2622,4.019671993527177e6,171446.73695892547,24.969584640720146,392.2757651955404,3.315183263482036,3315.183263482036,39.29892713812592,1.0007389619585556,0.0704579667099862,3.394855140642424e6,3.446553442276573e6,0.2701574760320752,375.27711073445835,3.394855140642424
2623,4.020324148455265e6,171733.38882601768,24.97137446907203,392.31302340767047,3.326589745019868,3326.5897450198677,39.298715756576925,1.0007335791716114,0.0704208667760276,3.404675081949838e6,3.456522925837399e6,0.2699842717588918,375.27509218935427,3.404675081949838
2624,4.0206027652404564e6,172101.91516419445,24.97326507224142,392.303858315623,3.3424668401635977,3342.4668401635977,39.29860605161175,1.0007307855576133,0.07038083026703977,3.4089977523411913e6,3.460911423696641e6,0.2690492527223316,375.27404458410496,3.4089977523411914
2625,4.020767235326285e6,171765.3333802873,24.97527196586334,392.35493393944927,3.3523247884317313,3352.324788431731,39.29859695388433,1.0007305538858868,0.0703320659128918,3.411457565996061e6,3.463408696442702e6,0.26841669770523896,375.27395770720756,3.411457565996061
2626,4.021050914583886e6,171782.42750284632,24.977126161057516,392.38210877482567,3.3716049330051066,3371.6049330051064,39.2985223774741,1.0007286548131946,0.0702852403088931,3.4105235039943545e6,3.462460410146553e6,0.2667902361950212,375.27324555494795,3.4105235039943547
2627,4.021354180788317e6,171941.6599758521,24.978793707771075,392.3967911123818,3.389405034962417,3389.405034962417,39.29853521060188,1.00072898160611,0.07023588197832144,3.4125759823402097e6,3.4645441445078272e6,0.2655389138736985,375.2733681022912,3.4125759823402095
2628,4.021371598104113e6,172223.78536769218,24.98046186896523,392.36980761839146,3.398336134355378,3398.336134355378,39.29851402448725,1.000728442106131,0.07018410888378437,3.4229718114982997e6,3.4750982857850757e6,0.2656661180938297,375.2731657897991,3.4229718114982997
2629,4.0214309013523557e6,172051.60920460735,24.982167359855495,392.39340388865935,3.3977478513027646,3397.7478513027645,39.29856500119952,1.0007297402174495,0.07013325589758586,3.433330769787899e6,3.4856149947085273e6,0.2665002145703724,375.2736525815436,3.4333307697878994
2630,4.021465193576189e6,171568.43217222224,24.983757482014127,392.44615304831467,3.408984001342013,3408.984001342013,39.29852214449897,1.0007286488805316,0.07008340628744883,3.439277514148387e6,3.491652298627804e6,0.26604612828754653,375.27324333019936,3.439277514148387
2631,4.0214991844623797e6,172059.5896420312,24.985348525893656,392.3995509500865,3.402636416462692,3402.636416462692,39.29852066281616,1.0007286111497886,0.07003995718961559,3.4403573038684046e6,3.4927485318460963e6,0.26665778295354287,375.27322918117073,3.4403573038684048
2632,4.0211755478332466e6,171688.43938163848,24.98692989170382,392.40439433757473,3.406948718961048,3406.9487189610477,39.2984924133636,1.0007278917833864,0.0700028988895185,3.4431401765614576e6,3.4955737833111244e6,0.26653239836777176,375.27295941876986,3.4431401765614575
2633,4.021021504029883e6,170945.36606503223,24.988665338523067,392.4644381207799,3.4042591181026447,3404.2591181026446,39.29877603572281,1.0007351141674568,0.06994677921984362,3.446908028169844e6,3.4993990133704e6,0.266994021991128,375.27566781279626,3.446908028169844
2634,4.0208932547288043e6,171122.98391142825,24.990389571071475,392.43325900279063,3.3928284934815305,3392.8284934815306,39.299013179056914,1.0007411529728716,0.0698848460753117,3.450328240161055e6,3.5028713098081774e6,0.26818066363071086,375.2779323648269,3.450328240161055
2635,4.020663213571747e6,170743.77991319523,24.992048361436552,392.4484641853773,3.3911107540264527,3391.1107540264525,39.299505680675786,1.0007536944236117,0.0698171313752166,3.452998744493e6,3.505582481718782e6,0.2685137776560966,375.2826354088544,3.452998744493
2636,4.020272679985754e6,170783.12036315355,24.99369071444573,392.4046442021,3.377034876117287,3377.034876117287,39.30018878129263,1.0007710894379798,0.0697315848922526,3.455137254865331e6,3.5077535582389147e6,0.2698300923116035,375.2891585392424,3.455137254865331
2637,4.0198083186771027e6,169938.0361365638,24.99535165549289,392.44345387773075,3.3655891109185205,3365.5891109185204,39.300878194658104,1.0007886452051713,0.06963518584939797,3.455346189786765e6,3.507965674910421e6,0.2707373319014978,375.29574195193925,3.455346189786765
2638,4.0203121497381884e6,170319.90826996244,24.997078653203975,392.45588598045117,3.332227257267559,3332.227257267559,39.301220785068864,1.000797369198344,0.06936991153763646,3.4465621443083114e6,3.4990478622419406e6,0.27274413235418815,375.299013449379,3.446562144308311
2639,4.0355870261130766e6,168897.76639705754,24.998724539476584,394.15792657655646,3.0035504313914547,3003.550431391455,39.29942314606919,1.0007515926971131,0.0636915704803944,3.0163231625537854e6,3.062257017821102e6,0.26367407922853925,375.2818472614174,3.0163231625537854
2640,4.031460826197066e6,169455.64656008314,25.000206345464957,393.6804464461756,2.765906584399857,2765.9065843998574,39.280740456396856,1.0002758419112565,0.05613857737922053,2.598808940009789e6,2.6383847106698365e6,0.24699477234742376,375.1034407167212,2.598808940009789
2641,4.0336714555864665e6,169222.2838631854,25.001503667620284,393.92957917668514,2.482137172194422,2482.137172194422,39.23884001540981,0.9992088559431254,0.04858440603976698,2.2021337811843157e6,2.235668813385092e6,0.23307414008165478,374.703320978672,2.202133781184316
2642,4.031886572456416e6,169722.19619513754,25.00266625093977,393.6966744404973,2.245255008790039,2245.255008790039,39.1836744805414,0.9978040771331069,0.04104117469131319,1.8115493386820012e6,1.8391363844487322e6,0.21208868955927476,374.1765289249151,1.8115493386820012
2643,4.0328219847694053e6,169710.66918104712,25.003608542966095,393.79320240452176,1.977524020721301,1977.524020721301,39.1281798512481,0.996390918002374,0.03351620811788759,1.4253237989829318e6,1.4470292375461236e6,0.18941672184061298,373.64659425089025,1.4253237989829317
2644,4.031834802649259e6,169881.38329169477,25.004505070153602,393.6751701689668,1.724485019540823,1724.485019540823,39.072707853684975,0.9949783351839175,0.026002817145746863,1.0452070120058883e6,1.0611238700567393e6,0.15933075967564325,373.11687569396906,1.0452070120058883
2645,4.031554438105737e6,170273.09932199802,25.00525934508345,393.60666042647694,1.4601973364240528,1460.1973364240528,39.01695673729854,0.9935586446629907,0.018504424078304094,668542.2002357666,678723.0459246362,NaN,372.58449174862153,0.6685422002357666
2646,4.03293239488199e6,170233.80983328162,25.00586719208071,393.7511299743841,1.1739596008565716,1173.9596008565716,38.9610644067922,0.992135358154029,0.011031021042312801,297415.36098977475,301944.5289236292,NaN,372.05075930776087,0.2974153609897747
2647,4.0320617701623533e6,169977.8829411461,25.006300540554584,393.688469645383,0.9218418219852411,921.8418219852412,38.9052599420262,0.990714309127772,0.003571755477882399,-75144.174860338,-76288.50239628223,NaN,371.5178659229145,-0.075144174860338
2648,4.031962038360084e6,169974.72008634324,25.006544936245607,393.67862571597766,0.6833251923028538,683.3251923028538,38.84984172370041,0.9893030957863487,0.0,-446929.4224721946,-453735.45428649196,NaN,370.9886609198808,-0.4469294224721946
2649,4.0159274295183737e6,170776.2324509871,25.006720817350327,391.96240540951953,0.7628284678537083,762.8284678537083,38.79643798865386,0.9879431808403922,0.0,-396669.32106971554,-402709.97062915284,NaN,370.4786928151471,-0.39666932106971553
2650,4.0204533182058735e6,170633.58076492418,25.006929447477656,392.43830147206415,0.7257455614918138,725.7455614918138,38.759889373312376,0.9870124779932304,0.0,-352374.7984973414,-357740.912180042,NaN,370.1296792474614,-0.3523747984973414
2651,4.017112612385771e6,170361.97456462056,25.007085511583213,392.12544728044344,0.7657973509890675,765.7973509890676,38.746571265404874,0.9866733351602528,0.0,-323458.93959591875,-328384.71024966374,NaN,370.0025006850948,-0.32345893959591876
2652,4.020147082455937e6,170085.86725333612,25.007192724481502,392.46291694216114,0.7227589290981943,722.7589290981942,38.74648158655266,0.9866710515070336,0.0,-298950.0273566822,-303502.56584434747,NaN,370.0016443151376,-0.29895002735668225
2653,4.018234371897508e6,169931.56359342486,25.00706431200271,392.2836705712623,0.7396661973294488,739.6661973294488,38.74648021404647,0.9866710165564505,0.0,-281487.9201949118,-285774.538268946,NaN,370.0016312086689,-0.2814879201949118
2654,4.0197700487963753e6,169000.29017725762,25.00682835145439,392.5351435901241,0.715485160301504,715.485160301504,38.74648022476918,0.986671016829502,0.0,-269574.63931942335,-273679.836872511,NaN,370.00163131106325,-0.2695746393194234
2655,4.0188929754511695e6,168254.24086373602,25.006544154179387,392.521787419718,0.7118935186090126,711.8935186090126,38.74647875575865,0.9866709794214561,0.0,-259296.12656106998,-263244.7985391573,NaN,370.001617283046,-0.25929612656107
2656,4.0186492535650968e6,167722.43656765443,25.006279648214356,392.5511536184957,0.7011058570320986,701.1058570320986,38.746477458311396,0.9866709463822331,0.0,-252938.53538028288,-256790.39124901814,NaN,370.0016048933374,-0.2529385353802829
2657,4.018132519774002e6,167356.62164679394,25.00595552366618,392.5357694319274,0.7156471031016571,715.6471031016571,38.74647669699938,0.9866709269955817,0.0,-246514.2254850881,-250268.2492234397,NaN,370.0015976233431,-0.2465142254850881
2658,4.018972046448827e6,166760.58105416814,25.005566264174984,392.68210656418535,0.7076537988123051,707.653798812305,38.74647757626115,0.9866709493857988,0.0,-240005.63931906284,-243660.5475320435,NaN,370.00160601967457,-0.24000563931906285
2659,4.0178208161155544e6,166339.58441616566,25.004986208459165,392.6076688786329,0.714779793525089,714.7797935250891,38.74647825179154,0.986670966588039,0.0,-238269.19698882304,-241897.66191758684,NaN,370.0016124705146,-0.23826919698882304
2660,4.0183155522586727e6,165814.75901784704,25.004314273928983,392.7115997187386,0.7015706625358892,701.5706625358891,38.74648047139138,0.9866710231096848,0.0,-238272.7085001076,-241901.22690366255,NaN,370.0016336661318,-0.2382727085001076
2661,4.0171963842506683e6,164985.5376995165,25.00359780352115,392.68204348125914,0.7160452082228194,716.0452082228194,38.746481683057,0.9866710539644964,0.0,-238351.7175040113,-241981.4390903668,NaN,370.00164523668616,-0.2383517175040113
2662,4.017273647222464e6,164735.0040891471,25.002629102794717,392.7154580156286,0.7184124579989206,718.4124579989207,38.746484449514774,0.9866711244117652,0.0,-238311.3351242383,-241940.44175049575,NaN,370.00167165441195,-0.2383113351242383
2663,4.0160813144346154e6,164438.7514963738,25.001697396593173,392.62411446873006,0.7318775465913964,731.8775465913964,38.74648701224117,0.9866711896710568,0.0,-238481.6434215419,-242113.34357516945,NaN,370.0016961266463,-0.2384816434215419
2664,4.0163347996603358e6,164135.57887887052,25.000595786507244,392.6808583875092,0.7375884599503393,737.5884599503393,38.74648840619276,0.9866712251677427,0.0,-238692.33409861856,-242327.24273971427,NaN,370.0017094379035,-0.23869233409861856
2665,4.015998567117706e6,163961.84967775186,24.99954871157408,392.66429331701875,0.7436808033347863,743.6808033347862,38.74649008965738,0.9866712680368172,0.0,-238727.44921146467,-242362.89260047174,NaN,370.00172551380643,-0.23872744921146466
2666,4.015065143633163e6,163888.98231532366,24.998285339471618,392.57657098041176,0.7588697183037622,758.8697183037622,38.74649123698676,0.98667129725332,0.0,-239129.51725355262,-242771.0835061448,NaN,370.001736469995,-0.2391295172535526
2667,4.0150123492780207e6,163365.93962967757,24.996836701469867,392.62450659004514,0.7470242111646274,747.0242111646273,38.74649262021565,0.9866713324769544,0.0,-239187.45718974867,-242829.9057763946,NaN,370.0017496788579,-0.23918745718974868
2668,4.0135867208865657e6,162647.82452318643,24.995348890330227,392.55238495039544,0.756564207302073,756.564207302073,38.74649524727827,0.9866713993745546,0.0,-239466.62233687524,-243113.3221694165,NaN,370.001774765458,-0.23946662233687524
2669,4.013925484665403e6,162585.83168479064,24.993882586011395,392.5932367972082,0.7509670528779195,750.9670528779195,38.74649604075841,0.9866714195803605,0.0,-239371.81153219077,-243017.06754537133,NaN,370.0017823426352,-0.23937181153219075
2670,4.0124332003872017e6,162455.83770083208,24.992289545069937,392.45436928505296,0.7783211662371234,778.3211662371234,38.746494453798135,0.9866713791687489,0.0,-239549.1428520636,-243197.09934219657,NaN,370.00176718828084,-0.2395491428520636
2671,4.0131477924750266e6,162319.73069482594,24.990484508323345,392.5410868277473,0.7752459921546001,775.2459921546001,38.746493713931514,0.9866713603282002,0.0,-239405.17088939462,-243050.93491309098,NaN,370.0017601230751,-0.23940517088939461
2672,4.0114265518552843e6,161415.0567200074,24.988655506833563,392.45784863764294,0.7980579833688611,798.0579833688612,38.746492437929675,0.9866713278350802,0.0,-239842.35404432865,-243494.77567952147,NaN,370.00174793815506,-0.23984235404432866
2673,4.0116069325686893e6,161420.81580575756,24.98669377753535,392.47564900743447,0.793263023807253,793.263023807253,38.74649175167659,0.9866713103597887,0.0,-239926.6303151593,-243580.3353453394,NaN,370.00174138492076,-0.2399266303151593
2674,4.0103254641058906e6,161690.90875968215,24.984761082445235,392.3174878028755,0.7984034033718431,798.4034033718431,38.74649184818092,0.9866713128172516,0.0,-239816.0177096941,-243468.0382839534,NaN,370.00174230646934,-0.2398160177096941
2675,4.010159005191615e6,161315.64273907035,24.98267584254751,392.33877293094235,0.7936485970313727,793.6485970313727,38.74649215913936,0.9866713207357429,0.0,-239807.23893148257,-243459.12581876403,NaN,370.0017452759036,-0.23980723893148256
2676,4.0094445336388475e6,160898.84214269562,24.980511181032938,392.3084293064375,0.7967651519494375,796.7651519494375,38.74649287756056,0.9866713390301887,0.0,-239564.9446528445,-243213.14177953757,NaN,370.00175213632076,-0.2395649446528445
2677,4.0093388243935048e6,161449.5614367653,24.978509049635637,392.24151508223645,0.7841871682157969,784.1871682157969,38.74649209480313,0.9866713190974343,0.0,-239974.0357175016,-243628.46265736202,NaN,370.0017446615379,-0.2399740357175016
2678,4.0084552421551985e6,161524.44607319945,24.976392624847733,392.143812036901,0.7755524354002495,775.5524354002496,38.74648885654636,0.9866712366359027,0.0,-240142.58825916288,-243799.58198899784,NaN,370.00171373846354,-0.24014258825916288
2679,4.0082067591343583e6,161081.75623506843,24.974262067006144,392.1636088582355,0.7567775564554035,756.7775564554034,38.74649026122065,0.98667127240564,0.0,-240441.0667183547,-244102.60580543627,NaN,370.001727152115,-0.24044106671835472
2680,4.0071132048260523e6,160596.42254153616,24.972163308535336,392.10160879556736,0.7491722294683784,749.1722294683783,38.74649502210147,0.9866713936404746,0.0,-240693.89553084673,-244359.2848028901,NaN,370.00177261517797,-0.24069389553084672
2681,4.0073181144236424e6,160422.37803227606,24.96994872047245,392.14023816425754,0.7272041720064051,727.2041720064051,38.74649211624854,0.9866713196435373,0.0,-240658.78041800048,-244323.63494213246,NaN,370.0017448663265,-0.24065878041800048
2682,4.006171102817377e6,160812.3602168512,24.967697109953747,391.98356193685277,0.7216270686175204,721.6270686175203,38.74648984303517,0.9866712617566342,0.0,-240356.79044752402,-244017.0461396183,NaN,370.00172315873783,-0.24035679044752403
2683,4.0067475617294163e6,160257.31945599636,24.96545594560514,392.09890339178594,0.7012234522619004,701.2234522619004,38.74648758054451,0.9866712041427825,0.0,-240446.33398528153,-244107.9532845498,NaN,370.00170155354346,-0.24044633398528154
2684,4.005521780463137e6,159599.42471401687,24.96309557202118,392.04101485719883,0.7095342994771395,709.5342994771395,38.74648582202096,0.9866711593623482,0.0,-240683.3609969928,-244348.58984466273,NaN,370.00168476088055,-0.24068336099699278
2685,4.0057077660567127e6,159718.91928591626,24.960540268434062,392.047792739123,0.7027230855578318,702.7230855578318,38.74648682995519,0.9866711850291825,0.0,-240901.07469663865,-244569.61898135903,NaN,370.00169438594344,-0.24090107469663866
2686,4.004874446937344e6,160124.73575668313,24.957823873172885,391.92147922330895,0.7075937991582993,707.5937991582994,38.74648479264132,0.9866711331494109,0.0,-241136.34595270763,-244808.47304843416,NaN,370.0016749310291,-0.24113634595270764
2687,4.0050562740714396e6,159592.43278506878,24.954941163152604,391.9942753604863,0.7177600832442875,717.7600832442876,38.74648368820275,0.9866711050251136,0.0,-240843.13476044266,-244510.7967111093,NaN,370.0016643844176,-0.24084313476044267
2688,4.0047326977098375e6,159402.81065742517,24.95213822388587,391.98062049463937,0.7418408139452901,741.8408139452902,38.74648515721328,0.9866711424331596,0.0,-240688.62826391985,-244353.9373237765,NaN,370.00167841243484,-0.24068862826391985
2689,4.0047552377655725e6,159748.66622388523,24.94928810926803,391.9476627463494,0.7659370432781456,765.9370432781456,38.74648516793598,0.9866711427062109,0.0,-240462.13578606243,-244123.9957218908,NaN,370.0016785148291,-0.24046213578606243
2690,4.004840154713514e6,159809.2819452473,24.946384171736288,391.9501399356031,0.7888772690470452,788.8772690470453,38.74648070729088,0.9866710291168161,0.0,-240323.43109032031,-243983.1787718988,NaN,370.0016359188061,-0.2403234310903203
2691,4.00466194363114e6,159387.08504200974,24.943677538337298,391.9750110692284,0.8106911074494906,810.6911074494906,38.7464814471575,0.9866710479573648,0.0,-239954.7224054362,-243608.85523394536,NaN,370.0016429840118,-0.2399547224054362
2692,4.0046301826435137e6,159484.4815162413,24.941062015651923,391.9618451709758,0.838896724849808,838.896724849808,38.74648248725984,0.9866710744433536,0.0,-240182.97063893577,-243840.5793288688,NaN,370.00165291625757,-0.2401829706389358
2693,4.0050664592837887e6,159917.86545925593,24.938548287263224,391.9621400432755,0.8569743699636684,856.9743699636684,38.74648730175419,0.9866711970434455,0.0,-239849.37706689778,-243501.9056516729,NaN,370.00169889129205,-0.2398493770668978
2694,4.0050973162584845e6,159706.4940508475,24.93618650316699,391.9868320293208,0.876403362783553,876.403362783553,38.74648434228773,0.9866711216812508,0.0,-239494.7144271522,-243141.84205802256,NaN,370.00167063046905,-0.2394947144271522
2695,4.005673232762764e6,159636.28621369455,24.933889435049753,392.05269587656164,0.8843300689914777,884.3300689914777,38.74648117908988,0.9866710411310792,0.0,-239161.12085511425,-242803.16838082665,NaN,370.0016404241547,-0.23916112085511426
2696,4.005741154267613e6,159288.48201965055,24.9317216173394,392.0950736236455,0.904159571010733,904.159571010733,38.7464814471575,0.9866710479573648,0.0,-238846.84059514164,-242484.10212704734,NaN,370.0016429840118,-0.23884684059514164
2697,4.006306765024485e6,159617.31187727395,24.92965895960353,392.119210310623,0.9191182059777204,919.1182059777204,38.746483763261686,0.9866711069364738,0.0,-238773.09885816474,-242409.2374194566,NaN,370.00166510117765,-0.23877309885816475
2698,4.0064826256732414e6,159832.7055006078,24.927420881623377,392.1151804457323,0.9294460748096616,929.4460748096616,38.746482530150665,0.9866710755355593,0.0,-238225.30309776546,-241853.09959164006,NaN,370.00165332583475,-0.23822530309776546
2699,4.0071368899648353e6,159992.15252276947,24.92513918948647,392.16562053435945,0.93341121818463,933.41121818463,38.74647913105331,0.9866709889782561,0.0,-237870.64045801986,-241493.0359979897,NaN,370.00162086684605,-0.23787064045801987
2700,4.0078077880943506e6,160459.19648250256,24.922679661079282,392.18640077592744,0.9178306430701145,917.8306430701145,38.746477672765494,0.9866709518432617,0.0,-237738.95878484697,-241359.3490201492,NaN,370.00160694122314,-0.23773895878484697
2701,4.008308189385166e6,161218.61486121966,24.920224992654983,392.1599974030526,0.8988729007296428,898.8729007296428,38.74648063223195,0.9866710272054562,0.0,-237967.20701834664,-241591.07311507274,NaN,370.0016352020461,-0.23796720701834664
2702,4.0091075778858745e6,161094.00741073518,24.91775341204888,392.25418659277665,0.8680679632802308,868.0679632802309,38.74648102897202,0.9866710373083591,0.0,-237665.21704787004,-241284.48431255843,NaN,370.00163899063466,-0.23766521704787005
2703,4.0095605486316e6,160944.8261700983,24.91520000776544,392.31556803888907,0.8454368917387892,845.4368917387892,38.746478669977016,0.9866709772370447,0.0,-237523.00084084336,-241140.10237649071,NaN,370.00161646389176,-0.23752300084084335
2704,4.010374582141782e6,161514.12002244312,24.912557811036073,392.34051601624253,0.8249222785807898,824.9222785807898,38.746482723159346,0.9866710804504851,0.0,-237221.01087036688,-240833.51357397652,NaN,370.0016551689319,-0.23722101087036687
2705,4.01117264475686e6,161663.60703053235,24.910131227168062,392.4066297376481,0.8133175373166791,813.3175373166791,38.74648410638823,0.9866711156741194,0.0,-237019.0989715018,-240628.52687462114,NaN,370.0016683777948,-0.2370190989715018
2706,4.0121099253632403e6,161829.8728530389,24.907768591178282,392.4852245168401,0.8032296159501585,803.2296159501585,38.74648413855634,0.9866711164932737,0.0,-237113.90977618622,-240724.7814986662,NaN,370.00166868497763,-0.2371139097761862
2707,4.01305238897709e6,161785.39718532085,24.905535163698985,392.58582994819255,0.7900382853698185,790.0382853698185,38.74648242292361,0.986671072805045,0.0,-237572.16199882788,-241190.01218155117,NaN,370.00165230189185,-0.23757216199882789
2708,4.01388661210939e6,162318.30820134372,24.903332711627833,392.61654474088135,0.7846338152565244,784.6338152565244,38.74648293761343,0.9866710859115135,0.0,-238047.97177789258,-241673.06779481482,NaN,370.0016572168176,-0.23804797177789258
2709,4.014880966065452e6,162447.82445274558,24.901121349588067,392.70470352830847,0.7714269860443317,771.4269860443317,38.746485028540825,0.9866711391565424,0.0,-238560.6524254458,-242193.5557618739,NaN,370.0016771837034,-0.2385606524254458
2710,4.0157374279158413e6,162524.83200886528,24.899076050928983,392.784158604177,0.7760816395096598,776.0816395096598,38.74648516793598,0.9866711427062109,0.0,-238780.12188073393,-242416.36739160804,NaN,370.0016785148291,-0.23878012188073394
2711,4.0168800399925103e6,162616.7677184072,24.897278080709224,392.8912611900207,0.7875992713016724,787.5992713016724,38.746483816875205,0.9866711083017308,0.0,-238790.65641458787,-242427.0623498354,NaN,370.00166561314904,-0.23879065641458785
2712,4.018153010733761e6,163113.66007319393,24.89571269139451,392.9703721366531,0.8033255233254865,803.3255233254864,38.74648389193414,0.9866711102130908,0.0,-238699.35712118796,-242334.37271186596,NaN,370.0016663299091,-0.23869935712118795
2713,4.0191520052895322e6,163647.24894354583,24.8943067597941,393.01781410254705,0.821891554369818,821.891554369818,38.74648511432246,0.9866711413409538,0.0,-238583.4772487958,-242216.7281713663,NaN,370.00167800285766,-0.2385834772487958
2714,4.0203917083549406e6,163976.60191017433,24.89301727226636,393.11061227775394,0.8356312705346343,835.6312705346343,38.74648510359975,0.9866711410679023,0.0,-238650.19596320332,-242284.46290680542,NaN,370.0016779004634,-0.23865019596320333
2715,4.0213930533443317e6,164512.9359393042,24.891763117372815,393.1580140066287,0.8494580961715485,849.4580961715485,38.74648624020644,0.9866711700113538,0.0,-238890.73448619907,-242528.66445299398,NaN,370.0016887542577,-0.23889073448619907
2716,4.022654874592776e6,164890.98947004566,24.8905627295313,393.2481024589939,0.8613943444753934,861.3943444753934,38.74648787005753,0.9866712115151711,0.0,-238493.9337110381,-242125.8210264346,NaN,370.0017043181892,-0.23849393371103808
2717,4.0237634355157283e6,165350.34805561934,24.88934498261298,393.3142800672894,0.877539826818242,877.5398268182421,38.74649030411147,0.9866712734978457,0.0,-237983.00881912728,-241607.11555241348,NaN,370.0017275616921,-0.2379830088191273
2718,4.0251090888965945e6,165439.63680567173,24.88823768858155,393.4423498563632,0.8874467262107426,887.4467262107426,38.746492448652376,0.9866713281081315,0.0,-237832.01383388898,-241453.82115115633,NaN,370.00174804054933,-0.23783201383388897
2719,4.026220181055753e6,165625.92039021238,24.887153744812693,393.5366218823181,0.895725501999672,895.725501999672,38.74649398199913,0.9866713671544859,0.0,-237626.5904237392,-241245.26946572508,NaN,370.0017626829322,-0.23762659042373918
2720,4.0273408557519736e6,166185.38872893172,24.88613401426598,393.5938294620838,0.9028892970059861,902.8892970059861,38.74649775639114,0.9866714632685892,0.0,-237282.4623178474,-240895.90083030195,NaN,370.00179872572096,-0.23728246231784741
2721,4.028370586747382e6,166485.87087209476,24.884972492322056,393.66816675589064,0.9081214918978905,908.1214918978905,38.74649924684707,0.986671501222738,0.0,-237294.75260734357,-240908.37828156707,NaN,370.0018129585267,-0.23729475260734356
2722,4.029426594385305e6,166664.42836002217,24.88369652336739,393.75761121562516,0.9135468314560556,913.5468314560557,38.746500844530054,0.9866715419074009,0.0,-237521.245085201,-241138.3198834528,NaN,370.00182821527534,-0.237521245085201
2723,4.030533769155097e6,166901.84980570385,24.882475704046097,393.8462710855651,0.9186600500519527,918.6600500519527,38.746499579250916,0.9866715096873322,0.0,-237719.64547278153,-241339.74159673252,NaN,370.0018161327496,-0.23771964547278154
2724,4.031616957448467e6,167389.205194537,24.881409272974196,393.90700838470235,0.9254546911768035,925.4546911768034,38.746501037538735,0.9866715468223266,0.0,-237979.4973078428,-241603.5505663379,NaN,370.0018300583725,-0.2379794973078428
2725,4.0326187243105597e6,167744.26054503425,24.880221174744566,393.97293208619016,0.9376801449740378,937.6801449740378,38.74650090886628,0.9866715435457095,0.0,-238132.2480487234,-241758.6274606329,NaN,370.00182882964106,-0.2381322480487234
2726,4.0335743262456656e6,167739.2768148022,24.879294845248225,394.0708511142572,0.94383816572911,943.83816572911,38.7464997722596,0.986671514602258,0.0,-238318.35814680776,-241947.57172264747,NaN,370.00181797584673,-0.23831835814680777
2727,4.034318027549852e6,167758.04451385784,24.87864764356199,394.14474852558556,0.9485317448011709,948.5317448011708,38.746496180153564,0.986671423130029,0.0,-238402.63441763836,-242033.13138846535,NaN,370.0017836737609,-0.23840263441763837
2728,4.035266337113984e6,168079.0147052199,24.878318896443886,394.2086974932481,0.9531783676222713,953.1783676222713,38.746494453798135,0.9866713791687489,0.0,-238495.68946668043,-242127.60351947253,NaN,370.00176718828084,-0.23849568946668043
2729,4.036091761187092e6,168335.53986837502,24.8783284208931,394.2666892271883,0.969252290275475,969.252290275475,38.746492437929675,0.9866713278350802,0.0,-238379.8095942882,-242009.9589789728,NaN,370.00174793815506,-0.2383798095942882
2730,4.036946776616792e6,168592.4287412166,24.878702946815505,394.3276603339017,0.9844411540938502,984.4411540938503,38.746489982430326,0.9866712653063028,0.0,-238453.5513312651,-242084.82368656356,NaN,370.00172448986353,-0.2384535513312651
2731,4.037687102939374e6,168969.13843098647,24.879287932341544,394.36472624958077,0.9977950412815462,997.7950412815462,38.746488770764714,0.9866712344514913,0.0,-238620.34811728407,-242254.16052516148,NaN,370.0017129193092,-0.23862034811728408
2732,4.0383211776088513e6,168904.5502924423,24.880033143682635,394.4359456999398,1.011899614677411,1011.899614677411,38.7464861544248,0.9866711678269424,0.0,-238330.64843630372,-241960.0491739124,NaN,370.0016879351034,-0.23833064843630372
2733,4.0388411658464954e6,169208.00889792028,24.880845794268968,394.4580180375714,1.0232123371651223,1023.2123371651222,38.74648633671078,0.9866711724688167,0.0,-238334.15994758834,-241963.61415998818,NaN,370.0016896758063,-0.23833415994758833
2734,4.039437814380652e6,168890.9436408171,24.881712826387925,394.55115909682314,1.0251611238811908,1025.1611238811909,38.7464830877313,0.9866710897342337,0.0,-238227.05885340786,-241854.88208467804,NaN,370.0016586503376,-0.23822705885340786
2735,4.0399518964004833e6,168689.63672866242,24.882879417796754,394.6240835547218,1.017365158607314,1017.365158607314,38.746481801006745,0.986671056968062,0.0,-238084.84264638112,-241710.50014861027,NaN,370.00164636302327,-0.2380848426463811
2736,4.040418909480398e6,169302.23879415295,24.884078576677087,394.60924267953567,1.005340624367567,1005.3406243675671,38.7464847390278,0.9866711317841538,0.0,-238026.902710185,-241651.6778783604,NaN,370.0016744190577,-0.238026902710185
2737,4.040825896101726e6,169663.88280495696,24.885082637968644,394.6138647601192,0.9858561842970929,985.8561842970929,38.74648663694651,0.9866711801142568,0.0,-238081.33113509647,-241706.93516253447,NaN,370.0016925428463,-0.23808133113509647
2738,4.0410478011424085e6,169635.93277434446,24.88589897543854,394.639334186347,0.9597440586607394,959.7440586607394,38.74648759126722,0.9866712044158341,0.0,-237726.6684953509,-241346.87156888415,NaN,370.0017016559378,-0.2377266684953509
2739,4.0411397091236794e6,170390.17521284815,24.886808099478237,394.5718179317871,0.929400704227307,929.4007042273071,38.74649184818092,0.9866713128172516,0.0,-237875.90772494674,-241498.38347710329,NaN,370.00174230646934,-0.23787590772494674
2740,4.0412803132681423e6,170500.0457890929,24.887655775458466,394.5749508133588,0.893973235889477,893.973235889477,38.746493467309314,0.9866713540480174,0.0,-237832.0138338891,-241453.82115115644,NaN,370.00175776800654,-0.2378320138338891
2741,4.0413179202060513e6,170651.38555247488,24.88843831649567,394.56335725316785,0.862698991683459,862.698991683459,38.746492866837855,0.9866713387571373,0.0,-237333.37923147442,-240947.59312840042,NaN,370.0017520339265,-0.23733337923147443
2742,4.0413121345232963e6,171093.88364602398,24.889257265508103,394.51766063988504,0.8320458180647661,832.0458180647661,38.74649330646875,0.986671349952246,0.0,-237440.48032565502,-241056.32520371067,NaN,370.00175623209225,-0.237440480325655
2743,4.041179847297793e6,171166.3973048545,24.89001676352302,394.4967838932659,0.8010329534256421,801.0329534256421,38.74649359598177,0.9866713573246346,0.0,-237321.0889419783,-240935.11567713533,NaN,370.001758996738,-0.2373210889419783
2744,4.0409998281895597e6,171392.52978827502,24.890848770248073,394.45538210002906,0.7781001444937674,778.1001444937674,38.746498196022024,0.9866714744636977,0.0,-237271.92778399374,-240885.20587207488,NaN,370.00180292388666,-0.23727192778399375
2745,4.0407903382597896e6,171697.82579086343,24.89182702335465,394.4029064698192,0.7650122404269812,765.0122404269813,38.74650202402755,0.9866715719430581,0.0,-237508.95479570498,-241125.8424321878,NaN,370.0018394786468,-0.23750895479570497
2746,4.0408256550316093e6,171876.453554111,24.89282831948352,394.38829780606505,0.7529369647918605,752.9369647918604,38.746501434278805,0.9866715569252295,0.0,-237719.6454727816,-241339.74159673258,NaN,370.00183384696106,-0.2377196454727816
2747,4.042231658124173e6,171755.25515474926,24.893981545939422,394.54397583786175,0.7175880637758993,717.5880637758994,38.746502881843924,0.9866715937871725,0.0,-237881.17499187376,-241503.730956217,NaN,370.0018476701897,-0.23788117499187375
2748,4.0447102698193844e6,171975.52756073448,24.895288853404413,394.77418371647803,0.6299256536899261,629.9256536899261,38.74650273172605,0.9866715899644525,0.0,-238197.21100748872,-241824.57970303422,NaN,370.0018462366697,-0.23819721100748872
2749,4.042407929687895e6,171717.72743572938,24.896602920155942,394.56576985241236,0.5886143829645626,588.6143829645625,38.74649877504807,0.9866714892084749,0.0,-237770.5623864086,-241391.43389483108,NaN,370.0018084531781,-0.2377705623864086
