t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
2947,4.024698365688489e6,164768.94753414355,24.92725307255917,393.46884996476507,0.11054731881965595,110.54731881965594,38.74649186962633,0.9866713133633543,0.0,-232222.37455672387,-235758.75589515115,NaN,370.0017425112579,-0.23222237455672387
2948,4.023977746847793e6,164604.71108602875,24.927097343624844,393.4121341245427,0.1115217889035905,111.5217889035905,38.746493285023334,0.9866713494061431,0.0,-232554.21237311958,-236095.64707930922,NaN,370.00175602730366,-0.23255421237311957
2949,4.0232527284775027e6,164487.8385747472,24.926837208851314,393.3501416822381,0.11192245155476153,111.92245155476154,38.74649582630432,0.9866714141193318,0.0,-232742.0782268463,-236286.37383436173,NaN,370.00178029474944,-0.23274207822684628
2950,4.022547297054041e6,164372.1891332748,24.926657375519124,393.2900211947774,0.11254122036507891,112.54122036507891,38.74649816385391,0.9866714736445434,0.0,-233298.65276545708,-236851.4241273676,NaN,370.0018026167038,-0.23329865276545708
2951,4.0218597650866043e6,164117.51323491655,24.92638356855236,393.24589723258794,0.11301405651309691,113.01405651309692,38.74649921467896,0.9866715004035836,0.0,-233444.38048376853,-236999.3710495112,NaN,370.00181265134387,-0.23344438048376853
2952,4.0211704250933053e6,163970.3325139045,24.925977983428997,393.1906312517228,0.11347927122168884,113.47927122168885,38.746499418410345,0.9866715055915608,0.0,-233590.10820207986,-237147.3179716547,NaN,370.0018145968353,-0.23359010820207987
2953,4.020491511382474e6,163937.10718029155,24.925434182068262,393.12481184527854,0.11506212654410523,115.06212654410524,38.74650016899967,0.9866715247051608,0.0,-233547.97006666462,-237104.53813874582,NaN,370.0018217644353,-0.2335479700666646
2954,4.019812537404111e6,163781.5469418094,24.924752709123396,393.07145672398593,0.11645239985686263,116.45239985686264,38.74650056573973,0.9866715348080637,0.0,-233711.255341399,-237270.309991268,NaN,370.0018255530239,-0.233711255341399
2955,4.019181536378595e6,163583.98835699182,24.923971494805656,393.0272729889504,0.11852364110975025,118.52364110975024,38.74650030839482,0.9866715282548294,0.0,-233888.58666127187,-237450.34178809327,NaN,370.001823095561,-0.23388858666127188
2956,4.0185675910637043e6,163540.93076146103,24.923086307578227,392.9690785221451,0.12093442004659972,120.93442004659973,38.746499579250916,0.9866715096873322,0.0,-233741.1031873182,-237300.61237291188,NaN,370.0018161327496,-0.2337411031873182
2957,4.017996013821492e6,163514.99497975767,24.922191149006597,392.91345757815844,0.12252868195285516,122.52868195285515,38.74649933262871,0.9866715034071493,0.0,-234002.7107780216,-237566.20383555492,NaN,370.001813777681,-0.2340027107780216
2958,4.0174261843376094e6,163315.4160958377,24.921254834200592,392.8757154171021,0.1250991530634511,125.0991530634511,38.74649730603755,0.9866714518004291,0.0,-234222.18023330977,-237789.01546528912,NaN,370.00179442516094,-0.23422218023330976
2959,4.0169049907493917e6,163264.8208904794,24.920207186683218,392.82774412425204,0.12686257000448536,126.86257000448536,38.74649316707358,0.9866713464025773,0.0,-234589.13316255147,-238161.55651020454,NaN,370.0017549009665,-0.23458913316255148
2960,4.0163813864600267e6,163147.57000942825,24.919003824197002,392.7863217584708,0.1272091153206712,127.2091153206712,38.74649312418277,0.9866713453103716,0.0,-234376.68672983247,-237945.87485262178,NaN,370.00175449138936,-0.23437668672983247
2961,4.015897498472075e6,163093.73981234911,24.917842888802756,392.7424830438049,0.12814092580405978,128.14092580405978,38.74649207335772,0.9866713185513316,0.0,-234295.9219702865,-237863.8801728797,NaN,370.00174445674935,-0.23429592197028648
2962,4.0154286170987706e6,162965.65001032516,24.9166461459484,392.7077438418395,0.1304372296977175,130.4372296977175,38.7464892103956,0.9866712456465998,0.0,-234273.09714693637,-237840.70776338718,NaN,370.0017171174749,-0.23427309714693637
2963,4.0150197019165247e6,162767.9518056664,24.915490293984515,392.68621305921084,0.13226330612396614,132.26330612396615,38.74648703368657,0.9866711902171597,0.0,-234355.61766212483,-237924.48493616734,NaN,370.00169633143486,-0.23435561766212484
2964,4.014641221836273e6,162750.95122840095,24.914189983219025,392.6493649957056,0.13243021053233728,132.43021053233727,38.746485650457686,0.9866711549935253,0.0,-234441.6496885978,-238011.82709502315,NaN,370.001683122572,-0.2344416496885978
2965,4.0143013129743896e6,162774.0587775208,24.913013043398372,392.6123602647165,0.13240964799106691,132.40964799106692,38.746484631800755,0.9866711290536394,0.0,-234259.05110179808,-237826.44781908434,NaN,370.0016733951148,-0.23425905110179807
2966,4.013980267848992e6,162656.299447548,24.91189104372906,392.59163796141115,0.1322959402068778,132.2959402068778,38.746483977715776,0.9866711123975023,0.0,-234633.02705360914,-238206.1188361514,NaN,370.00166714906334,-0.23463302705360914
2967,4.0136837516077757e6,162612.31244927415,24.911010646657168,392.5658959386852,0.13363675088926588,133.63675088926587,38.74648058934113,0.9866710261132505,0.0,-234318.74679363647,-237887.05258237207,NaN,370.00163479246896,-0.23431874679363648
2968,4.0134404515944063e6,162675.40037262457,24.91020506259766,392.5346637331072,0.13384380851877442,133.8438085187744,38.746481104030956,0.9866710392197192,0.0,-233990.4204885254,-237553.72638428974,NaN,370.0016397073947,-0.2339904204885254
2969,4.0132421111574452e6,162627.60454508258,24.909332961013806,392.5193176974886,0.13556047381124867,135.56047381124867,38.746483044840474,0.9866710886420278,0.0,-233119.56568994207,-236669.60983750466,NaN,370.00165824076043,-0.23311956568994208
2970,4.0130931298264936e6,162585.47635229467,24.90857945418468,392.5084254306013,0.13813498581925834,138.13498581925833,38.74648035344163,0.9866710201061192,0.0,-233312.69881059564,-236865.6840716707,NaN,370.0016325397947,-0.23331269881059563
2971,4.012969641660182e6,162642.41727943608,24.907793687124357,392.49003306633495,0.13993502659001794,139.93502659001794,38.74647740469788,0.986670945016976,0.0,-233119.565689942,-236669.6098375046,NaN,370.001604381366,-0.23311956568994202
2972,4.0129036487162523e6,162661.3646226874,24.90693786927625,392.4813745253379,0.14058463921224082,140.58463921224083,38.74647818745531,0.9866709649497304,0.0,-232952.76890392308,-236500.27299890667,NaN,370.0016118561489,-0.23295276890392308
2973,4.0128418744993326e6,162584.8885527632,24.90609249759826,392.48287318517527,0.14111701465886256,141.11701465886256,38.74647809095097,0.9866709624922675,0.0,-232896.58472336922,-236443.23322169465,NaN,370.0016109346003,-0.23289658472336922
2974,4.012848684730075e6,162539.78250146203,24.905212100526366,392.48816536479234,0.14280979262105503,142.80979262105504,38.74648067512277,0.986671028297662,0.0,-232631.46562138124,-236174.07677297588,NaN,370.0016356116232,-0.23263146562138123
2975,4.012864113217422e6,162534.66287458452,24.904265493170403,392.49025997378567,0.14415382579125421,144.1538257912542,38.746481350653156,0.986671045499902,0.0,-232854.44658795395,-236400.45338878574,NaN,370.00164206246325,-0.23285444658795396
2976,4.0128967179504507e6,162457.79307670827,24.903163114983716,392.5014194570583,0.14555351081444376,145.55351081444377,38.74648040705515,0.9866710214713762,0.0,-232743.8339824887,-236288.1563273997,NaN,370.0016330517661,-0.23274383398248868
2977,4.012992663856146e6,162538.75932072577,24.90180603459057,392.50294643582265,0.1459295700269306,145.9295700269306,38.74648289472262,0.9866710848193079,0.0,-232912.3865241499,-236459.27565903543,NaN,370.00165680724047,-0.2329123865241499
2978,4.013119647539124e6,162421.36300234002,24.900205927122272,392.5278577509464,0.1452995480845747,145.2995480845747,38.746482036906244,0.9866710629751935,0.0,-232986.12826112667,-236534.14036662606,NaN,370.00164861569755,-0.23298612826112666
2979,4.0132616981042745e6,162330.68992156207,24.898550516400455,392.5515808545069,0.14459126572395103,144.59126572395104,38.74647996742427,0.9866710102762677,0.0,-233567.28337872968,-237124.14556216213,NaN,370.0016288536004,-0.23356728337872967
2980,4.0134173691309146e6,162324.6839413927,24.896677579548165,392.56806169108273,0.14481300357570986,144.81300357570987,38.7464800317605,0.9866710119145763,0.0,-233697.20929626023,-237256.0500469647,NaN,370.0016294679661,-0.23369720929626023
2981,4.013620530970169e6,162270.623836975,24.89502247606665,392.5942820727007,0.14466676400980938,144.66676400980938,38.746483806152504,0.9866711080286794,0.0,-234025.53560137138,-237589.37624504708,NaN,370.0016655107548,-0.23402553560137138
2982,4.0138382775513697e6,162247.0450708911,24.893569536700756,392.618882006165,0.14378165402438062,143.78165402438063,38.74648632598808,0.9866711721957654,0.0,-234260.80685744027,-237828.23031212212,NaN,370.001689573412,-0.23426080685744027
2983,4.014102852002374e6,162404.27958396895,24.8922543946082,392.6298238958619,0.14338257704181506,143.38257704181507,38.746487484040166,0.9866712016853196,0.0,-234230.95901152113,-237797.9279304783,NaN,370.0017006319949,-0.23423095901152113
2984,4.014373694276362e6,162475.40053488346,24.890977350312507,392.6501828482649,0.1425988475459332,142.59884754593318,38.746487687771555,0.9866712068732969,0.0,-234413.55759832077,-237983.30720641703,NaN,370.00170257748636,-0.23441355759832078
2985,4.0146655096503394e6,162461.94606888515,24.8897125956287,392.68130107863954,0.1418793632038712,141.8793632038712,38.74648945701781,0.9866712519267827,0.0,-234448.67271116693,-238018.95706717455,NaN,370.0017194725435,-0.23444867271116693
2986,4.0150072265380807e6,162663.75165657257,24.88874233076984,392.69556318873686,0.14131455827673853,141.31455827673852,38.74649199829879,0.9866713166399715,0.0,-234422.33637653227,-237992.21967160638,NaN,370.0017437399893,-0.2344223363765323
2987,4.0153364680473814e6,162596.36134781523,24.887848875985306,392.7359945667244,0.1417286735357556,141.7286735357556,38.746492202030176,0.9866713218279488,0.0,-234325.76981620555,-237894.1825545234,NaN,370.0017456854808,-0.23432576981620554
2988,4.015684934898339e6,162686.906211039,24.887115339775516,392.7622863085933,0.14245378444383683,142.45378444383684,38.74649462536141,0.9866713835375718,0.0,-234311.72377106716,-237879.92261022047,NaN,370.0017688265894,-0.23431172377106715
2989,4.0160331606791816e6,162926.3705276974,24.88654802056657,392.77337310412685,0.14344119562961563,143.44119562961563,38.746494829092796,0.986671388725549,0.0,-234078.20827064052,-237642.85103618327,NaN,370.0017707720809,-0.23407820827064052
2990,4.0164255022910354e6,163032.90558593563,24.885947365785366,392.8025073093883,0.14271823304674172,142.71823304674172,38.7464957834135,0.9866714130271261,0.0,-233971.10717645995,-237534.11896087305,NaN,370.0017798851723,-0.23397110717645994
2991,4.0168188684508763e6,163063.54585818865,24.885155300298955,392.8394824253504,0.14366656517398685,143.66656517398684,38.74649489342902,0.9866713903638575,0.0,-233965.839909533,-237528.7714817594,NaN,370.0017713864466,-0.233965839909533
2992,4.017201627525665e6,163155.97791626616,24.88427321340543,392.86907743215073,0.14439009041346268,144.39009041346267,38.746494303680265,0.9866713753460288,0.0,-233744.6146986025,-237304.1773589873,NaN,370.0017657547608,-0.2337446146986025
2993,4.01756323269788e6,163228.97489244703,24.88320186648875,392.89849722787284,0.1448815453799444,144.8815453799444,38.746495075714996,0.9866713950057318,0.0,-233479.4955966146,-237035.02091026865,NaN,370.0017731271494,-0.2334794955966146
2994,4.0179397239496848e6,163286.22810263318,24.88208750593047,392.9310393320134,0.14602026004104093,146.02026004104093,38.746496759179614,0.9866714378748063,0.0,-233274.072186465,-236826.46922483755,NaN,370.00178920305234,-0.233274072186465
2995,4.0183116951368353e6,163520.4748258254,24.880779737605053,392.9450785230387,0.14760183659845294,147.60183659845293,38.74649771350032,0.9866714621763834,0.0,-232849.17932102713,-236395.10590967222,NaN,370.0017983161438,-0.23284917932102714
2996,4.0186655860653757e6,163522.51118120944,24.87942834115742,392.98094545200473,0.14897696933355847,148.9769693335585,38.74649809951768,0.9866714720062348,0.0,-232375.12529760474,-235913.83278944643,NaN,370.0018020023381,-0.23237512529760473
2997,4.0190189345861576e6,163602.95198922453,24.878282488468685,393.0087647907169,0.14990392050993043,149.90392050993043,38.74649645894389,0.9866714302293662,0.0,-232153.90008667426,-235689.23866667438,NaN,370.00178633601234,-0.23215390008667425
2998,4.0193658947488964e6,163773.0036037257,24.877291792130062,393.02679828187263,0.15019373981052217,150.19373981052217,38.74649443235272,0.986671378622646,0.0,-232071.37957148583,-235605.46149389425,NaN,370.00176698349225,-0.23207137957148583
2999,4.0196909777987176e6,163745.71979245543,24.876245024437175,393.062717431831,0.15025338141032624,150.25338141032623,38.74649526872368,0.9866713999206576,0.0,-232164.43462052793,-235699.93362490146,NaN,370.0017749702466,-0.23216443462052794
3000,4.01999002527614e6,163739.855293725,24.87531977028187,393.09379918271304,0.15115920738882585,151.15920738882585,38.74649305984654,0.9866713436720631,0.0,-231941.45365395528,-235473.55700909166,NaN,370.00175387702365,-0.23194145365395527
3001,4.0202724991831672e6,163880.09714132862,24.874424011195103,393.1082978635921,0.15136585581353298,151.365855813533,38.74649082952399,0.9866712868773657,0.0,-231973.05725551664,-235505.64188377323,NaN,370.0017325790121,-0.23197305725551665
3002,4.020526104943948e6,163986.88304988155,24.873588471206617,393.12326420938496,0.15245152730224806,152.45152730224805,38.746489757253535,0.9866712595722227,0.0,-232146.87706410492,-235682.10869452276,NaN,370.0017223395835,-0.23214687706410492
3003,4.0207705500403666e6,164038.0376654037,24.872881818522842,393.1429676223203,0.15323776317753848,153.23776317753848,38.74648865281496,0.9866712314479255,0.0,-232187.2594438779,-235723.10603439383,NaN,370.00171179297206,-0.2321872594438779
3004,4.020987091270993e6,164234.97331302977,24.872287615787883,393.1449661526976,0.152992444899099,152.99244489909898,38.74648739825853,0.9866711995009083,0.0,-232519.09726027353,-236059.9972185518,NaN,370.0016998128406,-0.23251909726027353
3005,4.021185612510538e6,164228.03955901542,24.871773756390667,393.1659095771175,0.15297546289984087,152.97546289984086,38.74648652971946,0.9866711773837425,0.0,-232936.9671031422,-236484.2305615657,NaN,370.00169151890344,-0.2329369671031422
3006,4.021345562531716e6,164301.75185418277,24.871109502867927,393.174700374876,0.15287940207271222,152.87940207271222,38.74648346302595,0.9866710992910336,0.0,-233219.64376155337,-236771.2119406633,NaN,370.0016622341376,-0.23321964376155335
3007,4.021483575172443e6,164446.70261363097,24.87032926613294,393.1739931252612,0.1531394517240021,153.1394517240021,38.74648289472262,0.9866710848193079,0.0,-233191.5516712766,-236742.69205205745,NaN,370.00165680724047,-0.2331915516712766
3008,4.02156312831033e6,164486.5019474674,24.869639050805077,393.17804550080155,0.1546814888674788,154.68148886747878,38.746483398689726,0.986671097652725,0.0,-233265.2934082534,-236817.55675964814,NaN,370.0016616197719,-0.23326529340825342
3009,4.021641054224942e6,164538.85310502868,24.869150845972676,393.18065250967516,0.15588905223641092,155.88905223641092,38.74648367748005,0.9866711047520622,0.0,-233005.44157319228,-236553.74779004292,NaN,370.00166428202334,-0.23300544157319228
3010,4.021682518284689e6,164752.8112036952,24.868956055624192,393.1630690194693,0.1562824515023571,156.28245150235708,38.74648538239008,0.9866711481672396,0.0,-232847.42356538476,-236393.3234166343,NaN,370.00168056271485,-0.23284742356538476
3011,4.0216773955447488e6,164892.00171389454,24.868817797490408,393.14835818867016,0.15744346782512994,157.44346782512994,38.74648711946821,0.9866711924015711,0.0,-232485.73790306994,-236026.12985083243,NaN,370.00169715058917,-0.23248573790306995
3012,4.0216537104059677e6,165057.580141383,24.8685120933946,393.1290652665224,0.15697845771893873,156.97845771893873,38.7464880201754,0.9866712153378913,0.0,-232471.6918579315,-236011.86990652943,NaN,370.0017057517092,-0.23247169185793148
3013,4.021585788901121e6,165258.7651188762,24.868274443024646,393.1016334130729,0.15635043064998966,156.35043064998965,38.7464889744961,0.9866712396394683,0.0,-232550.70086183524,-236092.08209323374,NaN,370.00171486480065,-0.23255070086183524
3014,4.0214518744523455e6,165273.63486466487,24.86816875236237,393.08646682850974,0.15721646146155316,157.21646146155317,38.74648821318408,0.986671220252817,0.0,-232499.78394820832,-236040.38979513536,NaN,370.00170759480636,-0.23249978394820833
3015,4.0212874043665165e6,165357.46401352633,24.868175665269074,393.06115599928546,0.1573302715469426,157.33027154694258,38.74648767704885,0.9866712066002454,0.0,-232162.67886488567,-235698.15113186362,NaN,370.00170247509203,-0.23216267886488567
3016,4.021120704382125e6,165462.48745428372,24.8683987217249,393.03345738306234,0.15720802161252428,157.20802161252428,38.746491247709464,0.9866712975263714,0.0,-232224.1303123663,-235760.53838818913,NaN,370.0017365723893,-0.2322241303123663
3017,4.0208799356049583e6,165558.79722075112,24.8684558684202,392.9990966752505,0.15641334588820496,156.41334588820496,38.74649373537693,0.9866713608743032,0.0,-232545.43359490822,-236086.73461412,NaN,370.0017603278637,-0.2325454335949082
3018,4.0206315128516466e6,165716.14087000495,24.86832575215429,392.95773414695634,0.15581442351075556,155.81442351075555,38.74649492559713,0.9866713911830118,0.0,-232491.0051699967,-236031.4773299459,NaN,370.00177169362945,-0.2324910051699967
3019,4.0203384318595673e6,165920.41098058957,24.868344647432576,392.9070357674799,0.15393361594231958,153.9336159423196,38.74649465752952,0.986671384356726,0.0,-232780.70485097714,-236325.58868119508,NaN,370.00176913377226,-0.23278070485097713
3020,4.0200296813100255e6,166022.0470112994,24.868355554463133,392.86520227306073,0.1537522870646991,153.7522870646991,38.74649527944638,0.9866714001937089,0.0,-232754.3685163426,-236298.851285627,NaN,370.00177507264084,-0.2327543685163426
3021,4.019681455529184e6,166115.9448450098,24.86846539286942,392.82013360694947,0.15157536867184992,151.57536867184993,38.74649728459214,0.9866714512543262,0.0,-233026.5106408999,-236575.13770649736,NaN,370.00179422037235,-0.2330265106408999
3022,4.0192809175334284e6,166205.28036770894,24.868910276819896,392.77019746847293,0.1503713346943298,150.37133469432982,38.746497295314846,0.9866714515273778,0.0,-232987.88401676918,-236535.92285966413,NaN,370.00179432276667,-0.23298788401676918
3023,4.018886888430772e6,166308.220215036,24.869403397497052,392.7195380444175,0.14922192955779665,149.22192955779664,38.74649807807228,0.9866714714601321,0.0,-233003.6858175499,-236551.965297005,NaN,370.00180179754955,-0.2330036858175499
3024,4.0184844821416256e6,166375.3236050197,24.869732298235302,392.67167773054086,0.1472287952713764,147.22879527137638,38.746499396964936,0.9866715050454579,0.0,-232585.8159746812,-236127.73195399108,NaN,370.0018143920467,-0.2325858159746812
3025,4.018058029108526e6,166423.8810587955,24.869994374208897,392.6232566819297,0.1454964267446484,145.4964267446484,38.74649963286444,0.9866715110525894,0.0,-232617.4195762427,-236159.8168286728,NaN,370.00181664472103,-0.2326174195762427
3026,4.017609759230037e6,166605.03733736728,24.870166275155224,392.55909499415594,0.14313326901656193,143.13326901656194,38.74649750976893,0.9866714569884063,0.0,-232522.6087715582,-236063.56220462764,NaN,370.00179637065236,-0.2325226087715582
3027,4.0171711321561416e6,166718.3839822587,24.87067137820397,392.50282856002883,0.13960812310429926,139.60812310429927,38.74649690929748,0.9866714416975263,0.0,-232647.267422162,-236190.11921031674,NaN,370.00179063657237,-0.232647267422162
3028,4.016719728366161e6,166719.85650618406,24.87120582270111,392.4566637981628,0.1356562277347763,135.6562277347763,38.74649658761634,0.9866714335059834,0.0,-232545.43359490833,-236086.73461412013,NaN,370.0017875647438,-0.23254543359490834
3029,4.016240541245448e6,166720.47083348533,24.87152258744762,392.4077543743081,0.13290954280657744,132.90954280657743,38.74649709158346,0.9866714463394005,0.0,-232431.30947815854,-235970.87256665842,NaN,370.0017923772752,-0.23243130947815854
3030,4.015751168912383e6,166824.5243817457,24.871671445371657,392.34726243941253,0.12942695419366043,129.42695419366044,38.74649808879498,0.9866714717331835,0.0,-232148.6328197474,-235683.89118756083,NaN,370.0018018999438,-0.2321486328197474
3031,4.015245403811514e6,166949.09087707681,24.87182429741956,392.2830084540711,0.12697591973447322,126.97591973447322,38.74649707013805,0.9866714457932978,0.0,-232167.9461318127,-235703.49861097737,NaN,370.00179217248666,-0.2321679461318127
3032,4.01478019875746e6,167024.69758078968,24.872168099312223,392.227879834523,0.1251755720601126,125.1755720601126,38.746496501834706,0.9866714313215719,0.0,-232239.9321131472,-235776.58082553014,NaN,370.00178674558947,-0.2322399321131472
3033,4.0142804001419297e6,167032.1125578566,24.87269993226683,392.1761761043907,0.1235353257642998,123.5353257642998,38.746496684120686,0.9866714359634463,0.0,-232173.21339873952,-235708.8460900909,NaN,370.00178848629236,-0.23217321339873953
3034,4.0137787332330123e6,167095.24934815144,24.873537162076953,392.11860182312546,0.12070874359862749,120.70874359862749,38.746496351716836,0.9866714274988518,0.0,-232275.04722599324,-235812.23068628757,NaN,370.00178531206944,-0.23227504722599324
3035,4.0133025594887356e6,167223.15112878938,24.87447808548742,392.05702429764995,0.11843980527606338,118.43980527606338,38.74649770277762,0.986671461903332,0.0,-232283.82600420475,-235821.1431514769,NaN,370.0017982137495,-0.23228382600420475
3036,4.0127887788065453e6,167305.32112853782,24.875466938384264,391.9962749926613,0.11662181064464235,116.62181064464235,38.7465011876566,0.9866715506450465,0.0,-232571.76992954273,-236113.47200968806,NaN,370.00183149189246,-0.23257176992954273
3037,4.0122932591855545e6,167287.10934915007,24.876150240805444,391.9476197590626,0.11560841495397459,115.60841495397459,38.74650442591337,0.9866716331065783,0.0,-232262.75693649688,-235799.75323502222,NaN,370.00186241496687,-0.2322627569364969
3038,4.0118064180886974e6,167340.5295292956,24.876704195061464,391.8925472537617,0.11448361325612562,114.48361325612562,38.74650620588233,0.9866716784331157,0.0,-232728.03218170782,-236272.1138900587,NaN,370.00187941241836,-0.23272803218170782
3039,4.0113313894274645e6,167478.68964506674,24.877220512381072,391.83004075253797,0.11350008951596008,113.50008951596008,38.74650667768134,0.9866716904473786,0.0,-232996.66279498048,-236544.83532485328,NaN,370.001883917767,-0.2329966627949805
3040,4.0108427403047457e6,167524.01396871958,24.877908269786563,391.77560920856536,0.11203395986314311,112.03395986314311,38.74650694574895,0.9866716972736643,0.0,-233353.08119036842,-236906.68141154156,NaN,370.0018864776241,-0.23335308119036843
3041,4.0104077895501e6,167484.61138793192,24.878580050696595,391.735288293799,0.1113669048862605,111.3669048862605,38.74650733176632,0.9866717071035158,0.0,-233189.79591563408,-236740.90955901938,NaN,370.0018901638184,-0.23318979591563407
3042,4.009946260815297e6,167484.1271397826,24.87895442299885,391.68829089454783,0.11057054119213541,110.57054119213541,38.74650810380104,0.9866717267632186,0.0,-233237.20131797635,-236789.036871042,NaN,370.00189753620697,-0.23323720131797634
3043,4.0095546424137885e6,167468.71124771505,24.879051357312637,391.64994201489026,0.10890292932522899,108.902929325229,38.74650910101256,0.9866717521570015,0.0,-233286.36247596084,-236838.94667610238,NaN,370.0019070588756,-0.23328636247596082
3044,4.0091635061525097e6,167503.55198289093,24.879041372002973,391.60651928334545,0.10894246873916429,108.94246873916428,38.74651083809071,0.9866717963913332,0.0,-233403.99810399537,-236958.37370963997,NaN,370.00192364674996,-0.23340399810399537
3045,4.0087832180463965e6,167556.44695973376,24.87934938040101,391.562361986408,0.10827096366006646,108.27096366006646,38.74651021617384,0.9866717805543503,0.0,-233735.83592039117,-237295.26489379816,NaN,370.0019177078814,-0.23373583592039116
3046,4.0084685010115146e6,167509.29757205647,24.880142674848607,391.53508699688666,0.10795203966797512,107.95203966797511,38.746508597045455,0.9866717393235844,0.0,-233784.99707837572,-237345.1746988586,NaN,370.0019022463442,-0.23378499707837572
3047,4.008173250388401e6,167550.7756017837,24.881224007074923,391.5007619558224,0.10698779970407557,106.98779970407557,38.74650727815279,0.9866717057382586,0.0,-234206.378432529,-237772.9730279482,NaN,370.00188965184697,-0.23420637843252898
3048,4.0078957786862548e6,167575.7175229174,24.882503355672853,391.4699348790354,0.10658524448069806,106.58524448069807,38.74650649539536,0.9866716858055042,0.0,-233841.1812589295,-237402.21447607054,NaN,370.0018821770641,-0.2338411812589295
3049,4.0076580232855235e6,167483.20308913357,24.88396044278277,391.45512947975436,0.10527190167060392,105.27190167060392,38.74650634527749,0.9866716819827842,0.0,-233749.88196552958,-237309.5248381011,NaN,370.00188074354406,-0.2337498819655296
3050,4.00746775869741e6,167358.7824965365,24.885506322338603,391.44841755360585,0.10563072313083177,105.63072313083177,38.74650977654295,0.9866717693592416,0.0,-234055.38344729054,-237619.6786266909,NaN,370.0019135097156,-0.23405538344729054
3051,4.0073103399124388e6,167342.90632439242,24.887082772304012,391.4339891527061,0.1055976798431187,105.5976798431187,38.74651068797284,0.9866717925686131,0.0,-233716.5226083257,-237275.6574703814,NaN,370.00192221322993,-0.2337165226083257
3052,4.0072183716636384e6,167324.11535536335,24.88877996770626,391.42652969503314,0.10513983082095198,105.13983082095197,38.74650935835747,0.9866717587102359,0.0,-233509.34344253375,-237065.32329191244,NaN,370.00190951633846,-0.23350934344253374
3053,4.007120677999612e6,167289.6243678898,24.890627557234016,391.4200870164854,0.10515292537459679,105.15292537459679,38.746507170925746,0.9866717030077443,0.0,-233674.38447291046,-237232.87763747256,NaN,370.0018886279041,-0.23367438447291047
3054,4.007088374604227e6,167295.45977915317,24.892488358094575,391.416199268611,0.1050986034372109,105.09860343721091,38.74650672057215,0.9866716915395842,0.0,-234036.07013522537,-237600.07120327448,NaN,370.0018843273441,-0.23403607013522537
3055,4.0070994638295085e6,167305.76023293845,24.89410152327552,391.4162796734526,0.10524075095509733,105.24075095509733,38.74650828608702,0.9866717314050929,0.0,-234079.96402628298,-237644.6335292213,NaN,370.00189927690985,-0.23407996402628298
3056,4.0071306221418492e6,167301.18326184375,24.895359518672784,391.41992241386396,0.10464193087884821,104.64193087884821,38.746508468372994,0.9866717360469673,0.0,-234048.3604247215,-237612.5486545396,NaN,370.00190101761274,-0.2340483604247215
3057,4.007205775750143e6,167236.2849345524,24.896488319525044,391.4341988598971,0.10364331771163104,103.64331771163104,38.74650747116147,0.9866717106531843,0.0,-233844.6927702141,-237405.7794621463,NaN,370.0018914949441,-0.2338446927702141
3058,4.0073119068681886e6,167180.48795930995,24.897497450281502,391.4507052914249,0.10303058467213431,103.03058467213431,38.74650696719436,0.986671697819767,0.0,-233583.08517951056,-237140.1879995031,NaN,370.00188668241265,-0.23358308517951054
3059,4.0074727006347673e6,167250.704639053,24.898458344311283,391.45993842973644,0.10371349633507118,103.71349633507118,38.74650771778368,0.9866717169333673,0.0,-233302.16427674177,-236854.98911344341,NaN,370.0018938500127,-0.23330216427674177
3060,4.0076793579906872e6,167286.43824311346,24.899263928370782,391.4773618499056,0.10228685494558934,102.28685494558934,38.746504951325896,0.9866716464860983,0.0,-232877.27141130387,-236423.62579827805,NaN,370.0018674322869,-0.23287727141130388
3061,4.0079366400707155e6,167138.57315217968,24.90018242323953,391.5186612557121,0.10038154623966954,100.38154623966953,38.74650302123908,0.9866715973368411,0.0,-233349.5696790839,-236903.1164254659,NaN,370.0018490013154,-0.2333495696790839
3062,4.0082111586639537e6,167061.13929014475,24.90093992419251,391.5545381624678,0.09990809628444942,99.90809628444943,38.746504307963626,0.9866716301030127,0.0,-233753.39347681403,-237313.08982417668,NaN,370.00186128862975,-0.23375339347681404
3063,4.0085355787709597e6,167082.97699680884,24.901713401640947,391.58538244384823,0.09822831057470134,98.22831057470134,38.7465042543501,0.9866716287377555,0.0,-233493.541641753,-237049.28085457158,NaN,370.0018607766583,-0.23349354164175298
3064,4.008903331231103e6,167025.96532894793,24.902560770380873,391.62868153946533,0.09630167206850855,96.30167206850855,38.74650149861503,0.986671558563538,0.0,-233114.29842301496,-236664.2623583908,NaN,370.0018344613268,-0.23311429842301495
3065,4.009272831449578e6,166852.73154556585,24.903345769340458,391.6840061064233,0.09516167864240759,95.16167864240758,38.74649924684707,0.986671501222738,0.0,-232678.87102372336,-236222.20408499835,NaN,370.0018129585267,-0.23267887102372337
3066,4.009696391641298e6,166785.89599297766,24.904155501143975,391.7339954789317,0.09446071081760894,94.46071081760894,38.746497359651066,0.9866714531656862,0.0,-232699.940091431,-236243.5940014528,NaN,370.00179493713233,-0.232699940091431
3067,4.0101461079404764e6,166779.1407196604,24.905133754250556,391.7805267299506,0.09620571354258019,96.20571354258018,38.74649569763186,0.9866714108427147,0.0,-232854.4465879539,-236400.45338878568,NaN,370.001779066018,-0.2328544465879539
3068,4.0106451230781316e6,166719.64521482436,24.906283140202724,391.8374595171567,0.09678305036675579,96.78305036675579,38.746493713931514,0.9866713603282002,0.0,-233451.40350633772,-237006.50102166267,NaN,370.0017601230751,-0.23345140350633772
3069,4.0111604104485377e6,166608.2471975168,24.907429300131763,391.90134181967596,0.0965638188944056,96.5638188944056,38.746493713931514,0.9866713603282002,0.0,-233593.61971336437,-237150.88295773033,NaN,370.0017601230751,-0.23359361971336437
3070,4.011700588308298e6,166575.77674184524,24.90849665292456,391.9597157560095,0.09829695468013624,98.29695468013624,38.74649401416724,0.9866713679736402,0.0,-233716.5226083256,-237275.65747038132,NaN,370.0017629901151,-0.23371652260832562
3071,4.0122467929209275e6,166606.96781437178,24.9091668976331,392.01221458782425,0.09997459206467697,99.97459206467697,38.74649545100966,0.9866714045625319,0.0,-233626.9790705681,-237184.75032544986,NaN,370.00177671094946,-0.23362697907056812
3072,4.0128299415286514e6,166524.92626487723,24.90993330855469,392.0800219433001,0.10070052138236105,100.70052138236105,38.74649629810332,0.9866714261335948,0.0,-233335.52363394544,-236888.8564811629,NaN,370.00178480009805,-0.23333552363394544
3073,4.013425746317402e6,166421.26946966563,24.91040830205432,392.1513228183217,0.1024975442677103,102.4975442677103,38.74649930046059,0.986671502587995,0.0,-233574.30640129893,-237131.27553431364,NaN,370.0018134704981,-0.23357430640129892
3074,4.0140538545015375e6,166344.90393211573,24.910688351585314,392.22313461462,0.10424423496248733,104.24423496248733,38.746502474381145,0.9866715834112182,0.0,-234102.78884963284,-237667.80593871354,NaN,370.0018437792068,-0.23410278884963284
3075,4.014706069697154e6,166350.006106513,24.910932914861963,392.28909924471367,0.10514678730257579,105.14678730257579,38.746505133611876,0.9866716511279727,0.0,-234248.5165679441,-237815.75286085697,NaN,370.00186917298976,-0.23424851656794413
3076,4.015376184348797e6,166236.7530069152,24.911053353058495,392.36895324585953,0.10642800753576001,106.42800753576002,38.74650645250454,0.9866716847132986,0.0,-234174.77483096736,-237740.88815326637,NaN,370.00188176748696,-0.23417477483096735
3077,4.01606811584583e6,166072.20823165134,24.911012029238503,392.45625969563497,0.10645358283584754,106.45358283584754,38.74650915462609,0.9866717535222588,0.0,-234338.06010570185,-237906.6600057887,NaN,370.00190757084704,-0.23433806010570185
3078,4.0167503442707416e6,166000.8762220769,24.910969937317773,392.5330752343185,0.1066814587596273,106.6814587596273,38.7465124572191,0.9866718376220991,0.0,-234357.37341776723,-237926.26742920533,NaN,370.00193910828716,-0.23435737341776722
3079,4.0174631886002338e6,165984.7038231697,24.910916631126188,392.6073888661635,0.10774206645425662,107.74206645425662,38.746510355569,0.9866717841040189,0.0,-234490.8108465824,-238061.73690008366,NaN,370.0019190390071,-0.2344908108465824
3080,4.0181956801440828e6,165843.9400300597,24.910916170265747,392.6964057200839,0.10788994283936264,107.88994283936263,38.746507417547946,0.9866717092879271,0.0,-234329.28132749035,-237897.74754059935,NaN,370.00189098297267,-0.23432928132749034
3081,4.0189412497416604e6,165651.57763033253,24.911054428399527,392.79201550574186,0.10797490398625337,107.97490398625337,38.74650309629801,0.986671599248201,0.0,-234199.35540995974,-237765.8430557967,NaN,370.0018497180754,-0.23419935540995973
3082,4.0196643395510325e6,165605.13727874882,24.91113492535743,392.8704589472257,0.10820139884382841,108.20139884382841,38.74650155222856,0.9866715599287953,0.0,-234106.30036091755,-237671.3709247894,NaN,370.00183497329823,-0.23410630036091756
3083,4.0204051480138423e6,165549.61791429075,24.91124353480253,392.9516340570389,0.10850999041468438,108.50999041468438,38.74650053357162,0.9866715339889094,0.0,-234083.47553756754,-237648.198515297,NaN,370.001825245841,-0.23408347553756753
3084,4.0211231150832735e6,165424.71679674013,24.91138532619972,393.0375533421543,0.10900011546556156,109.00011546556155,38.74649764916409,0.9866714605380749,0.0,-233835.91399200264,-237396.866996957,NaN,370.00179770177806,-0.23383591399200263
3085,4.021866153444646e6,165213.9331878633,24.911479495350846,393.1347829007933,0.10842385280398963,108.42385280398963,38.74649557968211,0.9866714078391491,0.0,-233835.91399200264,-237396.866996957,NaN,370.0017779396809,-0.23383591399200263
3086,4.0225797812520117e6,165134.485309619,24.911514674364874,393.2156264976955,0.10591634808220916,105.91634808220917,38.74649474331115,0.9866713865411375,0.0,-234185.30936482135,-237751.58311149376,NaN,370.00176995292657,-0.23418530936482135
3087,4.023286839898748e6,165143.31533377667,24.911462289894192,393.28680168858017,0.10280557318196434,102.80557318196435,38.74649071157424,0.9866712838738001,0.0,-234218.6687220251,-237785.4504792133,NaN,370.001731452675,-0.2342186687220251
3088,4.023971659827395e6,165031.22270775915,24.91111787352093,393.3680364036326,0.10051203142071605,100.51203142071604,38.74648866353767,0.986671231720977,0.0,-234216.91296638284,-237783.66798617548,NaN,370.0017118953664,-0.23421691296638283
3089,4.024619354958359e6,164828.8188490521,24.910828145920583,393.45469277362963,0.09773869702982593,97.73869702982593,38.746491194095945,0.9866712961611144,0.0,-234095.76582706373,-237660.67596656218,NaN,370.0017360604179,-0.23409576582706373
3090,4.025253369360307e6,164760.46469799092,24.910500781383817,393.52628997577125,0.0943620413098713,94.3620413098713,38.746493435141204,0.9866713532288631,0.0,-234652.34036567443,-238225.72625956795,NaN,370.0017574608237,-0.23465234036567442
3091,4.025860263374339e6,164783.94479938713,24.910189854202955,393.58576132262505,0.09114420820346014,91.14420820346014,38.746495933531364,0.9866714168498463,0.0,-234836.6947081164,-238412.88802854458,NaN,370.00178131869234,-0.2348366947081164
3092,4.026441603956203e6,164653.98339339154,24.909929007190545,393.658269170521,0.08776801283890709,87.76801283890708,38.74649569763186,0.9866714108427147,0.0,-234980.66667078546,-238559.05245765022,NaN,370.001779066018,-0.23498066667078546
3093,4.0269764180059084e6,164496.55806653062,24.909773697220267,393.7288338368377,0.08459299278484245,84.59299278484245,38.74649563329563,0.9866714092044061,0.0,-235075.47747546993,-238655.30708169536,NaN,370.0017784516523,-0.23507547747546995
3094,4.027480495615975e6,164441.27931359893,24.909430509808196,393.78585283408523,0.08055398794322131,80.55398794322132,38.746497370373774,0.9866714534387377,0.0,-235066.69869725851,-238646.39461650612,NaN,370.00179503952666,-0.23506669869725852
3095,4.027943651574053e6,164452.9143003665,24.90910898283709,393.8318794366653,0.07784766083856048,77.84766083856049,38.746497563382455,0.9866714583536634,0.0,-235159.7537463008,-238740.8667475135,NaN,370.0017968826238,-0.2351597537463008
3096,4.028372394773243e6,164326.12342826516,24.908810345268122,393.88850880173067,0.07688807557927686,76.88807557927686,38.7464997829823,0.9866715148753094,0.0,-234854.2522645396,-238430.71295892345,NaN,370.001818078241,-0.2348542522645396
3097,4.0287503324457374e6,164171.72389606296,24.90853813036471,393.94277355246425,0.07602700637593036,76.02700637593037,38.74650130560635,0.9866715536486124,0.0,-234833.18319683184,-238409.32304246887,NaN,370.0018326182296,-0.23483318319683186
3098,4.02908975916739e6,164133.93578603913,24.908309697203677,393.98122562501027,0.07414492004249001,74.14492004249001,38.74650057646244,0.9866715350811152,0.0,-234922.72673458938,-238500.2301874004,NaN,370.0018256554182,-0.2349227267345894
3099,4.0293822374841836e6,164032.8189084389,24.907907826894817,394.0213474593012,0.0732014983728617,73.2014983728617,38.746497616995974,0.9866714597189206,0.0,-235066.6986972584,-238646.394616506,NaN,370.0017973945952,-0.2350666986972584
3100,4.029616678170835e6,163910.1938269999,24.90746232846374,394.0577456007987,0.0723230379654557,72.3230379654557,38.746496308826025,0.9866714264066462,0.0,-234726.08210265124,-238300.5909671586,NaN,370.0017849024923,-0.23472608210265125
3101,4.029816404760955e6,163823.04963770864,24.9070639914183,394.0869882898314,0.07250989110789509,72.50989110789509,38.7464957726908,0.9866714127540748,0.0,-234708.52454622817,-238282.76603677988,NaN,370.00177978277804,-0.23470852454622818
3102,4.029996363601658e6,163743.539628635,24.90669468858095,394.1134377138657,0.07335290414937981,73.35290414937981,38.74649489342902,0.9866713903638575,0.0,-234857.7637758241,-238434.2779449991,NaN,370.0017713864466,-0.2348577637758241
3103,4.0300986375978673e6,163676.6600957967,24.90631816559662,394.1306806831876,0.07384783735667343,73.84783735667342,38.746492834669745,0.986671337937983,0.0,-234266.0741243672,-237833.57779123576,NaN,370.00175172674363,-0.2342660741243672
3104,4.0301776483279956e6,163583.70353251573,24.905925819736975,394.1482104786422,0.07538946529534875,75.38946529534874,38.746491140482426,0.9866712947958572,0.0,-234188.82087610578,-237755.14809756933,NaN,370.00173554844645,-0.23418882087610576
3105,4.030239784150089e6,163460.6207306972,24.905435771462795,394.16709107231316,0.07734275326423273,77.34275326423273,38.7464882560749,0.9866712213450226,0.0,-234216.9129663827,-237783.66798617534,NaN,370.0017080043835,-0.2342169129663827
3106,4.03021091600384e6,163369.55694706363,24.904945262328162,394.17343109651137,0.07892837071905859,78.92837071905859,38.74648625092914,0.9866711702844053,0.0,-234522.4144481438,-238093.82177476527,NaN,370.001688856652,-0.23452241444814378
3107,4.030169632746679e6,163324.53257336968,24.904448915627878,394.1738124539561,0.08196932505006448,81.96932505006447,38.74648541455819,0.9866711489863939,0.0,-234517.1471812169,-238088.47429565166,NaN,370.0016808698977,-0.23451714718121688
3108,4.030068925706218e6,163282.7492415896,24.903935977951562,394.1678059596971,0.08474271059155476,84.74271059155477,38.74648536094467,0.9866711476211367,0.0,-234086.98704885214,-237651.76350137274,NaN,370.00168035792626,-0.23408698704885214
3109,4.029957912918348e6,163253.0830504288,24.903300451396614,394.159513748004,0.08739711983703792,87.39711983703792,38.74648578985285,0.9866711585431939,0.0,-233960.57264260616,-237523.42400264586,NaN,370.0016844536977,-0.23396057264260617
3110,4.0297966972790686e6,163229.12079518108,24.90275909399279,394.1455225773586,0.09046523513673675,90.46523513673675,38.74648575768473,0.9866711577240396,0.0,-233751.63772117175,-237311.30733113884,NaN,370.00168414651483,-0.23375163772117175
3111,4.0295859417311954e6,163229.53453531046,24.902036772053858,394.12399665605346,0.09228640110536863,92.28640110536864,38.74648488914566,0.9866711356068737,0.0,-233700.72080754497,-237259.61503304058,NaN,370.00167585257765,-0.23370072080754498
3112,4.0293281172434054e6,163248.19240009098,24.901171429756527,394.0958129300015,0.09270159052698937,92.70159052698936,38.74648529660844,0.9866711459828281,0.0,-233714.76685268348,-237273.87497734363,NaN,370.00167974356054,-0.23371476685268347
3113,4.029061192358783e6,163226.1464271638,24.900222825338645,394.0708507575555,0.093814013779596,93.814013779596,38.74648599358423,0.9866711637311709,0.0,-234099.2773383482,-237664.24095263777,NaN,370.0016863991891,-0.2340992773383482
3114,4.0287435222149924e6,163237.0619063496,24.899474387974433,394.03735579089124,0.09480362444118236,94.80362444118236,38.74648635815619,0.9866711730149197,0.0,-234079.96402628286,-237644.63352922117,NaN,370.0016898805949,-0.23407996402628287
3115,4.028350577927852e6,163284.48332001746,24.898903381881897,393.99246632088017,0.09518873730990018,95.18873730990019,38.74648815957055,0.9866712188875598,0.0,-234060.65071421748,-237625.02610580454,NaN,370.0017070828349,-0.23406065071421747
3116,4.0279928298774757e6,163323.82819127073,24.898488300240253,393.9519879394704,0.09725496580397064,97.25496580397063,38.74648720524985,0.9866711945859826,0.0,-233411.02112656456,-236965.50368179145,NaN,370.0016979697435,-0.23341102112656456
3117,4.0275793343630484e6,163320.43100783427,24.898152793835614,393.9101838282583,0.09827946117487638,98.27946117487637,38.74648900666421,0.9866712404586226,0.0,-233159.94806971503,-236710.60717737567,NaN,370.0017151719835,-0.23315994806971502
3118,4.0271437809331156e6,163266.18404552908,24.898014689321975,393.87131466744,0.09992083278389301,99.920832783893,38.74648910316856,0.9866712429160855,0.0,-233149.41353586104,-236699.91221914827,NaN,370.0017160935321,-0.23314941353586105
3119,4.026690508849745e6,163272.8767226176,24.89798673045492,393.8244273320212,0.10057735073713957,100.57735073713957,38.74648965002649,0.9866712568417085,0.0,-233091.473599665,-236641.0899488985,NaN,370.0017213156407,-0.233091473599665
3120,4.0261837192008873e6,163299.2497471237,24.897824661198097,393.7700784356538,0.10143100310346069,101.4310031034607,38.74649004676655,0.9866712669446114,0.0,-233425.06717170303,-236979.76362609444,NaN,370.00172510422925,-0.23342506717170303
3121,4.025667407282494e6,163235.81137797187,24.89761635227654,393.7239139556088,0.10269498558438593,102.69498558438593,38.74649190179444,0.9866713141825086,0.0,-233665.60569469893,-237223.96517228318,NaN,370.00174281844073,-0.23366560569469894
3122,4.025141573094566e6,163132.00821462672,24.89737271072078,393.6808934638062,0.10464909196287271,104.64909196287272,38.74649173023117,0.9866713098136858,0.0,-233117.80993429967,-236667.82734446667,NaN,370.00174118013217,-0.23311780993429967
3123,4.0246116407146864e6,163116.84736146906,24.89694518584711,393.6284193020609,0.10616800903507032,106.16800903507031,38.746493606704476,0.986671357597686,0.0,-232972.08221598834,-236519.8804223232,NaN,370.00175909913224,-0.23297208221598834
3124,4.024073391415845e6,163102.1721526591,24.896317954780184,393.57504783518715,0.1077951607772383,107.79516077723831,38.746494668252225,0.9866713846297775,0.0,-232803.52967432712,-236348.76109068742,NaN,370.0017692361666,-0.23280352967432713
3125,4.0235316466003377e6,163087.61422451583,24.895367660540664,393.5213080913172,0.10910185400930969,109.10185400930969,38.74649606220382,0.9866714201264634,0.0,-232838.6447871732,-236384.41095144488,NaN,370.0017825474238,-0.2328386447871732
3126,4.02295747785439e6,163069.5471843632,24.89420506325571,393.46462086340745,0.10907919429343214,109.07919429343214,38.74649565474105,0.986671409750509,0.0,-232901.85199029607,-236448.5807008082,NaN,370.0017786564409,-0.23290185199029606
3127,4.0224051862213607e6,163109.5808468331,24.89294952578082,393.4042411187082,0.10902778794025625,109.02778794025625,38.74649458247059,0.986671382445366,0.0,-233049.33546424969,-236598.31011598953,NaN,370.0017684170123,-0.2330493354642497
3128,4.0218550039518354e6,163173.28146858668,24.891717184948373,393.34166386169716,0.10925070225581904,109.25070225581904,38.7464939069402,0.9866713652431259,0.0,-233200.33044948793,-236751.60451724663,NaN,370.00176196617224,-0.23320033044948793
3129,4.0212858976782984e6,163216.76141413715,24.890510652300907,393.2792187832988,0.10925377129182953,109.25377129182954,38.74649354236825,0.9866713559593774,0.0,-233340.79090087238,-236894.20396027653,NaN,370.0017584847665,-0.23334079090087237
3130,4.020746201958769e6,163174.18457625966,24.88947663508037,393.22854407568906,0.10872722701362775,108.72722701362775,38.74649529016909,0.9866714004667604,0.0,-233051.09121989209,-236600.0926090275,NaN,370.00177517503516,-0.2330510912198921
3131,4.0202115084441216e6,163213.07917352507,24.88868441597381,393.1700743395104,0.10769316648048928,107.69316648048928,38.746495933531364,0.9866714168498463,0.0,-232933.4555918577,-236480.66557549004,NaN,370.00178131869234,-0.23293345559185769
3132,4.019682239007057e6,163326.14657873413,24.888033527403998,393.1045965778107,0.10720268337541089,107.20268337541088,38.74649846408964,0.9866714812899836,0.0,-233045.82395296523,-236594.74512991394,NaN,370.00180548374385,-0.23304582395296525
3133,4.019193650151866e6,163391.6694721152,24.887637955521242,393.04811219977074,0.10618299616092161,106.1829961609216,38.74649806734957,0.9866714711870805,0.0,-233161.70382535725,-236712.38967041345,NaN,370.0018016951552,-0.23316170382535725
3134,4.0187172956050043e6,163379.02387039698,24.887214885631856,393.0008431941496,0.10586458367483202,105.86458367483202,38.74649722025591,0.9866714496160177,0.0,-232943.99012571145,-236491.3605337172,NaN,370.00179360600663,-0.23294399012571146
3135,4.0182720993704787e6,163412.4158170205,24.886924697171057,392.9520574468357,0.10514433207376739,105.14433207376739,38.74649626593521,0.9866714253144405,0.0,-232694.6728245041,-236238.24652233918,NaN,370.0017844929152,-0.2326946728245041
3136,4.017839499049451e6,163502.71262232645,24.886523748583095,392.8987549874745,0.10487691673605232,104.87691673605232,38.74649842119882,0.9866714801977777,0.0,-233059.86999810362,-236609.00507421687,NaN,370.00180507416667,-0.23305986999810363
3137,4.017421242400256e6,163512.99539093184,24.885910036089253,392.8550710508995,0.10476709639747651,104.76709639747651,38.74650037273105,0.9866715298931379,0.0,-232787.7278735463,-236332.7186533465,NaN,370.0018237099267,-0.23278772787354632
3138,4.0170383627904095e6,163555.8179597299,24.885035476583017,392.8116763334026,0.10419666490432455,104.19666490432455,38.7465028282304,0.9866715924219154,0.0,-232659.5577116581,-236202.59666158183,NaN,370.00184715821825,-0.23265955771165808
3139,4.0166792888543988e6,163643.47432113864,24.884100390738208,392.76613807678496,0.10485108568296392,104.85108568296391,38.746503750382985,0.9866716159043383,0.0,-232721.00915913875,-236264.98391790735,NaN,370.00185596412683,-0.23272100915913874
3140,4.0163540250019925e6,163743.09936073565,24.883149174777774,392.72282626312506,0.10499088027324228,104.99088027324228,38.74650362171053,0.9866716126277211,0.0,-232742.07822684647,-236286.3738343619,NaN,370.0018547353954,-0.23274207822684648
3141,4.0160499753196896e6,163812.01129306236,24.88218351852337,392.68480774991104,0.10573808824059917,105.73808824059917,38.74650347159267,0.9866716088050012,0.0,-232561.235395689,-236102.77705146093,NaN,370.0018533018754,-0.23256123539568901
3142,4.0157825080273096e6,163868.71533187304,24.881227693958493,392.6517627620221,0.1057109784225064,105.7109784225064,38.74649913962003,0.9866714984922236,0.0,-232854.446587954,-236400.4533887858,NaN,370.0018119345838,-0.232854446587954
3143,4.015532216980608e6,163941.63691333975,24.880305358586025,392.6188155012506,0.105591337168697,105.591337168697,38.74649784217277,0.9866714654530006,0.0,-232896.58472336936,-236443.2332216948,NaN,370.0017995448752,-0.23289658472336935
