t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
3144,4.0153233899936546e6,164052.41013185788,24.879674133395245,392.58623647928613,0.1045856140680555,104.5856140680555,38.74649745615541,0.9866714556231491,0.0,-232835.13327588866,-236380.8459653692,NaN,370.0017958586809,-0.23283513327588864
3145,4.015117033975377e6,164107.85200730423,24.87896748071148,392.55954963996663,0.10472223732112301,104.72223732112302,38.746495933531364,0.9866714168498463,0.0,-232638.4886439505,-236181.20674512742,NaN,370.00178131869234,-0.23263848864395048
3146,4.0149729945817785e6,164127.53491441894,24.87837650399963,392.5428603126768,0.10406265033186596,104.06265033186595,38.74649527944638,0.9866714001937089,0.0,-232445.35552329686,-235985.1325109613,NaN,370.00177507264084,-0.23244535552329687
3147,4.014872287541317e6,164241.21059673605,24.878125795917036,392.5210068241163,0.1037353887919461,103.73538879194611,38.74649553679129,0.9866714067469432,0.0,-232687.649801935,-236231.11655018784,NaN,370.0017775301037,-0.23268764980193501
3148,4.014794662964348e6,164267.06632973053,24.87804575981959,392.51045837254003,0.10278189045408331,102.78189045408331,38.746495075714996,0.9866713950057318,0.0,-232401.46163223925,-235940.57018501448,NaN,370.0017731271494,-0.23240146163223926
3149,4.0147479556296035e6,164221.62170031454,24.878125027816292,392.51032965640053,0.10159591263842499,101.59591263842499,38.74649451813436,0.9866713808070575,0.0,-231983.59178937058,-235516.3368420006,NaN,370.00176780264655,-0.23198359178937059
3150,4.014749221247705e6,164281.05996101565,24.878060353733712,392.50439972341377,0.10233365774474949,102.33365774474949,38.74649231997992,0.9866713248315144,0.0,-232022.21841350128,-235555.5516888338,NaN,370.0017468118179,-0.2320222184135013
3151,4.0147574778991384e6,164366.55570538173,24.877841752262178,392.49652621750835,0.10243319681269011,102.43319681269011,38.74649070085153,0.9866712836007485,0.0,-232203.0612446587,-235739.14847173472,NaN,370.0017313502807,-0.2322030612446587
3152,4.0148116584074423e6,164434.3585907698,24.877642199689085,392.4951375959911,0.10296132675949733,102.96132675949733,38.74649144071815,0.9866713024412972,0.0,-231674.57879632484,-235202.61806733487,NaN,370.00173841548644,-0.23167457879632483
3153,4.0148818700783793e6,164455.23501482722,24.877428360442167,392.500166673145,0.10399605225043806,103.99605225043807,38.74648946774051,0.9866712521998341,0.0,-231727.25146559402,-235256.0928584711,NaN,370.0017195749378,-0.23172725146559403
3154,4.0149822155136694e6,164522.36819037693,24.877219283419866,392.50355222459655,0.10524197856950153,105.24197856950153,38.74648572551662,0.9866711569048853,0.0,-231729.0072212363,-235257.87535150893,NaN,370.001683839332,-0.2317290072212363
3155,4.015097266225962e6,164607.0434354762,24.877199620040848,392.506648602496,0.10581931539367712,105.81931539367712,38.746487055131986,0.9866711907632625,0.0,-232088.93712790887,-235623.28642427296,NaN,370.00169653622345,-0.23208893712790887
3156,4.015239015453469e6,164726.5196240965,24.877199773661005,392.50891904478823,0.10632632014261205,106.32632014261205,38.746485275163025,0.9866711454367252,0.0,-232113.51770690118,-235648.24132680323,NaN,370.00167953877195,-0.2321135177069012
3157,4.0154159609177406e6,164766.64241056493,24.87696534931417,392.52286631061935,0.10696565149419979,106.96565149419979,38.74648100752661,0.9866710367622563,0.0,-231948.4766765244,-235480.68698124305,NaN,370.0016387858461,-0.2319484766765244
3158,4.0156176763363075e6,164878.38831397696,24.876780237035046,392.5320375150184,0.10836109101757486,108.36109101757486,38.74647959212961,0.9866710007194676,0.0,-232364.5907637508,-235903.1378312191,NaN,370.00162526980034,-0.2323645907637508
3159,4.015824273424699e6,165048.1195009425,24.876544122866555,392.5357955070088,0.10900789035678815,109.00789035678815,38.74647971007936,0.9866710037230334,0.0,-232492.76092563907,-236033.25982298382,NaN,370.0016263961375,-0.23249276092563909
3160,4.0160714305599094e6,165141.266412607,24.87626161541319,392.5514948162388,0.10887295507352641,108.87295507352641,38.746480739458995,0.9866710299359704,0.0,-232455.89005715062,-235995.82746918846,NaN,370.00163622598893,-0.23245589005715062
3161,4.0163727079358934e6,165170.77157555096,24.87595990544125,392.57919840574334,0.10885003960464801,108.850039604648,38.74647987091993,0.9866710078188048,0.0,-232441.84401201224,-235981.56752488553,NaN,370.0016279320518,-0.23244184401201223
3162,4.016684893734572e6,165271.94081059156,24.875552504807047,392.60070875881553,0.1088361266414004,108.8361266414004,38.746480117542134,0.9866710140989876,0.0,-232708.71886964262,-236252.50646664225,NaN,370.00163028712035,-0.23270871886964262
3163,4.0169988272915827e6,165415.3455129981,24.87509302694246,392.61809192442246,0.10885592192366814,108.85592192366813,38.74648041777786,0.9866710217444278,0.0,-232454.1343015083,-235994.04497615056,NaN,370.0016331541604,-0.2324541343015083
3164,4.0173336134135257e6,165474.1903893741,24.874636775100974,392.6462204917586,0.10913290242361594,109.13290242361593,38.746482165578705,0.9866710662518107,0.0,-232340.01018475843,-235878.18292868877,NaN,370.001649844429,-0.23234001018475844
3165,4.0177155287429118e6,165488.25801917512,24.874205256103433,392.6837177088417,0.10898267311090186,108.98267311090186,38.74648064295466,0.9866710274785078,0.0,-232252.2224026433,-235789.05827679523,NaN,370.0016353044404,-0.2322522224026433
3166,4.018060379542147e6,165513.6990812412,24.873885265333808,392.71627731507704,0.10942630226621992,109.42630226621992,38.74647902382627,0.9866709862477419,0.0,-232220.61880108176,-235756.97340211345,NaN,370.0016198429032,-0.23222061880108175
3167,4.0183922125551812e6,165588.48272599006,24.873875894504746,392.7424801049125,0.10939786253252261,109.39786253252261,38.746479324061994,0.9866709938931819,0.0,-232111.76195125878,-235646.45883376527,NaN,370.0016227099432,-0.2321117619512588
3168,4.0187782260765214e6,165668.61404335705,24.873935038261962,392.773660757713,0.10969192733292887,109.69192733292887,38.74647677205831,0.9866709289069416,0.0,-232220.61880108182,-235756.9734021135,NaN,370.0015983401031,-0.2322206188010818
3169,4.0191777997918166e6,165674.0792293415,24.874217238475033,392.81383491972224,0.10971075075379329,109.71075075379329,38.746475603283514,0.9866708991443358,0.0,-232127.56375203954,-235662.50127110613,NaN,370.0015871791259,-0.23212756375203955
3170,4.019569418193324e6,165733.79347192874,24.874720037221536,392.8476681673186,0.10960584087283429,109.60584087283429,38.74647177527798,0.9866708016649754,0.0,-232023.9741691435,-235557.33418187159,NaN,370.0015506243658,-0.2320239741691435
3171,4.0199447643620824e6,165831.9908986492,24.875411020650148,392.87591982297994,0.10938267080427062,109.38267080427062,38.746471314201685,0.986670789923764,0.0,-231844.88709362838,-235375.5198920085,NaN,370.0015462214115,-0.23184488709362838
3172,4.020305344986309e6,165871.07817129546,24.876251937343834,392.9086918261991,0.10922323438352505,109.22323438352505,38.74647037060369,0.9866707658952382,0.0,-231841.37558234375,-235371.95490593274,NaN,370.00153721071433,-0.23184137558234374
3173,4.020655197990426e6,165840.86304145906,24.87702003808708,392.9474347552464,0.10890052524702076,108.90052524702077,38.74646989880469,0.9866707538809754,0.0,-231537.62985622502,-235063.58361038074,NaN,370.0015327053658,-0.231537629856225
3174,4.0209930577563317e6,165931.23175098305,24.8776889002143,392.9726632013608,0.10730135288314853,107.30135288314852,38.74646833328982,0.9866707140154666,0.0,-231625.4176383402,-235152.70826227433,NaN,370.00151775579997,-0.23162541763834021
3175,4.0213432120980932e6,166033.51235995977,24.878207368215964,392.99793065628273,0.1060752218463528,106.0752218463528,38.74646639248029,0.9866706645931578,0.0,-231769.38960100926,-235298.87269137995,NaN,370.0014992224342,-0.23176938960100926
3176,4.021711024825765e6,166122.8450902622,24.87866008679402,393.0263180158515,0.10471717341170568,104.71717341170569,38.7464682796763,0.9866707126502096,0.0,-231764.12233408238,-235293.52521226637,NaN,370.0015172438286,-0.2317641223340824
3177,4.0220593108741376e6,166159.1895311279,24.87899958732254,393.05811634485315,0.10420111500653978,104.20111500653978,38.74646878364341,0.9866707254836267,0.0,-231786.94715743235,-235316.69762175874,NaN,370.00152205636,-0.23178694715743237
3178,4.0223376263216855e6,166177.12602672886,24.879419277568637,393.0846585417897,0.10225386280847644,102.25386280847644,38.74646973796412,0.986670749785204,0.0,-231212.81506239861,-234733.82239837424,NaN,370.0015311694515,-0.2312128150623986
3179,4.022600573549414e6,166276.37130035768,24.879744030562875,393.10134579501084,0.10128051803774574,101.28051803774574,38.746470284822045,0.9866707637108267,0.0,-231265.48773166776,-234787.29718951043,NaN,370.00153639156,-0.23126548773166775
3180,4.0228278424001504e6,166349.4827648083,24.880015016505087,393.11706010553945,0.0994447229974638,99.4447229974638,38.74647074589835,0.9866707754520383,0.0,-231660.53275118637,-235188.35812303185,NaN,370.00154079451437,-0.23166053275118637
3181,4.0230448055034787e6,166349.20166352802,24.880190911575294,393.13920528439866,0.0978585940366362,97.8585940366362,38.74647094962973,0.9866707806400155,0.0,-231913.36156367828,-235445.03712048556,NaN,370.0015427400058,-0.23191336156367828
3182,4.023237601327798e6,166362.58259640992,24.880089368657032,393.1574942641578,0.09658658091148349,96.5865809114835,38.74647142142873,0.9866707926542783,0.0,-231904.58278546677,-235436.1246552962,NaN,370.00154724535435,-0.23190458278546677
3183,4.023400866063053e6,166463.40417804607,24.880121936128543,393.16385951936866,0.09600714691270071,96.0071469127007,38.746471292756276,0.9866707893776611,0.0,-232352.30047425465,-235890.66037995397,NaN,370.0015460166229,-0.23235230047425465
3184,4.0235474969603857e6,166499.89196194863,24.88021241839609,393.175087155804,0.0959983490094706,95.9983490094706,38.746476439654465,0.9866709204423473,0.0,-232424.2864555892,-235963.7425945068,NaN,370.00159516588025,-0.2324242864555892
3185,4.0236128269614996e6,166515.26061596995,24.880459439595107,393.1801800556095,0.09553108827687168,95.53108827687169,38.746480535727606,0.9866710247479934,0.0,-232157.41159795882,-235692.80365275007,NaN,370.0016342804975,-0.23215741159795883
3186,4.023657907072969e6,166550.8676313743,24.880777586922953,393.18114571270075,0.09667819163639697,96.67819163639697,38.74648158655266,0.9866710515070336,0.0,-231981.83603372832,-235514.55434896276,NaN,370.0016443151376,-0.23198183603372832
3187,4.0236666458646306e6,166607.46579180544,24.8811550316282,393.1762670818374,0.09680489167303052,96.80489167303053,38.746483377244324,0.9866710971066223,0.0,-231967.7899885898,-235500.29440465968,NaN,370.00166141498335,-0.2319677899885898
3188,4.023668092285319e6,166626.53553511747,24.88146411536728,393.1744706167382,0.09832227422722288,98.32227422722288,38.74648409566553,0.986671115401068,0.0,-231899.31551853995,-235430.7771761827,NaN,370.0016682754005,-0.23189931551853996
3189,4.023643985273839e6,166607.49371577363,24.881758912432545,393.17395428726456,0.09833981888308292,98.33981888308293,38.74648491059107,0.9866711361529766,0.0,-231614.88310448648,-235142.0133040472,NaN,370.00167605736624,-0.23161488310448647
3190,4.023567204442272e6,166587.21277033899,24.882141426602676,393.1681948697179,0.0988125015793004,98.8125015793004,38.74648740898124,0.9866711997739597,0.0,-230956.47473862203,-234473.5784148447,NaN,370.0016999152349,-0.23095647473862202
3191,4.0234549863038277e6,166649.96583877035,24.882748072569672,393.15035886493956,0.09954201143899671,99.54201143899671,38.74648915678208,0.9866712442813428,0.0,-230598.3005875918,-234109.94983511858,NaN,370.00171660550353,-0.23059830058759181
3192,4.023307632196151e6,166682.33856055298,24.883589450123804,393.132038087217,0.09976978506157615,99.76978506157614,38.746490379170396,0.9866712754092056,0.0,-230392.877177442,-233901.3981496873,NaN,370.0017282784521,-0.23039287717744197
3193,4.0231415348870484e6,166629.4014650581,24.88443205663911,393.1205028972467,0.0990839578144293,99.0839578144293,38.74649238431615,0.9866713264698229,0.0,-230210.27859064224,-233716.01887374846,NaN,370.0017474261836,-0.23021027859064225
3194,4.022917399947803e6,166575.55125580166,24.885100150665572,393.10314461692167,0.098010204415555,98.010204415555,38.7464908402467,0.9866712871504172,0.0,-230118.9792972423,-233623.32923577898,NaN,370.00173268140645,-0.23011897929724232
3195,4.022680970432702e6,166587.0584904146,24.88577715466065,393.07787073825557,0.09662223287980548,96.62223287980548,38.746490636515304,0.9866712819624399,0.0,-229910.04437580804,-233411.2125642721,NaN,370.001730735915,-0.22991004437580803
3196,4.02239307244809e6,166584.37778946332,24.886455233996795,393.0487966012871,0.09299432541179109,92.9943254117911,38.74649174095388,0.9866713100867371,0.0,-229764.31665749673,-233263.26564212865,NaN,370.00174128252644,-0.22976431665749672
3197,4.022081127719526e6,166554.50845143362,24.88730936202327,393.02004273884734,0.08966892259321184,89.66892259321183,38.74649073301965,0.9866712844199028,0.0,-229602.78713840476,-233099.27628264442,NaN,370.00173165746355,-0.22960278713840476
3198,4.021717413183806e6,166566.19067624756,24.8880038787153,392.98177599465424,0.08556285931476124,85.56285931476124,38.746493478032015,0.9866713543210688,0.0,-229669.50585281223,-233167.0110180835,NaN,370.0017578704008,-0.22966950585281223
3199,4.021336221064764e6,166564.36398332493,24.888309121950655,392.9431046973944,0.08417396706820857,84.17396706820857,38.74649493631984,0.9866713914560632,0.0,-229862.63897346583,-233363.08525224958,NaN,370.0017717960237,-0.22986263897346582
3200,4.020942734369867e6,166535.24370574323,24.888479333075356,392.9059623510829,0.0824425192522837,82.4425192522837,38.74649351020013,0.9866713551402231,0.0,-229794.164503416,-233293.5680237726,NaN,370.00175817758367,-0.229794164503416
3201,4.0205136898330357e6,166505.09931662635,24.88880639037183,392.8652997468307,0.0815066678714813,81.5066678714813,38.74649364959529,0.9866713586898916,0.0,-229579.96231505467,-233076.10387315194,NaN,370.00175950870937,-0.22957996231505468
3202,4.0200640338013866e6,166479.47209477203,24.889271552181935,392.82207560719826,0.08053808010656688,80.53808010656688,38.74649381043586,0.9866713627856631,0.0,-229439.50186367036,-232933.5044301222,NaN,370.00176104462366,-0.22943950186367035
3203,4.019593766274922e6,166495.72989448215,24.889943333091963,392.77248077272577,0.07967276540340584,79.67276540340585,38.74649471114304,0.9866713857219832,0.0,-228995.2956861671,-232482.53369154021,NaN,370.0017696457437,-0.2289952956861671
3204,4.0191266326599503e6,166495.26356421245,24.89074799543057,392.72491020343915,0.07948125755635052,79.48125755635053,38.746492598770246,0.9866713319308517,0.0,-228979.4938853864,-232466.49125419938,NaN,370.00174947406936,-0.22897949388538638
3205,4.0186203251513205e6,166460.07959692698,24.891515174452913,392.67688537761404,0.07931343243717623,79.31343243717623,38.74649322068711,0.9866713477678345,0.0,-229230.56694223607,-232721.3877586153,NaN,370.00175541293794,-0.22923056694223606
3206,4.0181156448659655e6,166395.41490016988,24.89234672031753,392.6320315969211,0.08036401461417124,80.36401461417124,38.74649041133851,0.9866712762283599,0.0,-229390.34070568584,-232883.59462506179,NaN,370.00172858563496,-0.22939034070568584
3207,4.01759523475562e6,166356.11982666,24.89299438286422,392.5829882700265,0.08091956128267226,80.91956128267226,38.74648904955503,0.9866712415508283,0.0,-229513.2436006471,-233008.3691377128,NaN,370.00171558156063,-0.22951324360064712
3208,4.017068436287231e6,166273.76343442354,24.893632828201998,392.5376832673606,0.08173244662065389,81.73244662065389,38.74648754837639,0.9866712033236282,0.0,-229420.188551605,-232913.8970067056,NaN,370.0017012463606,-0.229420188551605
3209,4.016542782901889e6,166242.08555405057,24.894559464938634,392.4873289855085,0.08094380666715523,80.94380666715523,38.74648528588573,0.9866711457097768,0.0,-229632.63498432396,-233129.57866428827,NaN,370.0016796411663,-0.22963263498432396
3210,4.01600025460851e6,166232.92183847245,24.895490403039425,392.43295950764906,0.08056109787664564,80.56109787664565,38.74648532877655,0.9866711468019824,0.0,-230227.83614706536,-233733.84380412727,NaN,370.0016800507434,-0.23022783614706535
3211,4.015455858021742e6,166192.17308971586,24.89604097765217,392.38161925912607,0.07865006030350623,78.65006030350622,38.74648413855634,0.9866711164932737,0.0,-230556.16245217642,-234067.17000220958,NaN,370.00166868497763,-0.23055616245217642
3212,4.014916523907385e6,166087.6648461726,24.896534866430077,392.33729450165265,0.07741032320706395,77.41032320706395,38.7464828518318,0.9866710837271022,0.0,-230837.08335494524,-234352.36888826927,NaN,370.00165639766334,-0.23083708335494524
3213,4.014385265641873e6,166023.59679153684,24.89682536213116,392.28967062694556,0.07558634395542245,75.58634395542245,38.746480074651316,0.986671013006782,0.0,-231381.36760405975,-234904.9417300099,NaN,370.0016298775432,-0.23138136760405975
3214,4.013837192735854e6,165961.6947060378,24.897092353949514,392.2401119296449,0.07418077661321272,74.18077661321271,38.74648037488704,0.9866710206522219,0.0,-231734.2744881631,-235263.22283062243,NaN,370.0016327445832,-0.23173427448816308
3215,4.0133216642953334e6,165911.85437862083,24.897282842933826,392.1926411739768,0.07278595089703974,72.78595089703974,38.74647877720406,0.9866709799675589,0.0,-231881.7579621167,-235412.95224580378,NaN,370.0016174878346,-0.2318817579621167
3216,4.0127937207438992e6,165854.23164125497,24.89734782425672,392.14469817560087,0.07081235613988626,70.81235613988626,38.746479291893884,0.9866709930740276,0.0,-232278.55873727766,-235815.7956723631,NaN,370.00162240276035,-0.23227855873727765
3217,4.0123149554958884e6,165765.0115376246,24.897325088474712,392.1049891904448,0.06837697376435259,68.37697376435258,38.74648096463579,0.9866710356700505,0.0,-232550.70086183498,-236092.08209323348,NaN,370.00163837626894,-0.232550700861835
3218,4.0118294402846606e6,165710.34245799953,24.89743277619892,392.06107011484823,0.066215144798555,66.215144798555,38.746481350653156,0.986671045499902,0.0,-233231.93405104944,-236783.68939192838,NaN,370.00164206246325,-0.23323193405104944
3219,4.011358027675151e6,165649.07750437583,24.897513887637402,392.01926097561415,0.0645232875471656,64.52328754716561,38.74648109330825,0.9866710389466676,0.0,-233702.47656318726,-237261.39752607845,NaN,370.0016396050004,-0.23370247656318727
3220,4.0109244028061363e6,165563.20036514354,24.897787638742273,391.9838126851165,0.06251071603267876,62.51071603267876,38.74648065367736,0.9866710277515591,0.0,-233985.15322159842,-237548.37890517607,NaN,370.0016354068347,-0.2339851532215984
3221,4.010510605954065e6,165495.70278180807,24.89819964798095,391.9485120461016,0.06063671149406606,60.63671149406606,38.74647997814697,0.986671010549319,0.0,-234380.1982411171,-237949.43983869755,NaN,370.00162895599465,-0.23438019824111708
3222,4.010085056933896e6,165495.326506336,24.89847416718656,391.90517129740675,0.057531205105639284,57.53120510563929,38.74648018187836,0.9866710157372962,0.0,-234919.21522330475,-238496.66520132462,NaN,370.00163090148607,-0.23491921522330475
3223,4.009711940663701e6,165457.40436126478,24.898664041690303,391.87100268118616,0.055463390942963396,55.46339094296339,38.74648060006384,0.986671026386302,0.0,-234740.1281477896,-238314.85091146152,NaN,370.00163489486323,-0.2347401281477896
3224,4.0093599782960787e6,165436.49931514,24.898984954180825,391.8372557574861,0.05316749625410704,53.16749625410704,38.74648251942795,0.9866710752625079,0.0,-234791.0450614164,-238366.5432095598,NaN,370.0016532234404,-0.2347910450614164
3225,4.0090273618051712e6,165377.7524053526,24.899406027008272,391.80933836899277,0.052443919864031026,52.443919864031024,38.74648146860291,0.9866710485034678,0.0,-234980.66667078534,-238559.0524576501,NaN,370.0016431888004,-0.23498066667078535
3226,4.0087204795490187e6,165282.1693601587,24.89990944023539,391.7877992037574,0.05222658096388731,52.226580963887315,38.74648251942795,0.9866710752625079,0.0,-235345.86384438482,-238929.81100952774,NaN,370.0016532234404,-0.23534586384438483
3227,4.0084378248394043e6,165248.0506922617,24.900425911175134,391.76246423518273,0.052762741554922006,52.76274155492201,38.74648209051977,0.9866710643404507,0.0,-235560.06603274608,-239147.2751601483,NaN,370.001649127669,-0.23556006603274607
3228,4.008213569365103e6,165257.40056762812,24.900832082848158,391.7386512535652,0.05321629392667402,53.21629392667402,38.74648181172946,0.9866710572411136,0.0,-235449.45342728088,-239034.9780987623,NaN,370.0016464654176,-0.23544945342728088
3229,4.0080002825810243e6,165197.07781523286,24.901272204574045,391.72305858978507,0.05362718669788007,53.62718669788006,38.7464837954298,0.986671107755628,0.0,-235409.07104750778,-238993.98075889115,NaN,370.0016654083605,-0.23540907104750777
3230,4.00780405150757e6,165099.59128620385,24.90155394392666,391.7129928869894,0.054996846318766925,54.99684631876693,38.746484192169866,0.9866711178585309,0.0,-235410.82680315,-238995.76325192893,NaN,370.0016691969491,-0.23541082680315
3231,4.007639521154214e6,164997.24947719672,24.901899896501405,391.70665358583256,0.056880467170212515,56.88046717021251,38.74648548961712,0.9866711508977538,0.0,-235319.52750975016,-238903.07361395957,NaN,370.0016815866577,-0.23531952750975016
3232,4.0075483363832864e6,164891.43834783515,24.90229178150059,391.70814454999504,0.058382555694952536,58.382555694952536,38.746483194958344,0.9866710924647479,0.0,-235054.40840776218,-238633.9171652408,NaN,370.00165967428046,-0.23505440840776218
3233,4.0074616114094816e6,164813.38317750697,24.90270732400268,391.7072607779791,0.05991395351359285,59.91395351359285,38.74648249798255,0.986671074716405,0.0,-234987.6896933546,-238566.1824298016,NaN,370.0016530186519,-0.2349876896933546
3234,4.007434370486508e6,164713.70042837565,24.902848654539433,391.7146452658647,0.06167225539460961,61.672255394609614,38.74648100752661,0.9866710367622563,0.0,-235035.0950956968,-238614.30974182417,NaN,370.0016387858461,-0.2350350950956968
3235,4.0074482320181113e6,164640.6094415017,24.90272145705636,391.7235089272793,0.0624718927271459,62.4718927271459,38.74648151149373,0.9866710495956734,0.0,-234761.19721549735,-238336.2408279161,NaN,370.00164359837754,-0.23476119721549735
3236,4.007504280819804e6,164614.61757916215,24.902539570800354,391.73187188997366,0.06380344515090236,63.80344515090236,38.74648012826484,0.9866710143720391,0.0,-234146.68274069056,-237712.36826466047,NaN,370.0016303895147,-0.23414668274069056
3237,4.0076036619746345e6,164587.65210112982,24.902328650336273,391.74475126131546,0.06326774491526924,63.26774491526923,38.74648149004832,0.9866710490495707,0.0,-233948.28235310994,-237510.94655138065,NaN,370.001643393589,-0.23394828235310994
3238,4.007732996091231e6,164480.61790195934,24.90197040814962,391.76884589085336,0.06385858549789104,63.85858549789104,38.74648023549188,0.9866710171025533,0.0,-233851.71579278316,-237412.90943429762,NaN,370.0016314134575,-0.23385171579278316
3239,4.007894573335681e6,164400.35859973793,24.901421523358515,391.79349793434693,0.06338748847027899,63.38748847027899,38.746478476968335,0.986670972322119,0.0,-233491.7858861106,-237047.4983615336,NaN,370.0016146207946,-0.23349178588611058
3240,4.008103701660278e6,164343.89377625505,24.90062039428332,391.8205716497475,0.06248263435318266,62.48263435318266,38.74647959212961,0.9866710007194676,0.0,-233535.67977716817,-237092.06068748038,NaN,370.00162526980034,-0.2335356797771682
3241,4.0083545953822657e6,164330.8158184285,24.899559339916625,391.8474800778631,0.061052617024089255,61.05261702408926,38.74647774782442,0.9866709537546217,0.0,-233653.31540520268,-237211.48772101794,NaN,370.00160765798313,-0.23365331540520268
3242,4.0086260403315406e6,164340.2904208531,24.898520714091617,391.8741844965023,0.05976807200189365,59.76807200189365,38.74648016043295,0.9866710151911934,0.0,-233744.6146986025,-237304.1773589873,NaN,370.00163069669753,-0.2337446146986025
3243,4.0089271369049377e6,164313.6893506064,24.89741464902138,391.9075889453956,0.05866552081512082,58.665520815120814,38.74647996742427,0.9866710102762677,0.0,-234101.03309399053,-237666.02344567567,NaN,370.0016288536004,-0.23410103309399052
3244,4.009259512325731e6,164228.35719415423,24.896601537574597,391.9501687188152,0.0562363788128085,56.236378812808496,38.74647978513829,0.9866710056343934,0.0,-233948.28235310994,-237510.94655138065,NaN,370.0016271128975,-0.23394828235310994
3245,4.009629976824666e6,164146.667952059,24.895969083422614,391.99625982391507,0.05464247496075429,54.64247496075429,38.74647982802911,0.986671006726599,0.0,-233986.90897724064,-237550.16139821385,NaN,370.0016275224746,-0.23398690897724064
3246,4.0100306956230085e6,164075.64543313257,24.89546336589327,392.04434762384057,0.052262539835810355,52.26253983581036,38.746481532939136,0.9866710501417764,0.0,-234165.9960527558,-237731.97568807696,NaN,370.00164380316613,-0.2341659960527558
3247,4.010429244790319e6,163993.33511544365,24.895152592332554,392.09336490059894,0.051711136365923505,51.71113636592351,38.74648139354398,0.9866710465921078,0.0,-234095.76582706367,-237660.67596656212,NaN,370.00164247204043,-0.23409576582706368
3248,4.01087281380157e6,163965.86188658883,24.894998818563757,392.141381438836,0.05067850804958993,50.67850804958994,38.74648367748005,0.9866711047520622,0.0,-234086.98704885208,-237651.76350137268,NaN,370.00166428202334,-0.23408698704885209
3249,4.0113517598521668e6,163936.4074521873,24.894957341123614,392.1932061569806,0.04952091881702876,49.520918817028765,38.74648384904332,0.9866711091208851,0.0,-234259.05110179805,-237826.4478190843,NaN,370.0016659203319,-0.23425905110179804
3250,4.0118452906447104e6,163916.15745581756,24.895107735249145,392.2455793260849,0.04917933510905989,49.17933510905989,38.746483806152504,0.9866711080286794,0.0,-233946.52659746775,-237509.1640583429,NaN,370.0016655107548,-0.23394652659746776
3251,4.012375403827177e6,163871.15402509974,24.89544339527395,392.30420487279076,0.04947191654206108,49.47191654206108,38.74648554323064,0.9866711522630109,0.0,-233670.8729616258,-237229.31265139676,NaN,370.0016820986291,-0.2336708729616258
3252,4.0129110013547544e6,163799.30821450966,24.895699480061747,392.36612570236946,0.050880808673282193,50.880808673282196,38.74648452457371,0.9866711263231251,0.0,-233403.99810399543,-236958.37370964003,NaN,370.00167237117194,-0.23340399810399542
3253,4.013467692517377e6,163733.09024701896,24.89590179779751,392.4296230652761,0.05172218489556131,51.72218489556131,38.7464847497505,0.9866711320572051,0.0,-233253.00311875713,-236805.07930838288,NaN,370.00167452145195,-0.23325300311875713
3254,4.014029325617356e6,163713.1616089837,24.89575416883466,392.48890560737743,0.05280171831225538,52.80171831225538,38.74648504998623,0.9866711397026452,0.0,-233258.2703856841,-236810.42678749654,NaN,370.00167738849194,-0.23325827038568409
3255,4.0146059653319824e6,163697.74664771513,24.895668909652166,392.54925776598037,0.052917523271051654,52.91752327105166,38.74648555395335,0.9866711525360624,0.0,-232979.10523855765,-236527.01039447478,NaN,370.0016822010234,-0.23297910523855764
3256,4.015218645028771e6,163685.7975163048,24.895269190025378,392.6129304294053,0.05314151174921813,53.141511749218125,38.74648306628589,0.9866710891881307,0.0,-232733.29944863493,-236277.46136917252,NaN,370.001658445549,-0.23273329944863494
3257,4.0158456081298613e6,163679.30798608533,24.894649639965884,392.677502563076,0.053857313248067536,53.857313248067534,38.74648225136034,0.9866710684362221,0.0,-232420.77494430455,-235960.17760843103,NaN,370.0016506635833,-0.23242077494430455
3258,4.016456720870904e6,163629.0376295575,24.894068187703258,392.74492183907716,0.05512743380101378,55.12743380101378,38.74647997814697,0.986671010549319,0.0,-232589.3274859658,-236131.2969400668,NaN,370.00162895599465,-0.2325893274859658
3259,4.017085311195268e6,163577.00992462834,24.89356922946046,392.8143018624505,0.05692604235496847,56.926042354968466,38.74647841263211,0.9866709706838104,0.0,-232296.11629370082,-235833.62060274195,NaN,370.0016140064289,-0.2322961162937008
3260,4.0177148055325635e6,163538.39573054406,24.893008208677596,392.88240670764725,0.0579861896941962,57.9861896941962,38.74647798372393,0.9866709597617532,0.0,-232348.78896297002,-235887.0953938782,NaN,370.00160991065746,-0.23234878896297
3261,4.018337549906645e6,163514.67618112025,24.892219061974014,392.9483051707976,0.059304954467908906,59.30495446790891,38.74647576412408,0.9866709032401072,0.0,-232429.55372251596,-235969.09007362026,NaN,370.0015887150402,-0.23242955372251597
3262,4.0189689125373326e6,163510.55879200294,24.891405796907073,393.0130839699622,0.06001032124432261,60.01032124432261,38.74647612869603,0.9866709125238559,0.0,-232670.09224551189,-236213.29161980902,NaN,370.0015921964459,-0.23267009224551188
3263,4.0196006367731905e6,163512.4936903023,24.890730943594072,393.0772826791935,0.06106965017394755,61.069650173947544,38.7464769757897,0.9866709340949189,0.0,-232491.00516999676,-236031.47732994595,NaN,370.0016002855946,-0.23249100516999677
3264,4.020246282808181e6,163535.06416843305,24.890345817881414,393.1407970071099,0.06277761986439208,62.77761986439208,38.74647766204279,0.9866709515702103,0.0,-232466.42459100456,-236006.5224274158,NaN,370.0016068388289,-0.23246642459100456
3265,4.0208529960196284e6,163535.75086535205,24.88999356688057,393.2025734102219,0.0645790417013564,64.57904170135639,38.74647731891624,0.9866709428325645,0.0,-232656.0462003736,-236199.03167550618,NaN,370.0016035622117,-0.23265604620037358
3266,4.021431142422471e6,163535.26824610092,24.88972181283761,393.26155700064936,0.06558752693440735,65.58752693440735,38.746479484902565,0.9866709979889533,0.0,-232575.28144082753,-236117.036995764,NaN,370.0016242458575,-0.23257528144082754
3267,4.022013688354909e6,163536.17973096433,24.889516269078715,393.32084695453057,0.0666056284802912,66.6056284802912,38.74647999959238,0.986671011095422,0.0,-232499.78394820832,-236040.38979513536,NaN,370.00162916078324,-0.23249978394820833
3268,4.022591412885051e6,163560.0826477797,24.889365721333043,393.3773017571123,0.06641601320544235,66.41601320544235,38.74648061078655,0.9866710266593535,0.0,-232110.0061956166,-235644.6763407275,NaN,370.00163499725755,-0.23211000619561659
3269,4.023142499167507e6,163590.97051255108,24.889057252074565,393.43032911875184,0.06659468225185375,66.59468225185375,38.74648509287705,0.986671140794851,0.0,-231976.5687668014,-235509.20686984915,NaN,370.0016777980691,-0.23197656876680142
3270,4.0236607396468176e6,163644.92404049,24.888675813245484,393.47765704447784,0.0674867998695065,67.4867998695065,38.746483763261686,0.9866711069364738,0.0,-231525.33956672897,-235051.1061591157,NaN,370.00166510117765,-0.23152533956672897
3271,4.024128656739665e6,163650.39132077206,24.888307892989477,393.52479769815426,0.06727728701118955,67.27728701118956,38.7464877842759,0.9866712093307598,0.0,-231258.46470909857,-234780.16721735895,NaN,370.00170349903493,-0.23125846470909855
3272,4.0245822904282073e6,163651.6613959275,24.887992818064607,393.57091019697043,0.06699846508963546,66.99846508963546,38.746490797355875,0.9866712860582114,0.0,-231326.93917914847,-234849.684445836,NaN,370.00173227182927,-0.23132693917914846
3273,4.0250120581753845e6,163680.64089016922,24.887478497806935,393.6117652686254,0.06682061445282686,66.82061445282686,38.74649309201465,0.9866713444912173,0.0,-231405.94818305218,-234929.8966325403,NaN,370.0017541842065,-0.23140594818305218
3274,4.0254241072691227e6,163691.48469783668,24.886871390979472,393.6526628513033,0.06761968912876123,67.61968912876124,38.74649495776524,0.986671392002166,0.0,-231232.12837446397,-234753.42982179084,NaN,370.00177200081225,-0.23123212837446397
3275,4.025797826214605e6,163707.76623291973,24.88619300440305,393.68909887682827,0.06854341781732215,68.54341781732215,38.74649417500781,0.9866713720694117,0.0,-231204.03628418702,-234724.9099331848,NaN,370.0017645260294,-0.23120403628418704
3276,4.0261380364141297e6,163731.2333031308,24.885472218665594,393.7213866575942,0.07049798455121051,70.49798455121051,38.74649574052268,0.9866714119349205,0.0,-231520.07229980198,-235045.758680002,NaN,370.0017794755952,-0.23152007229980198
3277,4.026405322903925e6,163738.3292488607,24.88477109630717,393.74790964883425,0.07148513998398848,71.48513998398847,38.746494721865744,0.9866713859950346,0.0,-231581.52374728257,-235108.1459363275,NaN,370.001769748138,-0.23158152374728258
3278,4.026649406395171e6,163745.687679892,24.88379975610729,393.77204064375934,0.07248267898860197,72.48267898860198,38.74649547245507,0.9866714051086346,0.0,-231520.0722998019,-235045.75868000192,NaN,370.001776915738,-0.2315200722998019
3279,4.026866851638729e6,163753.95410529064,24.882905225981723,393.7933636629397,0.07317996397018801,73.17996397018801,38.7464929740649,0.9866713414876516,0.0,-231642.97519476328,-235170.53319265306,NaN,370.00175305786934,-0.2316429751947633
3280,4.027061997896669e6,163758.10407237086,24.88214895398993,393.81283321348604,0.07340906750837199,73.40906750837199,38.74649637316225,0.9866714280449548,0.0,-231843.13133798615,-235373.73739897073,NaN,370.00178551685804,-0.23184313133798615
3281,4.0272159814325045e6,163808.56151948584,24.881529096690137,393.8233863316023,0.07442952198186391,74.42952198186391,38.74649516149663,0.9866713971901433,0.0,-231683.35757453632,-235211.5305325242,NaN,370.00177394630373,-0.2316833575745363
3282,4.027329344653993e6,163839.99785753337,24.880892802034452,393.83173769586745,0.07578588244670525,75.78588244670526,38.746494217898636,0.9866713731616175,0.0,-231521.82805544412,-235047.5411730397,NaN,370.00176493560656,-0.2315218280554441
3283,4.027383947034997e6,163865.64858206097,24.88062181609223,393.8346889350598,0.0772563599005371,77.2563599005371,38.74649257732484,0.9866713313847487,0.0,-231181.211460837,-234701.73752369237,NaN,370.00174926928077,-0.23118121146083698
3284,4.027384067570052e6,163906.87808847084,24.88031810905837,393.830498418102,0.07774853097542127,77.74853097542126,38.74649177312199,0.9866713109058914,0.0,-231170.67692698317,-234691.04256546515,NaN,370.0017415897093,-0.23117067692698318
3285,4.027376473861436e6,163952.6552458087,24.879960942212758,393.825057962857,0.07837389821316122,78.37389821316123,38.74649353164554,0.986671355686326,0.0,-231240.90715267544,-234762.34228698016,NaN,370.00175838237226,-0.23124090715267545
3286,4.0273027064063037e6,163984.9693272581,24.87977844147617,393.81424435056533,0.0785331300315061,78.53313003150609,38.74649229853452,0.9866713242854116,0.0,-230952.9632273374,-234470.01342876893,NaN,370.00174660702936,-0.2309529632273374
3287,4.027220139891981e6,164037.38168484974,24.879548164873345,393.80048503640484,0.07933220470744047,79.33220470744047,38.746493188519,0.9866713469486802,0.0,-231021.43769738727,-234539.53065724595,NaN,370.0017551057551,-0.23102143769738728
3288,4.0270833326018276e6,164115.21020563578,24.879420660149975,393.77860574884727,0.08055567591302708,80.55567591302707,38.746493842603975,0.9866713636048174,0.0,-231363.81004763677,-234887.11679963124,NaN,370.0017613518065,-0.23136381004763676
3289,4.02690066172233e6,164182.00084717514,24.879301450914628,393.7531764398731,0.08213505299463157,82.13505299463156,38.74649535450532,0.986671402105069,0.0,-231312.8931340099,-234835.4245015329,NaN,370.0017757894009,-0.2313128931340099
3290,4.026691051257504e6,164205.92703396393,24.879148138006276,393.7293704611152,0.08343888179309317,83.43888179309317,38.74649339225038,0.9866713521366574,0.0,-231434.04027332898,-234958.41652114617,NaN,370.0017570512465,-0.23143404027332898
3291,4.026460347157632e6,164214.17717038107,24.878894972001305,393.7050122311163,0.08538618514175668,85.38618514175668,38.74649163372683,0.9866713073562229,0.0,-231700.9151309593,-235229.35546290284,NaN,370.0017402585836,-0.2317009151309593
3292,4.0262183730298923e6,164266.06734976667,24.878717540729603,393.67505664425335,0.08639702330241568,86.39702330241568,38.746491816012814,0.9866713119980973,0.0,-231432.28451768664,-234956.63402810827,NaN,370.0017419992865,-0.23143228451768663
3293,4.025929932637521e6,164316.81520615137,24.878156519946753,393.6404808798542,0.08752228535566624,87.52228535566624,38.74649381043586,0.9866713627856631,0.0,-231767.63384536686,-235297.090198342,NaN,370.00176104462366,-0.23176763384536686
3294,4.0255982804270713e6,164381.9695031517,24.877547569677528,393.6000316945892,0.08896345351559778,88.96345351559779,38.74649289900597,0.9866713395762916,0.0,-231799.23744692846,-235329.17507302383,NaN,370.00175234110935,-0.23179923744692846
3295,4.025220885162337e6,164429.26758595978,24.87702633651316,393.55673981410575,0.09090410728623854,90.90410728623854,38.74649444307543,0.9866713788956976,0.0,-231808.01622514002,-235338.0875382132,NaN,370.00176708588657,-0.23180801622514002
3296,4.024875491955344e6,164472.8750509652,24.876529068092005,393.5170863307216,0.093060053933016,93.06005393301601,38.74649703796994,0.9866714449741435,0.0,-231983.59178937055,-235516.33684200057,NaN,370.0017918653038,-0.23198359178937056
3297,4.024488333350959e6,164499.55966041694,24.87630570439588,393.4749004781388,0.09508786832635502,95.08786832635502,38.74649660906175,0.9866714340520861,0.0,-232310.16233883926,-235847.88054704494,NaN,370.0017877695323,-0.23231016233883925
3298,4.0240860475968723e6,164499.53173644873,24.876331973441292,393.43389560248966,0.09626105849196957,96.26105849196958,38.74649716664239,0.9866714482507606,0.0,-232127.56375203945,-235662.50127110604,NaN,370.00179309403524,-0.23212756375203944
3299,4.023660016436475e6,164536.4672346422,24.87654734888971,393.38670226318374,0.09731215217496633,97.31215217496633,38.74649502210147,0.9866713936404746,0.0,-232352.30047425444,-235890.66037995374,NaN,370.00177261517797,-0.23235230047425445
3300,4.023227657185563e6,164622.15449089042,24.876841224234067,393.33389426041515,0.09911086303012137,99.11086303012137,38.746494721865744,0.9866713859950346,0.0,-232427.7979668736,-235967.30758058233,NaN,370.001769748138,-0.2324277979668736
3301,4.0227831238938523e6,164701.84693655648,24.877146313849277,393.2804563666968,0.10014221258145055,100.14221258145055,38.74649611581734,0.9866714214917205,0.0,-232661.31346730018,-236204.37915461947,NaN,370.00178305939517,-0.23266131346730018
3302,4.0223185215150863e6,164758.70083399685,24.877174579956627,393.2273007829857,0.10036558725241493,100.36558725241493,38.74649493631984,0.9866713914560632,0.0,-233021.2433739727,-236569.79022738346,NaN,370.0017717960237,-0.2330212433739727
3303,4.021863381138326e6,164801.7339960555,24.877163672926073,393.1765185670001,0.10132041550588226,101.32041550588227,38.746490550733675,0.9866712797780286,0.0,-233123.0772012264,-236673.1748235801,NaN,370.0017299167607,-0.2331230772012264
3304,4.0214014305308224e6,164858.3058614166,24.877274125812946,393.123662045811,0.1016632779788555,101.6632779788555,38.7464896821946,0.9866712576608627,0.0,-233188.0401599918,-236739.12706598153,NaN,370.00172162282354,-0.2331880401599918
3305,4.0209730489368057e6,164940.9205503593,24.877325127702303,393.0715727203309,0.10177749726904636,101.77749726904636,38.74648550033982,0.9866711511708053,0.0,-233238.9570736187,-236790.81936407989,NaN,370.00168168905196,-0.2332389570736187
3306,4.0205178482925165e6,165019.72594463435,24.87731160912921,393.0171378540145,0.10132614437310188,101.32614437310187,38.74648220846952,0.9866710673440164,0.0,-233396.9750814262,-236951.24373748855,NaN,370.00165025400617,-0.2333969750814262
3307,4.0200614422976524e6,165083.39910781916,24.87709792350245,392.9641226493204,0.10128604230256465,101.28604230256465,38.74648288399991,0.9866710845462565,0.0,-233026.51064089983,-236575.13770649728,NaN,370.0016567048462,-0.23302651064089983
3308,4.019617752751344e6,165175.1002560278,24.876845832838523,392.9095466356082,0.10124363845501955,101.24363845501955,38.74648183317486,0.9866710577872163,0.0,-232850.93507666938,-236396.88840271003,NaN,370.0016466702061,-0.23285093507666937
3309,4.019170507420844e6,165249.45317356664,24.876633376172947,392.85637657974286,0.10084236199664641,100.8423619966464,38.74648090029957,0.986671034031742,0.0,-232410.2404104508,-235949.48265020386,NaN,370.0016377619032,-0.23241024041045077
3310,4.0187467061590087e6,165297.65413134798,24.8765650152068,392.80826218426716,0.10005136911553969,100.05136911553969,38.7464809860812,0.9866710362161534,0.0,-232299.62780498556,-235837.18558881784,NaN,370.00163858105753,-0.23229962780498556
3311,4.0183468311060676e6,165337.65335425705,24.87659512475593,392.7634228085434,0.09870298814432565,98.70298814432566,38.74647927044847,0.9866709925279247,0.0,-232159.16735360105,-235694.58614578788,NaN,370.00162219797176,-0.23215916735360104
3312,4.0179589492913396e6,165366.2016558892,24.87668514616303,392.72097325539755,0.09978333997062253,99.78333997062252,38.746479302616585,0.986670993347079,0.0,-232354.05622989693,-235892.4428729918,NaN,370.0016225051546,-0.23235405622989694
3313,4.017602527126594e6,165384.18748383393,24.876809424863282,392.6828073030336,0.10039131600430297,100.39131600430296,38.746481522216435,0.986671049868725,0.0,-232387.41558710078,-235926.31024071146,NaN,370.00164370077187,-0.23238741558710077
3314,4.0172688860876975e6,165393.17551111188,24.876919416889706,392.64788079272023,0.10109177232309986,101.09177232309986,38.74648250870525,0.9866710749894564,0.0,-232480.47063614288,-236020.78237171867,NaN,370.00165312104616,-0.23248047063614288
3315,4.0169398856485114e6,165414.11895269307,24.87704984039592,392.61220863362064,0.10182583458621176,101.82583458621177,38.74648325929457,0.9866710941030564,0.0,-232498.02819256592,-236038.6073020974,NaN,370.0016602886462,-0.23249802819256593
3316,4.0166450568980984e6,165453.98111545804,24.87735216484846,392.5780913132151,0.1028919153950598,102.89191539505981,38.74648492131377,0.986671136426028,0.0,-232194.28246644718,-235730.23600654537,NaN,370.0016761597605,-0.2321942824664472
3317,4.0164003104640385e6,165506.19893607098,24.877556786886462,392.5478197276216,0.10264490914681457,102.64490914681457,38.74648487842296,0.9866711353338223,0.0,-232287.3375154893,-235824.70813755257,NaN,370.0016757501834,-0.23228733751548927
3318,4.016159722489459e6,165529.92732808486,24.877698424663507,392.52087616323894,0.10326817920994735,103.26817920994735,38.746485275163025,0.9866711454367252,0.0,-232510.31848206205,-236051.0847533625,NaN,370.00167953877195,-0.23251031848206205
3319,4.015962527135545e6,165544.41777330491,24.877730838514868,392.4992975904424,0.10361298540572725,103.61298540572724,38.74648625092914,0.9866711702844053,0.0,-232815.81996382322,-236361.2385419525,NaN,370.001688856652,-0.23281581996382322
3320,4.015776360739384e6,165580.26889073147,24.87759749622584,392.47666583574437,0.10387334196061816,103.87334196061816,38.746485650457686,0.9866711549935253,0.0,-233142.39051329205,-236692.782246997,NaN,370.001683122572,-0.23314239051329205
3321,4.0156232209489513e6,165625.66535130236,24.877517460128384,392.456427685795,0.10463978255364086,104.63978255364086,38.74648363458923,0.9866711036598566,0.0,-232989.63977241144,-236537.70535270197,NaN,370.0016638724462,-0.23298963977241144
3322,4.0155034693694203e6,165659.24345771424,24.877648805355484,392.44079774839,0.1041713453572379,104.17134535723791,38.746483988438484,0.9866711126705537,0.0,-232659.55771165798,-236202.59666158172,NaN,370.00166725145766,-0.23265955771165797
3323,4.015415900650215e6,165709.09867791415,24.87788399780307,392.42678919187574,0.10420295642814607,104.20295642814607,38.74648487842296,0.9866711353338223,0.0,-232803.52967432703,-236348.76109068733,NaN,370.0016757501834,-0.23280352967432702
3324,4.015373110704836e6,165753.91641424314,24.878210286998815,392.41785874521844,0.10342572305848645,103.42572305848645,38.74648553250793,0.9866711519899595,0.0,-232661.31346730018,-236204.37915461947,NaN,370.0016819962348,-0.23266131346730018
3325,4.0153578027525432e6,165783.8802283653,24.87845147063218,392.4132438862567,0.10294874371185427,102.94874371185426,38.746486658391916,0.9866711806603596,0.0,-232759.6357832694,-236304.1987647405,NaN,370.0016927476349,-0.2327596357832694
3326,4.015350269311455e6,165780.28385395545,24.878633971368757,392.41284255428127,0.10287252931759347,102.87252931759348,38.74648581129826,0.9866711590892967,0.0,-232919.40954671922,-236466.40563118702,NaN,370.0016846584863,-0.23291940954671922
3327,4.0153712424114416e6,165771.9955547817,24.878868856576027,392.4158253676514,0.10273626411872717,102.73626411872718,38.74648714091362,0.986671192947674,0.0,-232743.83398248872,-236288.15632739972,NaN,370.00169735537776,-0.2327438339824887
3328,4.015432233150489e6,165798.0402399612,24.87923908113427,392.4193876565268,0.10195161391204217,101.95161391204218,38.74648618659291,0.9866711686460967,0.0,-232979.10523855756,-236527.0103944747,NaN,370.00168824228626,-0.23297910523855755
3329,4.01550184214614e6,165828.69819739403,24.879740190059156,392.42335820068763,0.10179775290671568,101.79775290671569,38.746489349790764,0.9866712491962685,0.0,-232852.69083231167,-236398.6708957479,NaN,370.0017184486007,-0.23285269083231167
3330,4.0156272588733705e6,165832.6350115167,24.88032579006582,392.4357414741951,0.1020994902971482,102.0994902971482,38.746489735808126,0.98667125902612,0.0,-232861.46961052303,-236407.58336093707,NaN,370.001722134795,-0.23286146961052304
3331,4.0157740705732903e6,165828.50389311506,24.881010782308643,392.4511281019547,0.10217672770341249,102.1767277034125,38.746493188519,0.9866713469486802,0.0,-232900.09623465376,-236446.7982077703,NaN,370.0017551057551,-0.23290009623465374
3332,4.015930042937572e6,165857.12293546685,24.881726959441618,392.4641100919577,0.10290414038850164,102.90414038850165,38.746493885494786,0.9866713646970231,0.0,-232979.10523855741,-236527.01039447455,NaN,370.00176176138365,-0.23297910523855742
3333,4.0161092785679325e6,165866.4427925674,24.882514723563876,392.4814307620148,0.10227089595833473,102.27089595833473,38.74649309201465,0.9866713444912173,0.0,-232907.11925722292,-236453.92817992176,NaN,370.0017541842065,-0.2329071192572229
3334,4.0163150319109233e6,165870.6509345814,24.88335410405606,392.50197563469334,0.10278833542970536,102.78833542970537,38.74649311346006,0.9866713450373202,0.0,-233133.61173508034,-236683.86978180744,NaN,370.0017543889951,-0.23313361173508035
3335,4.0165497739352197e6,165883.1906579201,24.88436722893639,392.5246262260244,0.10208220139428903,102.08220139428903,38.74649309201465,0.9866713444912173,0.0,-233033.53366346893,-236582.26767864867,NaN,370.0017541842065,-0.23303353366346893
3336,4.016819772463808e6,165923.5317167404,24.885128877633374,392.5480367734014,0.10159816326483269,101.59816326483269,38.74649190179444,0.9866713141825086,0.0,-232784.21636226153,-236329.15366727058,NaN,370.00174281844073,-0.23278421636226154
3337,4.017109538741809e6,165945.8036411106,24.885676072602845,392.5753042916104,0.10129673277800122,101.29673277800121,38.74648986448058,0.9866712623027372,0.0,-233377.66176936068,-236931.63631407177,NaN,370.0017233635264,-0.23337766176936067
3338,4.0174125036085956e6,165933.21528352736,24.88599775319411,392.607470777275,0.10214419592170117,102.14419592170117,38.74648806306622,0.9866712164300969,0.0,-233381.1732806453,-236935.2013001475,NaN,370.00170616128634,-0.2333811732806453
3339,4.017755365579385e6,165920.93851088968,24.88614538215697,392.6436724840464,0.10234608734059203,102.34608734059204,38.74648353808489,0.9866711012023937,0.0,-233518.12222074522,-237074.23575710176,NaN,370.00166295089764,-0.23351812222074522
3340,4.01807508481915e6,165925.29255563774,24.886164891915858,392.67581980260064,0.10219790405188496,102.19790405188496,38.74648313062212,0.9866710908264393,0.0,-233051.09121989194,-236600.09260902734,NaN,370.00165905991474,-0.23305109121989195
