t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
3341,4.0184389801574536e6,165928.13335400695,24.886165660016587,392.71262454673257,0.10188967053523021,101.88967053523021,38.74648306628589,0.9866710891881307,0.0,-232965.05919341897,-236512.75045017156,NaN,370.001658445549,-0.23296505919341898
3342,4.018811192414719e6,165901.39056962138,24.88612771583988,392.753292746697,0.10146870109578969,101.46870109578968,38.7464814471575,0.9866710479573648,0.0,-233010.7088401189,-236559.09526915624,NaN,370.0016429840118,-0.2330107088401189
3343,4.0191991947645037e6,165880.01965862646,24.8863504650554,392.7950229465726,0.10113540378504918,101.13540378504918,38.746480953913085,0.9866710353969992,0.0,-232821.08723074992,-236366.58602106592,NaN,370.0016382738747,-0.23282108723074993
3344,4.019589788618025e6,165866.04115282415,24.886675986150383,392.83626375792056,0.1009163257644995,100.9163257644995,38.74648109330825,0.9866710389466676,0.0,-232859.71385488068,-236405.80086789918,NaN,370.0016396050004,-0.2328597138548807
3345,4.0199800811339025e6,165851.8939397137,24.88710427912482,392.8774910493567,0.10171417282602967,101.71417282602967,38.7464798065837,0.9866710061804962,0.0,-232796.50665175784,-236341.63111853588,NaN,370.0016273176861,-0.23279650665175783
3346,4.020360670577659e6,165811.5733584701,24.88770493390603,392.9203972700498,0.10105739911978225,101.05739911978225,38.746480921744975,0.9866710345778449,0.0,-232922.9210580038,-236469.97061726273,NaN,370.0016379666918,-0.2329229210580038
3347,4.020743670722564e6,165790.19732808095,24.888465660882126,392.9616180830258,0.10181064285795978,101.81064285795978,38.74648212268789,0.9866710651596049,0.0,-232455.89005715065,-235995.8274691885,NaN,370.00164943485186,-0.23245589005715064
3348,4.0211417980171726e6,165772.11818754222,24.889220550292578,393.0040448348247,0.10003413136328071,100.03413136328071,38.74648431011961,0.9866711208620965,0.0,-232213.5957785126,-235749.84342996203,NaN,370.0016703232862,-0.23221359577851258
3349,4.021524436556903e6,165743.80537804222,24.889927817456954,393.0459358999858,0.0994467690214708,99.4467690214708,38.74648783788942,0.9866712106960168,0.0,-232215.35153415494,-235751.62592299993,NaN,370.0017040110063,-0.23221535153415493
3350,4.0219162960285265e6,165699.96288630407,24.890621258807936,393.0903499635293,0.0996217552246696,99.6217552246696,38.74648782716672,0.9866712104229655,0.0,-232417.26343302015,-235956.6126223555,NaN,370.00170390861206,-0.23241726343302016
3351,4.0222642204717263e6,165657.5512652386,24.891130663220853,393.13013957252673,0.09952866113235104,99.52866113235103,38.74648794511646,0.9866712134265311,0.0,-232642.0001552352,-236184.77173120325,NaN,370.00170503494917,-0.2326420001552352
3352,4.0226013570272853e6,165621.7206253887,24.891453419153155,393.1681586546276,0.09882360125953837,98.82360125953838,38.74648759126722,0.9866712044158341,0.0,-232447.1112789393,-235986.91500399928,NaN,370.0017016559378,-0.2324471112789393
3353,4.0229179423555597e6,165596.70470573928,24.891542211599074,393.20298039243835,0.09864917771294152,98.64917771294152,38.746488513419806,0.986671227898257,0.0,-232404.97314352388,-235944.13517109022,NaN,370.00171046184636,-0.23240497314352387
3354,4.023193063624087e6,165557.3186466328,24.891456645176262,393.2350402627374,0.09823403944192095,98.23403944192096,38.746488920882584,0.9866712382742113,0.0,-232181.99217695105,-235717.75855528025,NaN,370.00171435282925,-0.23218199217695107
3355,4.023475597798642e6,165508.8610210434,24.891321920305902,393.26878050740044,0.09722857209428032,97.22857209428032,38.74649132276841,0.9866712994377316,0.0,-232073.13532712817,-235607.24398693215,NaN,370.00173728914933,-0.23207313532712817
3356,4.0237588551835436e6,165463.09107739734,24.891296419361222,393.3023205001168,0.09682432890109703,96.82432890109703,38.746493467309314,0.9866713540480174,0.0,-231955.49969909375,-235487.81695339468,NaN,370.00175776800654,-0.23195549969909374
3357,4.024001853859273e6,165412.17102320842,24.8913335954372,393.33228163466504,0.09618648091691438,96.18648091691438,38.74649256660213,0.9866713311116974,0.0,-231832.59680413236,-235363.04244074353,NaN,370.0017491668865,-0.23183259680413237
3358,4.0242071853295644e6,165358.07950432648,24.891443280223346,393.3587263838163,0.09661471374157975,96.61471374157975,38.74649269527458,0.9866713343883144,0.0,-231841.37558234387,-235371.95490593286,NaN,370.00175039561793,-0.23184137558234388
3359,4.0243967267073314e6,165318.28389368585,24.891837469524773,393.3821042623492,0.0957260743647389,95.7260743647389,38.7464910761462,0.9866712931575486,0.0,-231767.63384536712,-235297.09019834225,NaN,370.00173493408073,-0.2317676338453671
3360,4.0245637882968937e6,165280.44389162108,24.89224625274033,393.4029912747475,0.09544755934678585,95.44755934678585,38.746489521354036,0.9866712535650913,0.0,-231762.36657844018,-235291.7427192286,NaN,370.00172008690924,-0.23176236657844018
3361,4.0246972206054423e6,165241.3419588915,24.89271417971311,393.4205788630531,0.09556193208877722,95.56193208877723,38.74648641176971,0.9866711743801767,0.0,-231214.5708180409,-234735.60489141208,NaN,370.0016903925663,-0.2312145708180409
3362,4.0248139588085385e6,165199.01224813293,24.89330162316152,393.4367937370444,0.09543472054614191,95.4347205461419,38.746486443937826,0.986671175199331,0.0,-231634.19641655177,-235161.62072746374,NaN,370.00169069974913,-0.23163419641655178
3363,4.024887123588382e6,165165.01947079276,24.893766016870867,393.4477170354321,0.09565753256050435,95.65753256050435,38.74648574696203,0.9866711574509882,0.0,-231635.95217219408,-235163.4032205016,NaN,370.00168404412057,-0.23163595217219407
3364,4.024975777123104e6,165129.04804760282,24.894113659267255,393.4604209047402,0.09544264888916905,95.44264888916905,38.74648425650609,0.9866711194968395,0.0,-231739.54175509,-235268.57030973604,NaN,370.0016698113148,-0.23173954175509
3365,4.0249965694205076e6,165097.26615044818,24.89429493104266,393.4657801498532,0.09484965998133989,94.84965998133988,38.74648127559423,0.9866710435885421,0.0,-231446.3305628251,-234970.8939724113,NaN,370.00164134570326,-0.23144633056282513
3366,4.024980960130573e6,165052.7727975503,24.894269276477836,393.468724498779,0.0952815244986177,95.2815244986177,38.746478208900726,0.9866709654958332,0.0,-231288.31255501762,-234810.46959900265,NaN,370.0016120609375,-0.2312883125550176
3367,4.0249382907202523e6,165002.60180380952,24.894431499354805,393.46948918618176,0.09423334639983091,94.2333463998309,38.74647921683495,0.9866709911626677,0.0,-230974.03229504504,-234491.4033452234,NaN,370.00162168600036,-0.23097403229504504
3368,4.0248668134312117e6,164956.92656895577,24.894702331676864,393.46685900736554,0.09424679900767695,94.24679900767696,38.74647818745531,0.9866709649497304,0.0,-230580.7430311686,-234092.1249047397,NaN,370.0016118561489,-0.2305807430311686
3369,4.024765563982991e6,164911.54104527258,24.89483767102782,393.4611644177083,0.09483083656047547,94.83083656047548,38.74647898093545,0.9866709851555361,0.0,-229936.3807104425,-233437.9499598401,NaN,370.001619433326,-0.22993638071044248
3370,4.0246029621905494e6,164857.7536649446,24.89505135665459,393.4500722248323,0.09435477792464644,94.35477792464644,38.74648246581443,0.9866710738972507,0.0,-229509.7320893623,-233004.80415163687,NaN,370.00165271146903,-0.22950973208936232
3371,4.024417579272261e6,164811.26677341392,24.895099593381264,393.43591360844516,0.09454331903689162,94.54331903689162,38.74648305556318,0.9866710889150794,0.0,-229651.94829638902,-233149.18608770458,NaN,370.00165834315476,-0.22965194829638902
3372,4.0242218906065645e6,164764.3163440104,24.8952834766992,393.42075170872107,0.0948990203105088,94.8990203105088,38.74648406349741,0.9866711145819137,0.0,-229039.18957722464,-232527.09601748694,NaN,370.00166796821765,-0.22903918957722463
3373,4.0239615951500987e6,164708.72437723493,24.895543401990714,393.39988489020016,0.09457723188480766,94.57723188480766,38.74648515721328,0.9866711424331596,0.0,-228779.33774216354,-232263.28704788178,NaN,370.00167841243484,-0.22877933774216352
3374,4.0236738177005453e6,164657.05130670243,24.89568258184539,393.3758171655294,0.0946031652390964,94.6031652390964,38.746485242994915,0.9866711446175709,0.0,-228744.2226293174,-232227.63718712426,NaN,370.0016792315891,-0.2287442226293174
3375,4.0233594622708336e6,164606.9505882817,24.895812237250833,393.3488798860909,0.09492300994199089,94.92300994199088,38.74648672272814,0.9866711822986682,0.0,-229176.13851732452,-232666.13047444113,NaN,370.0016933620006,-0.22917613851732452
3376,4.0229911071354044e6,164570.6899193208,24.896107956036975,393.31502723915224,0.09438741200755811,94.38741200755811,38.74648700151846,0.9866711893980054,0.0,-229425.4558185319,-232919.2444858192,NaN,370.001696024252,-0.22942545581853188
3377,4.0226131091953833e6,164539.22658810395,24.896219791505185,393.2797026103241,0.09454633692230194,94.54633692230193,38.74648764488074,0.9866712057810911,0.0,-230129.51383109626,-233634.02419400637,NaN,370.0017021679092,-0.23012951383109626
3378,4.0221994931459e6,164501.93645551385,24.896064481534918,393.24134115090584,0.09392741466018405,93.92741466018404,38.746489124613966,0.9866712434621885,0.0,-230557.91820781876,-234068.95249524747,NaN,370.0017162983207,-0.23055791820781876
3379,4.021737723340981e6,164461.33360949127,24.895801944700885,393.19840873919367,0.09393805398502045,93.93805398502045,38.746489735808126,0.98667125902612,0.0,-231207.54779547168,-234728.4749192606,NaN,370.001722134795,-0.23120754779547167
3380,4.021289152124848e6,164429.77510408257,24.895530037037783,393.1558997982432,0.09316956736799076,93.16956736799075,38.74648984303517,0.9866712617566342,0.0,-231713.20542045563,-235241.83291416816,NaN,370.00172315873783,-0.23171320542045565
3381,4.0208136413233876e6,164390.0790889287,24.89539976715173,393.1114742338898,0.09091213793046601,90.91213793046602,38.74649089386022,0.9866712885156742,0.0,-232153.9000866741,-235689.23866667424,NaN,370.00173319337785,-0.2321539000866741
3382,4.0203135413702154e6,164344.33474225353,24.895028620872605,393.06515867767195,0.08897941250285239,88.9794125028524,38.74649069012883,0.9866712833276972,0.0,-232469.93610228898,-236010.08741349136,NaN,370.0017312478864,-0.23246993610228897
3383,4.019845383207256e6,164299.39670016125,24.89463228088909,393.0220169732003,0.08726295181277881,87.26295181277881,38.74648857775603,0.9866712295365655,0.0,-232571.7699295427,-236113.47200968803,NaN,370.0017110762121,-0.2325717699295427
3384,4.01932780567076e6,164258.431307951,24.894354228420028,392.9734326567593,0.08549580087793178,85.49580087793179,38.74648659405569,0.986671179022051,0.0,-232589.32748596568,-236131.29694006668,NaN,370.00169213326916,-0.23258932748596567
3385,4.0187787082167533e6,164211.24329211775,24.89420828927882,392.92226961515144,0.08423243220420863,84.23243220420864,38.74648677634166,0.9866711836639253,0.0,-232622.68684316947,-236165.16430778627,NaN,370.001693873972,-0.23262268684316947
3386,4.0182683025161712e6,164165.21737876278,24.893980624218525,392.87493222603547,0.08253975654321644,82.53975654321644,38.74648619731562,0.9866711689191482,0.0,-232589.32748596565,-236131.29694006665,NaN,370.0016883446806,-0.23258932748596564
3387,4.0177478321382967e6,164123.2076301403,24.893658329146668,392.8261594809538,0.08139137441868677,81.39137441868677,38.74648438517855,0.9866711227734566,0.0,-232440.0882563697,-235979.78503184742,NaN,370.00167104004623,-0.2324400882563697
3388,4.0172280247032363e6,164092.75235417698,24.893379969437326,392.77627648818134,0.07917384244929856,79.17384244929856,38.74648243364632,0.9866710730780964,0.0,-232404.97314352353,-235944.13517108987,NaN,370.0016524042862,-0.23240497314352354
3389,4.016727261807249e6,164062.9523606683,24.89313110479652,392.7282680373681,0.0774731361440789,77.4731361440789,38.74648166161159,0.9866710534183936,0.0,-232399.70587659665,-235938.7876919763,NaN,370.00164503189757,-0.23239970587659664
3390,4.0162006441414454e6,164034.8366478442,24.89274367478164,392.67745234389406,0.07592173844077015,75.92173844077014,38.74648047139138,0.9866710231096848,0.0,-232239.93211314688,-235776.58082552982,NaN,370.0016336661318,-0.23223993211314686
3391,4.015673242997773e6,164004.9419455433,24.892440582228357,392.626738129687,0.07507688397767912,75.07688397767912,38.746480771627105,0.9866710307551247,0.0,-232118.78497382795,-235653.5888059167,NaN,370.0016365331718,-0.23211878497382796
3392,4.015158196697482e6,163988.488212656,24.89240355977252,392.57591319926865,0.07551156177796656,75.51156177796656,38.746478669977016,0.9866709772370447,0.0,-231967.78998858976,-235500.29440465965,NaN,370.00161646389176,-0.23196778998858977
3393,4.0146202487362833e6,163962.34090689325,24.892395725144937,392.523741878633,0.0743102899328559,74.31028993285591,38.74647864853161,0.9866709766909418,0.0,-231642.97519476342,-235170.5331926532,NaN,370.0016162591032,-0.23164297519476343
3394,4.0140926667900225e6,163933.88219465912,24.89235993165031,392.4728628537577,0.07326262334007087,73.26262334007087,38.74647979586099,0.9866710059074447,0.0,-231574.50072471343,-235101.01596417607,NaN,370.00162721529176,-0.23157450072471344
3395,4.013628124678786e6,163907.2562255408,24.89217789177416,392.42822308391897,0.07179598218125215,71.79598218125214,38.74647858419538,0.9866709750526332,0.0,-231165.40966005623,-234685.6950863515,NaN,370.00161564473746,-0.23116540966005622
3396,4.013145924181637e6,163888.4296534522,24.89181934234723,392.3809882291728,0.0702853515062829,70.2853515062829,38.74647670772208,0.986670927268633,0.0,-231205.79203982922,-234726.69242622255,NaN,370.0015977257374,-0.23120579203982922
3397,4.0126875293583265e6,163859.72521029756,24.891518554096184,392.3371869671793,0.0683353883264103,68.3353883264103,38.74647483124878,0.9866708794846328,0.0,-231060.06432151803,-234578.7455040792,NaN,370.0015798067373,-0.23106006432151804
3398,4.012222022966629e6,163834.40468669453,24.89122467875182,392.2923158287395,0.06799426497384299,67.99426497384299,38.74647342657448,0.9866708437148956,0.0,-231082.889144868,-234601.91791357158,NaN,370.00156639308585,-0.23108288914486802
3399,4.0117953891309453e6,163805.33164715912,24.890921586198527,392.2517897536989,0.06685580606574729,66.85580606574729,38.74647075662105,0.9866707757250897,0.0,-230989.83409582582,-234507.4457825643,NaN,370.00154089690864,-0.23098983409582582
3400,4.0113883422420877e6,163788.7576085087,24.89085353247267,392.2119862011803,0.06568742405654918,65.68742405654918,38.746469705796,0.9866707489660497,0.0,-230940.67293784133,-234457.5359775039,NaN,370.0015308622686,-0.23094067293784132
3401,4.0109969046431645e6,163766.87219839892,24.8906401540862,392.1743152339211,0.06568118368332783,65.68118368332783,38.74646835473523,0.9866707145615695,0.0,-230680.82110278006,-234193.72700789853,NaN,370.00151796058856,-0.23068082110278004
3402,4.010618364295385e6,163747.27515748658,24.890388985143165,392.1377257021303,0.06434768753676472,64.34768753676471,38.7464713570925,0.9866707910159697,0.0,-230700.13441484544,-234213.33443131516,NaN,370.0015466309886,-0.23070013441484544
3403,4.010290207601601e6,163733.57286627011,24.89011692385992,392.10567122684307,0.06508512573948817,65.08512573948818,38.74647380186915,0.9866708532716957,0.0,-231674.57879632473,-235202.61806733476,NaN,370.0015699768859,-0.23167457879632472
3404,4.010000019450898e6,163730.9440573597,24.890002476849187,392.07635834796514,0.06492865605355275,64.92865605355274,38.7464732228431,0.9866708385269185,0.0,-231729.0072212362,-235257.87535150885,NaN,370.00156444759443,-0.2317290072212362
3405,4.009712904944162e6,163721.9564954813,24.889954854603104,392.0480069774394,0.06622133402117618,66.22133402117618,38.74647443450871,0.98667086938173,0.0,-232022.21841350122,-235555.55168883374,NaN,370.00157601814874,-0.23202221841350124
3406,4.009469725465847e6,163716.7344807203,24.89002951399535,392.0237503552627,0.06728286242660864,67.28286242660863,38.746474123550286,0.9866708614632386,0.0,-232032.7529473551,-235566.24664706102,NaN,370.0015730487145,-0.2320327529473551
3407,4.009206959040704e6,163711.17993803753,24.89008389552796,391.9975309992525,0.06818884185690882,68.18884185690882,38.746474552458466,0.9866708723852957,0.0,-231894.04825161299,-235425.42969706902,NaN,370.0015771444859,-0.23189404825161297
3408,4.009015067229317e6,163713.86761998074,24.890087582411525,391.97769618851544,0.06861390334436335,68.61390334436335,38.74647465968551,0.98667087511581,0.0,-231964.2784773052,-235496.72941858397,NaN,370.00157816842875,-0.2319642784773052
3409,4.0088546350679104e6,163712.54937597993,24.890017685243905,391.9614766250694,0.06932121384358371,69.3212138435837,38.74647411282758,0.9866708611901871,0.0,-231892.29249597067,-235423.64720403115,NaN,370.00157294632015,-0.23189229249597068
3410,4.0087372339219972e6,163710.5297749769,24.889702149458593,391.94971499969625,0.07015138808442449,70.1513880844245,38.74647197900937,0.9866708068529527,0.0,-231892.29249597067,-235423.64720403115,NaN,370.00155256985727,-0.23189229249597068
3411,4.008653703127217e6,163712.85142023655,24.88959261829261,391.9409634767564,0.06926494818339117,69.26494818339117,38.74647053144425,0.9866707699910097,0.0,-232099.4716617627,-235633.9813825002,NaN,370.0015387466286,-0.2320994716617627
3412,4.0085933753309865e6,163723.348737998,24.88938661367327,391.9337437913342,0.06943855332038523,69.43855332038524,38.74646752908698,0.9866706935366095,0.0,-232390.9270983855,-235929.87522678732,NaN,370.00151007622856,-0.2323909270983855
3413,4.0085529358192254e6,163727.75676908458,24.889114552390012,391.92917217636506,0.06895338987772504,68.95338987772503,38.74646434444372,0.9866706124403348,0.0,-231867.71191697853,-235398.69230150105,NaN,370.00147966512554,-0.23186771191697853
3414,4.0085407617784264e6,163733.53400541417,24.88879118197711,391.92734228063324,0.06925906586437104,69.25906586437104,38.74646529876443,0.9866706367419121,0.0,-231959.01121037838,-235491.38193947045,NaN,370.00148877821704,-0.23195901121037837
3415,4.0085713776830086e6,163743.0667827726,24.88847272740897,391.9294914271392,0.06818919991111005,68.18919991111005,38.74646445167077,0.9866706151708492,0.0,-231950.23243216678,-235482.469474281,NaN,370.00148068906844,-0.23195023243216678
3416,4.0086183260878664e6,163758.8705852991,24.888150739577412,391.93266620821277,0.0676859291559879,67.68592915598789,38.746464751906494,0.9866706228162891,0.0,-231894.048251613,-235425.42969706905,NaN,370.00148355610844,-0.231894048251613
3417,4.00874735886682e6,163770.50952796222,24.887721524882096,391.9446329601282,0.06835804804228783,68.35804804228783,38.74646603863105,0.9866706555824608,0.0,-232088.93712790884,-235623.28642427293,NaN,370.0014958434228,-0.23208893712790885
3418,4.0088972442107033e6,163781.10667391008,24.887167877866375,391.9588315531899,0.06947430758990758,69.47430758990758,38.746467003674454,0.9866706801570894,0.0,-232361.07925246627,-235899.5728451434,NaN,370.0015050589085,-0.23236107925246627
3419,4.0090626785769924e6,163796.37270734808,24.886613462749914,391.9741392323797,0.07050601519543799,70.506015195438,38.746467571977796,0.9866706946288152,0.0,-233045.8239529653,-236594.745129914,NaN,370.0015104858057,-0.2330458239529653
3420,4.0092774720492866e6,163813.56619269404,24.886248768517017,391.994281942568,0.07086805914347688,70.86805914347688,38.746468226062774,0.9866707112849523,0.0,-233087.96208838062,-236637.52496282296,NaN,370.0015167318571,-0.23308796208838062
3421,4.0095035355494497e6,163829.31856857895,24.885788676171817,392.01572038540985,0.07301270150761566,73.01270150761566,38.74646965218248,0.9866707476007924,0.0,-232905.36350158093,-236452.1456868842,NaN,370.0015303502972,-0.23290536350158092
3422,4.009783839825444e6,163841.4617715686,24.88534333136089,392.0430558668578,0.07445663179995667,74.45663179995667,38.74647105685678,0.9866707833705297,0.0,-232587.57173032354,-236129.51444702898,NaN,370.00154376394863,-0.23258757173032354
3423,4.010101751039349e6,163859.5409121073,24.88491334856483,392.07361978870966,0.07587554944881209,75.87554944881208,38.746473137061464,0.986670836342507,0.0,-232649.0231778042,-236191.90170335452,NaN,370.0015636284401,-0.2326490231778042
3424,4.0104296063954895e6,163884.41092902274,24.88435447846405,392.1045051443901,0.07704485216881334,77.04485216881334,38.7464736946421,0.9866708505411813,0.0,-232441.84401201212,-235981.5675248854,NaN,370.001568952943,-0.23244184401201212
3425,4.0107798210047795e6,163907.62994131586,24.883874722739826,392.1378380288954,0.07827149471161081,78.27149471161081,38.74647325501121,0.9866708393460728,0.0,-232522.60877155812,-236063.56220462755,NaN,370.0015647547773,-0.23252260877155811
3426,4.011155890383883e6,163927.3780043564,24.883377454318662,392.17416028333605,0.07942770287796726,79.42770287796726,38.746474348727084,0.9866708671973187,0.0,-232742.07822684626,-236286.3738343617,NaN,370.0015751989945,-0.23274207822684626
3427,4.011531598157812e6,163959.7120979829,24.883018290411123,392.2091626972303,0.07941864922173628,79.41864922173627,38.74647460607199,0.986670873750553,0.0,-233038.8009303958,-236587.61515776225,NaN,370.00157765645736,-0.2330388009303958
3428,4.0119389463843135e6,163993.24924924131,24.882670494394585,392.2472678017403,0.08007982187959875,80.07982187959875,38.74647551750188,0.9866708969599245,0.0,-232965.05919341897,-236512.75045017156,NaN,370.00158635997167,-0.23296505919341898
3429,4.0123601561424145e6,164029.1771575807,24.882375390089027,392.28654220028886,0.08006263527793994,80.06263527793995,38.74647796227852,0.9866709592156503,0.0,-232712.23038092698,-236256.07145271776,NaN,370.0016097058689,-0.23271223038092698
3430,4.0128087273585456e6,164062.41226458264,24.8818804259701,392.32888023383924,0.0809617093772165,80.96170937721651,38.74647918466684,0.9866709903435134,0.0,-233145.90202457644,-236696.34723307253,NaN,370.0016213788175,-0.23314590202457644
3431,4.0132867693962124e6,164099.90926723753,24.881318176226067,392.373787984605,0.08036068982515986,80.36068982515985,38.746479141776014,0.9866709892513075,0.0,-233767.4395219525,-237327.3497684797,NaN,370.0016209692403,-0.2337674395219525
3432,4.0137508293672227e6,164137.20405382226,24.880795253240066,392.4172910615087,0.08004053821866433,80.04053821866434,38.74647800516933,0.986670960307856,0.0,-234109.81187220206,-237674.93591086502,NaN,370.001610115446,-0.23410981187220206
3433,4.014230197290522e6,164174.69337738582,24.88038616278422,392.4623347515939,0.07924601594614554,79.24601594614553,38.7464776942109,0.9866709523893646,0.0,-234139.6597181213,-237705.23829250893,NaN,370.00160714601174,-0.23413965971812128
3434,4.0147324066071985e6,164200.4516091911,24.880023619233402,392.5109026501537,0.07823783761669564,78.23783761669564,38.74647633242743,0.9866709177118331,0.0,-234229.2032558789,-237796.14543744051,NaN,370.0015941419374,-0.2342292032558789
3435,4.015261917114378e6,164235.83430205064,24.879611149134284,392.56127245793346,0.07767993802058655,77.67993802058655,38.746477672765494,0.9866709518432617,0.0,-234071.18524807147,-237635.72106403197,NaN,370.00160694122314,-0.23407118524807147
3436,4.015793657520117e6,164267.85355293527,24.879305291418344,392.6122124329441,0.07702004412772845,77.02004412772845,38.746478691422425,0.9866709777831475,0.0,-233941.25933054092,-237503.81657922937,NaN,370.0016166686803,-0.2339412593305409
3437,4.016324132307756e6,164299.40181955558,24.879073939474498,392.66307140552505,0.07701221808590167,77.01221808590167,38.746478895153814,0.9866709829711248,0.0,-233447.89199505304,-237002.93603558684,NaN,370.0016186141718,-0.23344789199505303
3438,4.0168372500471296e6,164324.62251497217,24.879081006001336,392.7128060685176,0.07626843720875652,76.26843720875652,38.74647935623011,0.9866709947123362,0.0,-232866.73687745005,-236412.9308400508,NaN,370.00162301712606,-0.23286673687745005
3439,4.017384901080448e6,164357.7014804516,24.878941979766807,392.7652598980629,0.0749294167973745,74.9294167973745,38.74647739397517,0.9866709447439245,0.0,-232419.01918866215,-235958.39511539304,NaN,370.0016042789717,-0.23241901918866215
3440,4.017907058949127e6,164391.03897533705,24.878849654057454,392.8150886823435,0.07453617098322884,74.53617098322884,38.746478884431106,0.9866709826980732,0.0,-231871.22342826295,-235402.2572875766,NaN,370.00161851177745,-0.23187122342826294
3441,4.018417042777006e6,164429.87469956937,24.878740737372073,392.8631160119711,0.0742320295145881,74.2320295145881,38.74647966718854,0.9866710026308275,0.0,-231219.83808496775,-234740.95237052563,NaN,370.0016259865603,-0.23121983808496774
3442,4.018929497573562e6,164461.65869102153,24.87852259676099,392.9121140553048,0.07258022318313576,72.58022318313576,38.74648188678839,0.9866710591524736,0.0,-230951.20747169503,-234468.230935731,NaN,370.0016471821776,-0.23095120747169504
3443,4.0194494255436775e6,164504.58899979704,24.878231793819594,392.96073767012035,0.07241715506977775,72.41715506977775,38.74648173667052,0.9866710553297535,0.0,-230845.86213315662,-234361.2813534585,NaN,370.00164574865755,-0.23084586213315664
3444,4.01995609465748e6,164546.62411269065,24.878208597177153,393.0081009729652,0.07193587907273087,71.93587907273087,38.74648325929457,0.9866710941030564,0.0,-230823.0373098067,-234338.1089439662,NaN,370.0016602886462,-0.23082303730980672
3445,4.0204320875991723e6,164589.21421445318,24.87845623285677,393.0522806712252,0.07138381064504173,71.38381064504173,38.7464861437021,0.9866711675538911,0.0,-230777.38766310684,-234291.76412498156,NaN,370.00168783270914,-0.23077738766310685
3446,4.020924232238557e6,164623.25143744287,24.87886378711114,393.0989786749352,0.07108616530262322,71.08616530262323,38.74648820246137,0.9866712199797655,0.0,-231019.68194174502,-234537.74816420814,NaN,370.00170749241204,-0.23101968194174502
3447,4.0213995019699046e6,164663.31697977654,24.87930667399969,393.143341996955,0.06985977851282663,69.85977851282662,38.746491376381925,0.9866713008029886,0.0,-231228.61686317934,-234749.86483571507,NaN,370.0017378011207,-0.23122861686317933
3448,4.021862416857869e6,164700.27388634562,24.87971514997494,393.18676279016546,0.06939512646083662,69.39512646083662,38.74649238431615,0.9866713264698229,0.0,-231904.58278546677,-235436.1246552962,NaN,370.0017474261836,-0.23190458278546677
3449,4.0222926667452743e6,164736.36631339788,24.88028769226893,393.22694194004856,0.06968463885782732,69.68463885782731,38.74649400344454,0.9866713677005888,0.0,-232468.18034664667,-236008.30492045346,NaN,370.0017628877208,-0.23246818034664668
3450,4.022681994980692e6,164765.31555667412,24.880743022389506,393.2636778210008,0.06849206261474641,68.49206261474642,38.74649478620197,0.9866713876333432,0.0,-232794.75089611544,-236339.84862549792,NaN,370.0017703625037,-0.23279475089611543
3451,4.0230545085756006e6,164799.43329377216,24.881024147261552,393.2981728116033,0.06812858644990263,68.12858644990263,38.74649747760082,0.986671456169252,0.0,-232682.38253500784,-236225.76907107394,NaN,370.0017960634695,-0.23268238253500784
3452,4.0234094240521286e6,164831.4322997798,24.881060862477078,393.3310898830121,0.06885564108079055,68.85564108079055,38.746497960122525,0.9866714684565664,0.0,-232636.73288830803,-236179.42425208937,NaN,370.0018006712124,-0.23263673288830802
3453,4.0237278776737927e6,164864.2466856601,24.88115119112448,393.3602070324294,0.0682659258113726,68.2659258113726,38.74649882866159,0.9866714905737322,0.0,-232680.6267793658,-236223.98657803633,NaN,370.00180896514956,-0.2326806267793658
3454,4.0240154743207623e6,164891.52584293575,24.881014469192188,393.38674296410056,0.06802265355694014,68.02265355694014,38.74650097320251,0.9866715451840181,0.0,-232585.81597468126,-236127.73195399114,NaN,370.0018294440068,-0.23258581597468125
3455,4.0242861357921627e6,164925.25869467147,24.88059600790727,393.4108947092244,0.06739401268078898,67.39401268078899,38.746499793705,0.9866715151483607,0.0,-232717.4976478541,-236261.41893183158,NaN,370.00181818063527,-0.2327174976478541
3456,4.0244942998363017e6,164962.73219465304,24.879991512622354,393.4282943569468,0.06612844453125832,66.12844453125832,38.74649930046059,0.986671502587995,0.0,-232587.57173032357,-236129.514447029,NaN,370.0018134704981,-0.23258757173032357
3457,4.0246678703189655e6,164997.20061025227,24.879281326675155,393.4424739764234,0.06591693679953456,65.91693679953455,38.74649856059398,0.9866714837474463,0.0,-232469.936102289,-236010.0874134914,NaN,370.00180640529237,-0.232469936102289
3458,4.0247975660407324e6,165026.46330007192,24.8787421199534,393.45271179823243,0.06492123921652736,64.92123921652735,38.74649764916409,0.9866714605380749,0.0,-232055.577770705,-235589.41905655328,NaN,370.00179770177806,-0.23205557777070498
3459,4.024903154751019e6,165063.84255666062,24.878328574513237,393.4596648516166,0.06459382422480697,64.59382422480698,38.74649952563739,0.9866715083220751,0.0,-231867.7119169784,-235398.69230150094,NaN,370.00181562077813,-0.23186771191697841
3460,4.024985480195225e6,165095.43061493573,24.87815206496244,393.4648368583374,0.06450318536129682,64.50318536129681,38.746499836595824,0.9866715162405665,0.0,-231813.283492067,-235343.43501732693,NaN,370.00181859021245,-0.231813283492067
3461,4.0250348995687603e6,165125.87402321273,24.878181099170543,393.46677120749723,0.06320585268905744,63.205852689057444,38.74649848553505,0.9866714818360863,0.0,-232074.89108277048,-235609.02647997002,NaN,370.0018056885324,-0.2320748910827705
3462,4.025048520030248e6,165152.45391778354,24.87847313107311,393.46545016436943,0.06275337447990911,62.75337447990911,38.74649827108096,0.9866714763750578,0.0,-232146.87706410495,-235682.1086945228,NaN,370.0018036406467,-0.23214687706410495
3463,4.0250215201773876e6,165177.65413562336,24.87879880578825,393.4601290562451,0.06218488670956379,62.18488670956379,38.746497359651066,0.9866714531656862,0.0,-232359.32349682375,-235897.79035210534,NaN,370.00179493713233,-0.23235932349682376
3464,4.0249880716989576e6,165203.4123674286,24.879129396348134,393.45409371371346,0.06134023684887347,61.340236848873474,38.74649525800098,0.9866713996476062,0.0,-232571.7699295427,-236113.47200968803,NaN,370.0017748678523,-0.2325717699295427
3465,4.0248958623800427e6,165225.11347934802,24.87936597137705,393.4424820490005,0.06082924235312489,60.82924235312489,38.746493864049384,0.9866713641509203,0.0,-232627.95411009644,-236170.51178689994,NaN,370.0017615565951,-0.23262795411009643
3466,4.024762671141611e6,165239.7344691196,24.879539254904728,393.42741454357713,0.0613508250231097,61.3508250231097,38.74649248082049,0.9866713289272858,0.0,-232617.41957624257,-236159.81682867266,NaN,370.0017483477322,-0.23261741957624257
3467,4.0246303839161117e6,165259.78969581093,24.87971576445552,393.41188524162084,0.06103681148863517,61.03681148863517,38.74648988592599,0.9866712628488399,0.0,-232598.10626417727,-236140.20940525612,NaN,370.00172356831496,-0.23259810626417726
3468,4.024468384798959e6,165283.4515357006,24.87975908533744,393.3929595579264,0.0611533325558339,61.1533325558339,38.746488920882584,0.9866712382742113,0.0,-232636.73288830803,-236179.42425208937,NaN,370.00171435282925,-0.23263673288830802
3469,4.0242806514470517e6,165297.7960781866,24.87980163811862,393.37236038418604,0.060300140544914345,60.30014054491434,38.74648720524985,0.9866711945859826,0.0,-232313.67385012383,-235851.44553312066,NaN,370.0016979697435,-0.23231367385012383
3470,4.0240513335003387e6,165314.87949655767,24.879892427626466,393.3472430177147,0.059338969617025304,59.338969617025306,38.74648699079576,0.986671189124954,0.0,-232101.22741740485,-235635.76387553793,NaN,370.00169592185773,-0.23210122741740485
3471,4.023803392887258e6,165332.64379435443,24.880026077155787,393.32015790957223,0.05887851191424966,58.87851191424966,38.7464861437021,0.9866711675538911,0.0,-232373.3695419621,-235912.05029640824,NaN,370.00168783270914,-0.2323733695419621
3472,4.0235283921537874e6,165351.49340371677,24.8801382198643,393.29020374618455,0.057985933941195326,57.98593394119533,38.74648581129826,0.9866711590892967,0.0,-232441.84401201204,-235981.56752488532,NaN,370.0016846584863,-0.23244184401201204
3473,4.023222835783265e6,165364.2790906757,24.880205351869265,393.2577529757991,0.05761335296952039,57.613352969520385,38.74648659405569,0.986671179022051,0.0,-232080.15834969713,-235614.37395908337,NaN,370.00169213326916,-0.23208015834969714
3474,4.0228991991541334e6,165378.1910443537,24.880379557117834,393.2233443536982,0.05801289030748757,58.01289030748757,38.74648763415803,0.9866712055080398,0.0,-231971.3014998742,-235503.85939073522,NaN,370.0017020655149,-0.2319713014998742
3475,4.02257098219282e6,165387.36499872012,24.880721822809008,393.1889518036799,0.05839892388700854,58.39892388700854,38.74648624020644,0.9866711700113538,0.0,-231764.12233408223,-235293.52521226622,NaN,370.0016887542577,-0.23176412233408222
3476,4.0222302295855363e6,165399.96382779157,24.881124461218604,393.1529322892706,0.057702866519826694,57.70286651982669,38.74648453529641,0.9866711265961765,0.0,-231456.86509667875,-234981.58893063833,NaN,370.0016724735662,-0.23145686509667876
3477,4.021873325280561e6,165405.7692207892,24.881525717046873,393.1159588236261,0.05827575324178706,58.275753241787065,38.74648344158055,0.9866710987449309,0.0,-231456.86509667887,-234981.58893063845,NaN,370.00166202934906,-0.23145686509667887
3478,4.0215149142873683e6,165406.56784628096,24.88179793195027,393.0793421448611,0.058240766231267345,58.240766231267344,38.74648264810041,0.986671078539125,0.0,-231439.30754025586,-234963.76400025975,NaN,370.00165445217186,-0.23143930754025585
3479,4.021132034677522e6,165407.7069114854,24.881925743913946,393.0401965102993,0.059078152706732806,59.07815270673281,38.746479141776014,0.9866709892513075,0.0,-231563.96619085956,-235090.3210059488,NaN,370.0016209692403,-0.23156396619085956
3480,4.0207600032228413e6,165413.68380418795,24.882082743705865,393.00166354930207,0.059647612338481454,59.64761233848145,38.7464769865124,0.9866709343679703,0.0,-231765.8780897247,-235295.30770530427,NaN,370.00160038798884,-0.23176587808972468
3481,4.020382668225636e6,165408.95348396778,24.88229074538713,392.96368142116904,0.060523822119479764,60.52382211947977,38.746473094170646,0.9866708352503013,0.0,-231813.28349206696,-235343.43501732688,NaN,370.001563218863,-0.23181328349206695
3482,4.020023413487042e6,165408.39547000235,24.88268769985124,392.92711702518244,0.06098637699686259,60.98637699686259,38.746472933330075,0.9866708311545299,0.0,-231980.08027808598,-235512.77185592486,NaN,370.0015616829487,-0.23198008027808598
3483,4.0196555404918427e6,165410.42530979382,24.883178362606017,392.8894103141742,0.06116540409747521,61.16540409747521,38.74647265453976,0.9866708240551927,0.0,-232180.23642130877,-235715.9760622424,NaN,370.00155902069724,-0.23218023642130878
3484,4.0192945982624437e6,165411.3544798371,24.883807129874434,392.8525223019986,0.061939210376923105,61.93921037692311,38.7464722899678,0.986670814771444,0.0,-232046.79899249366,-235580.50659136413,NaN,370.00155553929153,-0.23204679899249364
3485,4.0189485421126327e6,165408.79478274824,24.884504718969435,392.81750737307686,0.06251890012870676,62.518900128706754,38.74647491703042,0.9866708816690444,0.0,-232248.71089135864,-235785.49329071943,NaN,370.0015806258916,-0.23224871089135865
3486,4.0186062225496033e6,165408.14205999055,24.885035937443444,392.7826789489921,0.06425372388424318,64.25372388424317,38.74647707229404,0.9866709365523817,0.0,-232290.84902677397,-235828.2731236284,NaN,370.00160120714315,-0.23229084902677397
3487,4.0182703516121437e6,165399.89983536443,24.885466227479803,392.74928152668497,0.06480737798053773,64.80737798053774,38.74647843407752,0.9866709712299131,0.0,-232306.65082755475,-235844.3155609693,NaN,370.00161421121743,-0.23230665082755475
3488,4.0179393020769814e6,165399.16520229995,24.885796818039694,392.71561028284214,0.06580829292476278,65.80829292476278,38.74647764059738,0.9866709510241074,0.0,-232394.43860967,-235933.44021286294,NaN,370.0016066340403,-0.23239443860967002
3489,4.017627598418534e6,165388.16874360613,24.886081783415428,392.6849571534075,0.06625248473668277,66.25248473668277,38.74648145788021,0.9866710482304164,0.0,-232431.30947815836,-235970.87256665825,NaN,370.00164308640615,-0.23243130947815838
3490,4.0173269237178382e6,165372.0503310375,24.886218658967874,392.655950396208,0.06875277722383856,68.75277722383856,38.746485007095416,0.9866711386104395,0.0,-232304.89507191232,-235842.5330679313,NaN,370.0016769789148,-0.23230489507191232
3491,4.0170661461211424e6,165356.72798426353,24.886373200837415,392.63092947368796,0.0709497466519564,70.9497466519564,38.74648982158976,0.9866712612105313,0.0,-231806.2604694976,-235336.30504517522,NaN,370.00172295394924,-0.2318062604694976
3492,4.016773547269293e6,165342.52678481446,24.886453697795304,392.6025505081018,0.07269669309973431,72.6966930997343,38.74649059362449,0.9866712808702343,0.0,-231451.59782975193,-234976.2414515248,NaN,370.00173032633785,-0.23145159782975194
3493,4.016526570936671e6,165317.26769394157,24.88663112906699,392.57994936215385,0.07471724410784847,74.71724410784847,38.746491001087264,0.9866712912461887,0.0,-231300.60284451378,-234822.9470502678,NaN,370.00173421732075,-0.2313006028445138
3494,4.0163051480362173e6,165296.75684116845,24.88664218971769,392.5594690310957,0.07613703131690686,76.13703131690686,38.74649045422933,0.9866712773205657,0.0,-231279.53377680606,-234801.55713381327,NaN,370.00172899521215,-0.23127953377680605
3495,4.0160877027926575e6,165276.19479445356,24.886521751521148,392.5393993881961,0.07910632365706752,79.10632365706752,38.746489521354036,0.9866712535650913,0.0,-231307.62586708297,-234830.07702241925,NaN,370.00172008690924,-0.23130762586708298
3496,4.0159072618117225e6,165257.3144687261,24.886552782791178,392.5229304121301,0.0815605294534656,81.5605294534656,38.74649011110279,0.9866712685829199,0.0,-231434.04027332904,-234958.41652114622,NaN,370.00172571859497,-0.23143404027332903
3497,4.015740019419572e6,165236.5962804888,24.88682300063265,392.50799420378013,0.08303648002151619,83.03648002151618,38.74649122626406,0.9866712969802687,0.0,-231639.46368347877,-235166.96820657744,NaN,370.00173636760076,-0.23163946368347876
3498,4.015622618273661e6,165216.6024865276,24.887281556776358,392.49806481010535,0.08374123299072779,83.7412329907278,38.74649462536141,0.9866713835375718,0.0,-231823.8180259208,-235354.12997555413,NaN,370.0017688265894,-0.2318238180259208
3499,4.015542221390372e6,165196.56261801886,24.887717837998522,392.4919122092103,0.08536209320907423,85.36209320907423,38.746494871983614,0.9866713898177547,0.0,-231841.37558234393,-235371.95490593291,NaN,370.001771181658,-0.23184137558234394
3500,4.0154800855682814e6,165180.67457818825,24.88809405374255,392.4871978583173,0.08477708379487238,84.77708379487238,38.746494603916,0.986671382991469,0.0,-231880.0022064745,-235411.169752766,NaN,370.00176862180086,-0.2318800022064745
3501,4.015463692800474e6,165158.4000941209,24.888623275154632,392.4877974216466,0.08456061445493164,84.56061445493164,38.74649393910831,0.9866713660622802,0.0,-231786.94715743227,-235316.69762175865,NaN,370.0017622733551,-0.23178694715743225
3502,4.0154931033544806e6,165132.44732533698,24.88933668712495,392.49344098156405,0.08533631330658602,85.33631330658602,38.74649433584838,0.9866713761651831,0.0,-232159.1673536009,-235694.58614578773,NaN,370.00176606194367,-0.2321591673536009
3503,4.0155240205967063e6,165106.7091057088,24.890040113785602,392.4992162580018,0.08587400841562597,85.87400841562597,38.74649314562818,0.9866713458564745,0.0,-232208.32851158542,-235744.49595084816,NaN,370.00175469617795,-0.23220832851158543
3504,4.015572053817081e6,165080.83242973822,24.89065136835707,392.50675039626327,0.08676689329228135,86.76689329228135,38.746492437929675,0.9866713278350802,0.0,-232522.6087715581,-236063.56220462752,NaN,370.00174793815506,-0.2325226087715581
3505,4.0156639617983513e6,165045.9018724645,24.89125801432407,392.5196799108957,0.08716816975065447,87.16816975065447,38.746490979641855,0.9866712907000857,0.0,-232496.27243692346,-236036.82480905936,NaN,370.00173401253215,-0.23249627243692347
3506,4.015775215656335e6,165011.59122728585,24.891783856092893,392.5345182904229,0.0865545160003546,86.55451600035461,38.746489328345355,0.9866712486501655,0.0,-232896.5847233691,-236443.23322169454,NaN,370.0017182438121,-0.2328965847233691
3507,4.015927391166309e6,164980.9574706255,24.892177891774168,392.5531532819249,0.08751133912722878,87.51133912722878,38.74648928545454,0.9866712475579599,0.0,-232743.83398248864,-236288.15632739963,NaN,370.00171783423497,-0.23274383398248863
3508,4.0160907161690905e6,164948.32505593824,24.892358241828685,392.57312855383816,0.08863629427687827,88.63629427687827,38.74648906027774,0.9866712418238799,0.0,-232505.05121513517,-236045.7372742489,NaN,370.00171568395496,-0.23250505121513518
3509,4.0162524139486006e6,164916.43309180887,24.892607874570242,392.5928624726597,0.08920329867981852,89.20329867981852,38.74648847052899,0.9866712268060512,0.0,-232452.3785458661,-235992.26248311278,NaN,370.00171005226923,-0.2324523785458661
3510,4.0164357477709153e6,164883.74389838602,24.89276671780394,392.6148831674342,0.09035935339437444,90.35935339437444,38.74648636887889,0.986671173287971,0.0,-232550.7008618351,-236092.0820932336,NaN,370.00168998298915,-0.2325507008618351
3511,4.0166350524883363e6,164854.86865362566,24.89268422378412,392.63814310241696,0.09164548408517546,91.64548408517547,38.746486476105936,0.9866711760184853,0.0,-233026.5106408998,-236575.13770649725,NaN,370.001691006932,-0.2330265106408998
3512,4.0168698547801594e6,164829.04526589444,24.89234180447278,392.66471044997604,0.09283064349123099,92.83064349123099,38.74648554323064,0.9866711522630109,0.0,-232850.9350766692,-236396.88840270985,NaN,370.0016820986291,-0.2328509350766692
3513,4.0171504603938e6,164800.5251209304,24.89188386280966,392.6962217403537,0.09325754640029181,93.25754640029182,38.746486036475055,0.9866711648233768,0.0,-233056.35848681896,-236605.4400881411,NaN,370.0016868087663,-0.23305635848681897
3514,4.017448362788175e6,164769.1048391646,24.891501041399223,392.72979183985836,0.09362557496855117,93.62557496855118,38.74648438517855,0.9866711227734566,0.0,-233551.48157794902,-237108.10312482133,NaN,370.00167104004623,-0.23355148157794903
3515,4.017761995007541e6,164743.0759775671,24.89121392534141,392.76441580325934,0.09219985428987247,92.19985428987248,38.74648453529641,0.9866711265961765,0.0,-233830.64672507558,-237391.51951784323,NaN,370.0016724735662,-0.23383064672507559
3516,4.018095877116553e6,164711.26918154082,24.890901001098623,392.8016929597362,0.09271693570704188,92.71693570704188,38.74648555395335,0.9866711525360624,0.0,-233748.12620988715,-237307.7423450631,NaN,370.0016822010234,-0.23374812620988716
3517,4.018433736882458e6,164676.23856338093,24.8907903945916,392.8397042119344,0.09356731443495181,93.56731443495181,38.74648501781812,0.9866711388834909,0.0,-234018.5125788021,-237582.24627289554,NaN,370.0016770813091,-0.2340185125788021
3518,4.018770270762732e6,164638.1663269803,24.89092158619854,392.87789036042324,0.09433815397958956,94.33815397958955,38.746482197746815,0.9866710670709649,0.0,-234094.01007142127,-237658.89347352413,NaN,370.00165015161184,-0.23409401007142128
3519,4.019155320003611e6,164602.53813590002,24.89112928063952,392.9207728713263,0.09618673666991526,96.18673666991526,38.74647965646584,0.9866710023577762,0.0,-233907.89997333696,-237469.9492115096,NaN,370.00162588416606,-0.23390789997333697
3520,4.0195787596602747e6,164567.71764560122,24.891279213904596,392.96748644390146,0.0963630527887186,96.36305278871859,38.74647876648136,0.9866709796945076,0.0,-233760.41649938328,-237320.2197963282,NaN,370.00161738544034,-0.23376041649938328
3521,4.0199767664198237e6,164530.52129100444,24.891439439719626,393.01184965635264,0.09576367005586756,95.76367005586755,38.746477651320085,0.9866709512971588,0.0,-233665.6056946988,-237223.96517228306,NaN,370.00160673643455,-0.2336656056946988
3522,4.0203763401351213e6,164492.50024854566,24.89150488190294,393.0564566652982,0.09496116828972145,94.96116828972146,38.746477683488195,0.9866709521163131,0.0,-233648.0481382757,-237206.14024190427,NaN,370.0016070436174,-0.23364804813827572
3523,4.0207632576693916e6,164463.45536567827,24.89156248945867,393.0988585426823,0.09439078794716967,94.39078794716967,38.74647716879838,0.9866709390098445,0.0,-233361.85996858007,-236915.59387673103,NaN,370.0016021286917,-0.23336185996858008
3524,4.0211586729252073e6,164434.072602795,24.89155404035051,393.1421610930084,0.09479052988753756,94.79052988753756,38.74647825179154,0.986670966588039,0.0,-233163.45958099945,-236714.1721634512,NaN,370.0016124705146,-0.23316345958099946
3525,4.0215445056439606e6,164405.9696884563,24.891553579490072,393.1843563665142,0.09564361959725676,95.64361959725676,38.74647979586099,0.9866710059074447,0.0,-232938.72285878452,-236486.01305460357,NaN,370.00162721529176,-0.2329387228587845
3526,4.021925637495476e6,164380.20889695387,24.891666336679176,393.22583370015514,0.09522362201921955,95.22362201921955,38.74647919538954,0.9866709906165647,0.0,-232764.9030501963,-236309.5462438541,NaN,370.00162148121177,-0.2327649030501963
3527,4.022320691146118e6,164357.1562649716,24.89166664391947,393.26845411632485,0.09361595865571827,93.61595865571827,38.74647800516933,0.986670960307856,0.0,-232634.97713266572,-236177.6417590515,NaN,370.001610115446,-0.23263497713266573
3528,4.0227321978320987e6,164335.20686243466,24.891611955146555,393.3126392425753,0.09335831308263662,93.35831308263661,38.74647775854713,0.9866709540276732,0.0,-232657.80195601564,-236200.8141685438,NaN,370.00160776037745,-0.23265780195601563
3529,4.02310886988649e6,164311.46567193532,24.891491977810468,393.3534560871106,0.0912311642237577,91.2311642237577,38.74647960285231,0.9866710009925189,0.0,-232842.15629845767,-236387.97593752047,NaN,370.0016253721946,-0.23284215629845767
3530,4.023445283231707e6,164283.72367488616,24.891385519047457,393.39057691710707,0.09008007111741875,90.08007111741875,38.74647939912093,0.9866709958045419,0.0,-233024.75488525734,-236573.35521345923,NaN,370.0016234267032,-0.23302475488525734
3531,4.023780250156235e6,164260.3792374358,24.891253405719624,393.4271020304586,0.0897939858106398,89.7939858106398,38.74647952779338,0.986670999081159,0.0,-233107.27540044568,-236657.13238623927,NaN,370.0016246554346,-0.23310727540044568
3532,4.0241001501985886e6,164234.7541098791,24.891084884416557,393.46232376031696,0.08992073699787353,89.92073699787353,38.7464769757897,0.9866709340949189,0.0,-233152.92504714557,-236703.47720522393,NaN,370.0016002855946,-0.23315292504714558
3533,4.02439775125532e6,164206.7587028181,24.890746151988797,393.49551402166173,0.0911512669862843,91.1512669862843,38.74647842335481,0.9866709709568617,0.0,-233421.55566041826,-236976.19864001856,NaN,370.00161410882316,-0.23342155566041828
3534,4.0246626270439676e6,164177.2709923544,24.890406958700584,393.5255204945579,0.0915159196149321,91.5159196149321,38.746477254580014,0.9866709411942559,0.0,-233428.57868298746,-236983.32861217,NaN,370.001602947846,-0.23342857868298747
3535,4.024919185913653e6,164152.91803425094,24.89000985061632,393.5541557471358,0.09165903899422186,91.65903899422186,38.74647720096649,0.9866709398289988,0.0,-233416.28839349136,-236970.85116090495,NaN,370.00160243587453,-0.23341628839349135
3536,4.025153325262662e6,164129.49936558478,24.889527790589863,393.5804103870619,0.09159996005101968,91.59996005101968,38.746478015892045,0.9866709605809075,0.0,-233537.43553281046,-237093.84318051825,NaN,370.0016102178403,-0.23353743553281045
3537,4.0253558844266315e6,164105.89127933414,24.88896246844284,393.60346515262967,0.09346373446959737,93.46373446959737,38.746479291893884,0.9866709930740276,0.0,-233400.48659271075,-236954.8087235642,NaN,370.00162240276035,-0.23340048659271076
