t,p_in,p_out,h_tailwater_m,H,Q,dm,omega,omega_pu,tau_o,P_elec,P_mech,eta,n_rpm,P_elec_MW
3538,4.025536144604978e6,164084.16457044377,24.888378251017546,393.62405504939187,0.09372322146428531,93.72322146428532,38.74648058934113,0.9866710261132505,0.0,-233288.11823160332,-236840.72916914042,NaN,370.00163479246896,-0.2332881182316033
3539,4.025689585733054e6,164067.77227028657,24.887850873047256,393.6413673254605,0.09449232188851711,94.49232188851711,38.746480106819426,0.9866710138259362,0.0,-233511.09919817612,-237067.10578495037,NaN,370.0016301847261,-0.23351109919817611
3540,4.025828201049069e6,164052.28866259605,24.88753779518432,393.65707567650077,0.09569543515523406,95.69543515523405,38.746480953913085,0.9866710353969992,0.0,-233528.65675459916,-237084.9307153291,NaN,370.0016382738747,-0.23352865675459916
3541,4.0259281848791866e6,164038.47397740744,24.887352375664896,393.66867593290306,0.09688898325971829,96.88898325971829,38.74648161872077,0.9866710523261878,0.0,-233440.86897248382,-236995.80606343536,NaN,370.00164462232044,-0.2334408689724838
3542,4.0259970706644934e6,164023.1618694218,24.88728570452038,393.6772587966434,0.0983824784836289,98.3824784836289,38.74648273388205,0.9866710807235365,0.0,-233570.79489001443,-237127.71054823798,NaN,370.0016552713262,-0.23357079489001442
3543,4.0260175013567246e6,164009.18080392238,24.887417664228064,393.68076662108075,0.09913587567360696,99.13587567360696,38.74648199401543,0.9866710618829878,0.0,-233423.31141606075,-236977.9811330566,NaN,370.0016482061204,-0.23342331141606076
3544,4.0260076777495476e6,163999.03928405634,24.887570362655815,393.6807990280827,0.0995572031672487,99.5572031672487,38.74648392410226,0.9866711110322451,0.0,-233173.99411485338,-236724.86712167857,NaN,370.00166663709194,-0.23317399411485337
3545,4.0259815819096183e6,163984.78177127134,24.887631964335423,393.6795922669059,0.10047320811518319,100.4732081151832,38.74648373109357,0.9866711061173195,0.0,-233544.45855537977,-237100.97315266982,NaN,370.0016647939948,-0.23354445855537978
3546,4.025912455054197e6,163970.1019084666,24.887736272416348,393.6740421147533,0.10146997986079406,101.46997986079407,38.74648366675734,0.9866711044790109,0.0,-233446.1362394107,-237001.15354254894,NaN,370.0016641796291,-0.2334461362394107
3547,4.0258287434568293e6,163961.85712414348,24.887818305575724,393.66634926938696,0.10084834661686688,100.84834661686688,38.74648514649057,0.9866711421601081,0.0,-233681.40749547962,-237240.00760962398,NaN,370.0016783100405,-0.2336814074954796
3548,4.0256826549672545e6,163952.62173704692,24.887861626457642,393.6523989021618,0.10056957584591296,100.56957584591296,38.74648513576787,0.9866711418870566,0.0,-233634.00209313733,-237191.88029760134,NaN,370.00167820764625,-0.23363400209313734
3549,4.0255044438848807e6,163944.20545301872,24.88783704723387,393.6350905639003,0.10066461366103817,100.66461366103817,38.74648291616803,0.9866710853654108,0.0,-233806.0661460833,-237366.564615313,NaN,370.00165701202906,-0.2338060661460833
3550,4.0252953758278117e6,163940.03314676377,24.887736886896956,393.6142041468958,0.10089867880743912,100.89867880743913,38.74648347374866,0.9866710995640852,0.0,-233806.0661460833,-237366.564615313,NaN,370.0016623365319,-0.2338060661460833
3551,4.0250527387572555e6,163937.5783972555,24.887436713126483,393.5897207298675,0.10070185129796559,100.70185129796559,38.74648311989941,0.986671090553388,0.0,-233760.4164993834,-237320.21979632834,NaN,370.0016589575205,-0.2337604164993834
3552,4.024777436686143e6,163940.18416889198,24.887118412178488,393.56139169390934,0.09989428562240217,99.89428562240217,38.7464830877313,0.9866710897342337,0.0,-233590.10820207986,-237147.3179716547,NaN,370.0016586503376,-0.23359010820207987
3553,4.024501351137156e6,163942.11929989123,24.886865246173524,393.53305115568446,0.09941633441436666,99.41633441436666,38.746483098454,0.986671090007285,0.0,-233856.98305971027,-237418.25691341143,NaN,370.0016587527319,-0.23385698305971028
3554,4.0241822345726783e6,163944.45374363617,24.886661699476566,393.50028346881163,0.09894677190475985,98.94677190475986,38.74648311989941,0.986671090553388,0.0,-233684.9190067643,-237243.5725956998,NaN,370.0016589575205,-0.2336849190067643
3555,4.023833104778906e6,163948.09619259366,24.88649425351454,393.4643229955466,0.09883245031336865,98.83245031336865,38.74647832685047,0.986670968499399,0.0,-233440.8689724839,-236995.80606343545,NaN,370.0016131872746,-0.2334408689724839
3556,4.023472403619623e6,163954.71300956837,24.88638948457317,393.42687977676394,0.09924758858438923,99.24758858438923,38.74647918466684,0.9866709903435134,0.0,-233772.70678887953,-237332.69724759343,NaN,370.0016213788175,-0.23377270678887954
3557,4.0230637295074905e6,163956.14899963528,24.886265359493066,393.38507446563256,0.1002843089487368,100.2843089487368,38.7464781552872,0.9866709641305761,0.0,-233816.6006799371,-237377.2595735402,NaN,370.001611548966,-0.23381660067993712
3558,4.0226407117235297e6,163958.0226979043,24.886112200204874,393.3417623879333,0.10103806419291608,101.03806419291608,38.746479752970174,0.9866710048152391,0.0,-234011.48955623305,-237575.1163007442,NaN,370.00162680571464,-0.23401148955623305
3559,4.022194189603372e6,163961.05081956048,24.88592770240635,393.29593667521016,0.10128026228474486,101.28026228474486,38.74648125414881,0.9866710430424391,0.0,-233835.9139920025,-237396.86699695684,NaN,370.00164114091467,-0.2338359139920025
3560,4.021726031440412e6,163966.97139892707,24.885679452246137,393.24761060565595,0.10230895200486495,102.30895200486495,38.7464798065837,0.9866710061804962,0.0,-233807.8219017256,-237368.34710835086,NaN,370.0016273176861,-0.2338078219017256
3561,4.0212545585633717e6,163968.54049324247,24.8854567030306,393.19939022121605,0.10320628698373556,103.20628698373557,38.74648141498938,0.9866710471382105,0.0,-233770.95103323716,-237330.9147545555,NaN,370.00164267682896,-0.23377095103323717
3562,4.0207743468946726e6,163974.36892351386,24.885186946049572,393.1498448492517,0.10361871427294685,103.61871427294685,38.74648334507621,0.986671096287468,0.0,-233874.54061613316,-237436.08184379002,NaN,370.0016611078005,-0.23387454061613316
3563,4.0202467649484132e6,163984.18280215267,24.884678770597844,393.0950644389664,0.10404403151340225,104.04403151340225,38.74648269099123,0.9866710796313308,0.0,-233730.56865346414,-237289.9174146844,NaN,370.00165486174905,-0.23373056865346414
3564,4.0197511247923644e6,163995.8959760313,24.884144786961155,393.043346464458,0.10383549051648865,103.83549051648865,38.74647874503595,0.9866709791484046,0.0,-233648.04813827583,-237206.1402419044,NaN,370.00161718065175,-0.23364804813827583
3565,4.019226013814779e6,164011.55876251802,24.883880099445033,392.98822171786554,0.1037691993386618,103.76919933866179,38.74648078234982,0.9866710310281763,0.0,-233665.60569469887,-237223.96517228312,NaN,370.0016366355661,-0.23366560569469888
3566,4.018704820226561e6,164027.34697416204,24.883594826828997,392.93348351196727,0.10342572305848645,103.42572305848645,38.74647729747083,0.9866709422864616,0.0,-233303.92003238402,-236856.77160648126,NaN,370.0016033574231,-0.233303920032384
3567,4.018186459212192e6,164046.1581880682,24.883214770581244,392.87872589440605,0.10234429706958591,102.3442970695859,38.74647672916749,0.986670927814736,0.0,-233281.09520903404,-236833.5991969889,NaN,370.001597930526,-0.23328109520903403
3568,4.017674968696093e6,164069.395118241,24.882933645709215,392.82421749009706,0.10230485995685096,102.30485995685096,38.74647677205831,0.9866709289069416,0.0,-233151.1692915035,-236701.6947121863,NaN,370.0015983401031,-0.2331511692915035
3569,4.0171568487518393e6,164088.8667339961,24.882657743922262,392.7694171272011,0.10308746413952896,103.08746413952896,38.746482036906244,0.9866710629751935,0.0,-233024.7548852576,-236573.3552134595,NaN,370.00164861569755,-0.2330247548852576
3570,4.0166548202377493e6,164107.05082211542,24.88246525787601,392.71638831963645,0.10250189206872518,102.50189206872517,38.74648374181628,0.9866711063903708,0.0,-233182.77289306498,-236733.779586868,NaN,370.00166489638906,-0.23318277289306497
3571,4.016163820681411e6,164130.68962473114,24.882316246331825,392.6639277325871,0.1027349853537228,102.7349853537228,38.746482562318775,0.9866710763547136,0.0,-233228.42253976493,-236780.12440585272,NaN,370.0016536330176,-0.23322842253976492
3572,4.015679088948057e6,164151.5844320675,24.88191668032518,392.61238578144645,0.10331534006330872,103.31534006330872,38.74648078234982,0.9866710310281763,0.0,-233186.28440434957,-236737.34457294372,NaN,370.0016366355661,-0.23318628440434958
3573,4.015229553451466e6,164169.84787079654,24.881756915370595,392.564699855318,0.10297529087334512,102.97529087334512,38.74648247653714,0.9866710741703021,0.0,-233407.50961527997,-236961.9386957157,NaN,370.0016528138633,-0.23340750961527998
3574,4.0147606720781615e6,164189.01744229498,24.881554444014686,392.5149495041658,0.10344296081074544,103.44296081074545,38.74648601502964,0.9866711642772739,0.0,-233495.2973973953,-237051.06334760945,NaN,370.0016866039777,-0.2334952973973953
3575,4.01431439102812e6,164210.07095085096,24.881204036455618,392.4673109151141,0.10397707537777313,103.97707537777313,38.74648945701781,0.9866712519267827,0.0,-233295.1412541725,-236847.85914129188,NaN,370.0017194725435,-0.23329514125417247
3576,4.013862866703081e6,164233.16453798683,24.880848405811495,392.41892988431135,0.10459098488107388,104.59098488107388,38.74649031483417,0.986671273770897,0.0,-233367.127235507,-236920.9413558447,NaN,370.0017276640864,-0.233367127235507
3577,4.0134497930613537e6,164257.12074304165,24.880460975796606,392.37438046058224,0.10566197614753872,105.66197614753872,38.746491816012814,0.9866713119980973,0.0,-233354.836946011,-236908.4639045797,NaN,370.0017419992865,-0.233354836946011
3578,4.013055583156111e6,164280.7237098982,24.880185534870087,392.33178995374243,0.10566172039453785,105.66172039453785,38.74649227708911,0.9866713237393088,0.0,-233405.75385963777,-236960.15620267796,NaN,370.00174640224077,-0.23340575385963777
3579,4.0127009690172253e6,164309.3743994138,24.87999473864548,392.2927211638952,0.10542438160972568,105.42438160972569,38.74649153722249,0.9866713048987601,0.0,-233834.1582363603,-237395.0845039191,NaN,370.001739337035,-0.2338341582363603
3580,4.0123710042975806e6,164337.89454437795,24.879860013775104,392.25617836424084,0.10568627268262186,105.68627268262186,38.746492459375084,0.9866713283811831,0.0,-233755.14923245658,-237314.87231721482,NaN,370.00174814294365,-0.23375514923245658
3581,4.012027178046334e6,164366.66553965677,24.879696869177245,392.21819699354506,0.1051607002658234,105.1607002658234,38.7464927381654,0.9866713354805201,0.0,-233964.08415389076,-237526.98898872157,NaN,370.00175080519506,-0.23396408415389075
3582,4.0117055905131786e6,164392.79492753997,24.879842654698297,392.18275184359214,0.1044651544046433,104.4651544046433,38.746495901363254,0.986671416030692,0.0,-234029.04711265597,-237592.94123112282,NaN,370.0017810115095,-0.23402904711265599
3583,4.0114138956742575e6,164423.00703227991,24.87993943539195,392.14993768012005,0.10534218259524442,105.34218259524441,38.74649458247059,0.986671382445366,0.0,-233784.99707837557,-237345.17469885846,NaN,370.0017684170123,-0.23378499707837558
3584,4.0111798768603043e6,164452.20805666968,24.880125162151668,392.1231058923175,0.1057812593471469,105.7812593471469,38.746495075714996,0.9866713950057318,0.0,-233783.24132273332,-237343.39220582062,NaN,370.0017731271494,-0.23378324132273332
3585,4.0109533914874406e6,164475.65488200367,24.880235615038554,392.0976286040201,0.10551394631063217,105.51394631063216,38.74649536522802,0.9866714023781203,0.0,-233806.06614608332,-237366.56461531302,NaN,370.00177589179515,-0.23380606614608332
3586,4.0107667429510513e6,164497.63756060283,24.880440851557143,392.0763614057542,0.10539906206263905,105.39906206263905,38.74649723097862,0.9866714498890692,0.0,-234041.3374021522,-237605.418682388,NaN,370.00179370840095,-0.2340413374021522
3587,4.010582264045692e6,164524.18953120545,24.880804009588523,392.05484959372956,0.10556535266380808,105.56535266380808,38.746497563382455,0.9866714583536634,0.0,-234007.97804494834,-237571.55131466835,NaN,370.0017968826238,-0.23400797804494833
3588,4.010460041497483e6,164547.90768443097,24.88099526667359,392.0399728657545,0.10615997839084285,106.15997839084285,38.74649620159898,0.9866714236761319,0.0,-234113.32338348668,-237678.5008969408,NaN,370.0017838785495,-0.23411332338348667
3589,4.010336975203873e6,164572.8277317895,24.881290217359,392.0248876118332,0.10672933572139114,106.72933572139114,38.74649103325538,0.986671292065343,0.0,-233684.91900676416,-237243.57259569966,NaN,370.0017345245036,-0.23368491900676416
3590,4.010229216862554e6,164598.03399982257,24.881358731945305,392.01133362515105,0.10743685082301219,107.4368508230122,38.74649092602833,0.9866712893348285,0.0,-233623.46755928348,-237181.1853393741,NaN,370.0017335005607,-0.23362346755928348
3591,4.010184920228957e6,164626.11829818238,24.881605753144335,392.00395534462535,0.10820150114502876,108.20150114502876,38.74649230925722,0.986671324558463,0.0,-233437.35746119925,-236992.24107735965,NaN,370.0017467094236,-0.23343735746119926
3592,4.010167864518335e6,164655.38145340158,24.881759219672826,391.99923374769963,0.10917914256617417,109.17914256617416,38.74649090458293,0.9866712887887258,0.0,-233340.79090087247,-236894.20396027662,NaN,370.00173329577217,-0.23334079090087248
3593,4.0101916701921723e6,164685.1970377925,24.881752767626576,391.9986211166544,0.10907571605262024,109.07571605262025,38.74649248082049,0.9866713289272858,0.0,-233526.90099895693,-237083.14822229132,NaN,370.0017483477322,-0.23352690099895693
3594,4.0102136075726217e6,164710.92385513353,24.88160191264061,391.998234833587,0.10967126249045815,109.67126249045815,38.746494024889955,0.9866713682466918,0.0,-233813.08916865272,-237373.69458746468,NaN,370.0017630925094,-0.2338130891686527
3595,4.0103023816423994e6,164742.94426951685,24.881315103823088,392.00402011955987,0.10978420301564464,109.78420301564464,38.746492255643695,0.9866713231932058,0.0,-233611.1772697875,-237168.70788810914,NaN,370.0017461974522,-0.2336111772697875
3596,4.010406584199526e6,164772.36682405474,24.880982823441574,392.0116429536668,0.1100620530757954,110.0620530757954,38.74649167661765,0.9866713084484285,0.0,-233460.18228454905,-237015.41348685184,NaN,370.0017406681607,-0.23346018228454907
3597,4.0105412218586453e6,164799.07098028416,24.88081199783628,392.02264534947614,0.11015422645731082,110.15422645731083,38.74648999315304,0.9866712655793543,0.0,-233286.3624759609,-236838.94667610244,NaN,370.00172459225786,-0.2332863624759609
3598,4.010680620652534e6,164822.01052019518,24.88057204316409,392.03451683306207,0.10998133742871921,109.98133742871921,38.7464901432709,0.9866712694020742,0.0,-233202.0862051303,-236753.38701028458,NaN,370.0017260257778,-0.2332020862051303
3599,4.0108734164768523e6,164847.69568428354,24.880354824273905,392.05155155887553,0.10941643020038615,109.41643020038615,38.74649287756056,0.9866713390301887,0.0,-233430.33443862997,-236985.1111052081,NaN,370.00175213632076,-0.23343033443862998
